time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479340,293.1597595214844,297.1499938964844,293.1499938964844,0.092826172709465,-2157.1044921875,304.1513061523437,0.4747214317321777,0.1363503187894821,0.0963001623749733,293.3047180175781,297.1499938964844,293.1499938964844,0.0045942491851747,-363.1872863769531,295.9403991699219,0.2984934151172638,0.050000000745058,0.0631513148546218,293.2040100097656,297.1499938964844,293.1499938964844,0.2363923043012619,-3541.7158203125,304.1566772460937,0.6305860877037048,0.3065188229084015,0.2257834672927856,293.2045288085937,297.1499938964844,293.1499938964844,0.2998231053352356,-5786.55712890625,304.1571044921875,0.6711117625236511,0.373634397983551,0.3688790798187256,293.281005859375,297.1499938964844,293.1499938964844,0.0091338101774454,-3030.420166015625,299.5537414550781,0.2984934151172638,0.050000000745058,0.2995626330375671,291.1767883300781,291.1499938964844,261.5181579589844,259.9556579589844,279.7149963378906,293.2809143066406,291.17657470703125,1.0,0.5589653253555298,0.7949271202087402,0.7949271202087402,1.0,1.0,-1.314097285270691,0.5614575743675232,0.7526397109031677,0.2515155375003814,0.0,0.0,0.6595959067344666,410.4097290039063,410.0,-2.0944056510925293,-15161.8408203125,1046.489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4268798828125,308.6816101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18079.29296875,18000.0,0.0,0.0,0.3462977111339569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7635496258735657,0.7635572552680969,-7.628934326930903e-06,0.0,0.0003514481359161,0.0,0.0,68.97216033935547,0.0,0.0,0.0,0.4703198075294494,4.0,0.0,1.0
479400,293.1597595214844,297.1499938964844,293.1499938964844,0.092826172709465,-2157.1044921875,304.1513061523437,0.4747214317321777,0.1363503187894821,0.0963001623749733,293.3047180175781,297.1499938964844,293.1499938964844,0.0045942491851747,-363.1872863769531,295.9403991699219,0.2984934151172638,0.050000000745058,0.0631513148546218,293.2040100097656,297.1499938964844,293.1499938964844,0.2363923043012619,-3541.7158203125,304.1566772460937,0.6305860877037048,0.3065188229084015,0.2257834672927856,293.2045288085937,297.1499938964844,293.1499938964844,0.2998231053352356,-5786.55712890625,304.1571044921875,0.6711117625236511,0.373634397983551,0.3688790798187256,293.281005859375,297.1499938964844,293.1499938964844,0.0091338101774454,-3030.420166015625,299.5537414550781,0.2984934151172638,0.050000000745058,0.2995626330375671,291.1767883300781,291.1499938964844,261.5181579589844,259.9556579589844,279.7149963378906,293.2809143066406,291.17657470703125,1.0,0.5589653253555298,0.7949271202087402,0.7949271202087402,1.0,1.0,-1.314097285270691,0.5614575743675232,0.7526397109031677,0.2515155375003814,0.0,0.0,0.6595959067344666,410.4097290039063,410.0,-2.0944056510925293,-15161.8408203125,1046.489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4268798828125,308.6816101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18079.29296875,18000.0,0.0,0.0,0.3462977111339569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7635496258735657,0.7635572552680969,-7.628934326930903e-06,0.0,0.0003514481359161,0.0,0.0,68.97216033935547,0.0,0.0,0.0,0.4703198075294494,4.0,0.0,1.0
479460,293.158935546875,297.1499938964844,293.1499938964844,0.0927719399333,-2156.171875,304.1509704589844,0.4746008515357971,0.1362715661525726,0.0962424948811531,293.2980041503906,297.1499938964844,293.1499938964844,0.0045594912953674,-360.6259460449219,295.90380859375,0.2984949648380279,0.050000000745058,0.063150867819786,293.2023010253906,297.1499938964844,293.1499938964844,0.2354621589183807,-3530.846435546875,304.156005859375,0.629954993724823,0.3055005073547363,0.2250586897134781,293.2030944824219,297.1499938964844,293.1499938964844,0.2987876534461975,-5771.06298828125,304.1564636230469,0.6704497933387756,0.3725430071353912,0.3678384125232696,293.2821350097656,297.1499938964844,293.1499938964844,0.0090564554557204,-3013.46728515625,299.5043334960937,0.2984949648380279,0.050000000745058,0.2995605170726776,291.1743469238281,291.1499938964844,261.5419006347656,259.9754333496094,279.7282409667969,293.2821044921875,291.174072265625,1.0,0.5587896108627319,0.7944110035896301,0.7944110035896301,1.0,1.0,-1.3118760585784912,0.5604056119918823,0.7514703869819641,0.2508487403392792,0.0,0.0,0.6565167307853699,410.3618469238281,410.0,-3.225508213043213,-15114.2080078125,1044.1773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.463134765625,308.6877136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18070.720703125,18000.0,0.0,0.0,0.3447508215904236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7563579678535461,0.7563655376434326,-7.560619906143984e-06,0.0,0.0003498782461974,0.0,0.0,67.5538330078125,0.0,0.0,0.0,0.4673176407814026,4.0,0.0,1.0
479520,293.158935546875,297.1499938964844,293.1499938964844,0.0927719399333,-2156.171875,304.1509704589844,0.4746008515357971,0.1362715661525726,0.0962424948811531,293.2980041503906,297.1499938964844,293.1499938964844,0.0045594912953674,-360.6259460449219,295.90380859375,0.2984949648380279,0.050000000745058,0.063150867819786,293.2023010253906,297.1499938964844,293.1499938964844,0.2354621589183807,-3530.846435546875,304.156005859375,0.629954993724823,0.3055005073547363,0.2250586897134781,293.2030944824219,297.1499938964844,293.1499938964844,0.2987876534461975,-5771.06298828125,304.1564636230469,0.6704497933387756,0.3725430071353912,0.3678384125232696,293.2821350097656,297.1499938964844,293.1499938964844,0.0090564554557204,-3013.46728515625,299.5043334960937,0.2984949648380279,0.050000000745058,0.2995605170726776,291.1743469238281,291.1499938964844,261.5419006347656,259.9754333496094,279.7282409667969,293.2821044921875,291.174072265625,1.0,0.5587896108627319,0.7944110035896301,0.7944110035896301,1.0,1.0,-1.3118760585784912,0.5604056119918823,0.7514703869819641,0.2508487403392792,0.0,0.0,0.6565167307853699,410.3618469238281,410.0,-3.225508213043213,-15114.2080078125,1044.1773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.463134765625,308.6877136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18070.720703125,18000.0,0.0,0.0,0.3447508215904236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7563579678535461,0.7563655376434326,-7.560619906143984e-06,0.0,0.0003498782461974,0.0,0.0,67.5538330078125,0.0,0.0,0.0,0.4673176407814026,4.0,0.0,1.0
479580,293.15802001953125,297.1499938964844,293.1499938964844,0.0927527174353599,-2155.887939453125,304.1506652832031,0.4745357632637024,0.1362321376800537,0.0962117835879325,293.2904052734375,297.1499938964844,293.1499938964844,0.0045297686010599,-358.4384155273437,295.8718566894531,0.2984954714775085,0.050000000745058,0.0631507411599159,293.200439453125,297.1499938964844,293.1499938964844,0.2346120923757553,-3520.901611328125,304.1554260253906,0.6293680667877197,0.3045534491539001,0.2243878245353698,293.2015686035156,297.1499938964844,293.1499938964844,0.2978173196315765,-5756.5126953125,304.15594482421875,0.6698179841041565,0.3715050518512726,0.366849273443222,293.2827453613281,297.1499938964844,293.1499938964844,0.0089817121624946,-2996.969482421875,299.4559631347656,0.2984954714775085,0.050000000745058,0.2995599210262298,291.1716613769531,291.1499938964844,261.5681457519531,259.99725341796875,279.7420959472656,293.28271484375,291.17138671875,1.0,0.5586315989494324,0.7938948273658752,0.7938948273658752,1.0,1.0,-1.3098297119140625,0.559436023235321,0.7503936886787415,0.2502167224884033,0.0,0.0,0.6538105607032776,410.3245849609375,410.0,-3.696853399276733,-15068.330078125,1042.0655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4908752441406,308.6895446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18062.05078125,18000.0,0.0,0.0,0.3431626260280609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7500075101852417,0.7500150203704834,-7.500569154217374e-06,0.0,0.0003482664469629,0.0,0.0,66.31775665283203,0.0,0.0,0.0,0.4646735489368438,4.0,0.0,1.0
479640,293.15802001953125,297.1499938964844,293.1499938964844,0.0927527174353599,-2155.887939453125,304.1506652832031,0.4745357632637024,0.1362321376800537,0.0962117835879325,293.2904052734375,297.1499938964844,293.1499938964844,0.0045297686010599,-358.4384155273437,295.8718566894531,0.2984954714775085,0.050000000745058,0.0631507411599159,293.200439453125,297.1499938964844,293.1499938964844,0.2346120923757553,-3520.901611328125,304.1554260253906,0.6293680667877197,0.3045534491539001,0.2243878245353698,293.2015686035156,297.1499938964844,293.1499938964844,0.2978173196315765,-5756.5126953125,304.15594482421875,0.6698179841041565,0.3715050518512726,0.366849273443222,293.2827453613281,297.1499938964844,293.1499938964844,0.0089817121624946,-2996.969482421875,299.4559631347656,0.2984954714775085,0.050000000745058,0.2995599210262298,291.1716613769531,291.1499938964844,261.5681457519531,259.99725341796875,279.7420959472656,293.28271484375,291.17138671875,1.0,0.5586315989494324,0.7938948273658752,0.7938948273658752,1.0,1.0,-1.3098297119140625,0.559436023235321,0.7503936886787415,0.2502167224884033,0.0,0.0,0.6538105607032776,410.3245849609375,410.0,-3.696853399276733,-15068.330078125,1042.0655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4908752441406,308.6895446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18062.05078125,18000.0,0.0,0.0,0.3431626260280609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7500075101852417,0.7500150203704834,-7.500569154217374e-06,0.0,0.0003482664469629,0.0,0.0,66.31775665283203,0.0,0.0,0.0,0.4646735489368438,4.0,0.0,1.0
479700,293.15753173828125,297.1499938964844,293.1499938964844,0.0927533581852912,-2155.934814453125,304.1505432128906,0.4745199084281921,0.1362240761518478,0.096204474568367,293.28631591796875,297.1499938964844,293.1499938964844,0.0045167570933699,-357.4820251464844,295.857666015625,0.2984954118728637,0.050000000745058,0.0631507709622383,293.199462890625,297.1499938964844,293.1499938964844,0.2342114150524139,-3516.208251953125,304.1551513671875,0.629088282585144,0.3041026294231415,0.2240691184997558,293.2008056640625,297.1499938964844,293.1499938964844,0.2973538339138031,-5749.5517578125,304.1557006835937,0.6695129871368408,0.3710049390792846,0.3663730323314667,293.28289794921875,297.1499938964844,293.1499938964844,0.0089451130479574,-2988.8427734375,299.4320678710937,0.2984954118728637,0.050000000745058,0.2995600700378418,291.1702575683594,291.1499938964844,261.58209228515625,260.00885009765625,279.7492370605469,293.2828674316406,291.1700134277344,1.0,0.5585582256317139,0.7936367988586426,0.7936367988586426,1.0,1.0,-1.3088631629943848,0.5589779019355774,0.7498852014541626,0.2499116212129593,0.0,0.0,0.6525991559028625,410.3091430664063,410.0,-3.791344404220581,-15045.9130859375,1041.073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5011901855469,308.6886291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18057.767578125,18000.0,0.0,0.0,0.3423667550086975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.74715256690979,0.747160017490387,-7.473644473066088e-06,0.0,0.0003474587283562,0.0,0.0,65.76695251464844,0.0,0.0,0.0,0.4634868800640106,4.0,0.0,1.0
479760,293.1570739746094,297.1499938964844,293.1499938964844,0.0927594155073165,-2156.08056640625,304.15045166015625,0.4745130538940429,0.1362223923206329,0.09620151668787,293.2820739746094,297.1499938964844,293.1499938964844,0.0045049604959785,-356.61578369140625,295.8446350097656,0.2984951734542846,0.050000000745058,0.0631508529186248,293.1985168457031,297.1499938964844,293.1499938964844,0.2338248938322067,-3511.67626953125,304.1549377441406,0.6288166642189026,0.3036655783653259,0.2237604260444641,293.20001220703125,297.1499938964844,293.1499938964844,0.2969034612178802,-5742.78076171875,304.1554870605469,0.6692149639129639,0.3705169856548309,0.3659085035324096,293.282958984375,297.1499938964844,293.1499938964844,0.0089089404791593,-2980.776611328125,299.4083557128906,0.2984951734542846,0.050000000745058,0.2995604574680328,291.1688842773437,291.1499938964844,261.5965576171875,260.0208435058594,279.7565002441406,293.282958984375,291.16864013671875,1.0,0.5584880113601685,0.793379545211792,0.793379545211792,1.0,1.0,-1.30793035030365,0.5585359334945679,0.749394416809082,0.2496129870414734,0.0,0.0,0.651482880115509,410.2954406738281,410.0,-3.8252103328704834,-15023.8056640625,1040.1192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50897216796875,308.6864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.552734375,18000.0,0.0,0.0,0.3415775001049042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7445138096809387,0.7445212602615356,-7.448789347108686e-06,0.0,0.0003466577618382,0.0,0.0,65.2604751586914,0.0,0.0,0.0,0.4623911380767822,4.0,0.0,1.0
479820,293.1561279296875,297.1499938964844,293.1499938964844,0.0927832871675491,-2156.58642578125,304.1502685546875,0.4745195806026459,0.1362329572439193,0.0962053313851356,293.27313232421875,297.1499938964844,293.1499938964844,0.0044847116805613,-355.13153076171875,295.8218994140625,0.2984943389892578,0.050000000745058,0.0631511136889457,293.19659423828125,297.1499938964844,293.1499938964844,0.2330864071846008,-3503.0048828125,304.1545104980469,0.6282942891120911,0.3028261661529541,0.2231682687997818,293.19842529296875,297.1499938964844,293.1499938964844,0.2960356473922729,-5729.712890625,304.15509033203125,0.668637752532959,0.3695727586746216,0.3650102019309997,293.282958984375,297.1499938964844,293.1499938964844,0.0088376197963953,-2964.76611328125,299.361328125,0.2984943389892578,0.050000000745058,0.2995617091655731,291.16619873046875,291.1499938964844,261.6268005371094,260.0458679199219,279.7714233398437,293.282958984375,291.1659545898437,1.0,0.5583556294441223,0.7928651571273804,0.7928651571273804,1.0,1.0,-1.3061496019363403,0.5576924085617065,0.748457133769989,0.2490309029817581,0.0,0.0,0.6495078802108765,410.27197265625,410.0,-3.757916450500488,-14980.390625,1038.3046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.517578125,308.6783752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18045.423828125,18000.0,0.0,0.0,0.34003546833992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7398253083229065,0.7398327589035034,-7.404690677503822e-06,0.0,0.0003450927906669,0.0,0.0,64.36674499511719,0.0,0.0,0.0,0.4604467153549194,4.0,0.0,1.0
479880,293.1561279296875,297.1499938964844,293.1499938964844,0.0927832871675491,-2156.58642578125,304.1502685546875,0.4745195806026459,0.1362329572439193,0.0962053313851356,293.27313232421875,297.1499938964844,293.1499938964844,0.0044847116805613,-355.13153076171875,295.8218994140625,0.2984943389892578,0.050000000745058,0.0631511136889457,293.19659423828125,297.1499938964844,293.1499938964844,0.2330864071846008,-3503.0048828125,304.1545104980469,0.6282942891120911,0.3028261661529541,0.2231682687997818,293.19842529296875,297.1499938964844,293.1499938964844,0.2960356473922729,-5729.712890625,304.15509033203125,0.668637752532959,0.3695727586746216,0.3650102019309997,293.282958984375,297.1499938964844,293.1499938964844,0.0088376197963953,-2964.76611328125,299.361328125,0.2984943389892578,0.050000000745058,0.2995617091655731,291.16619873046875,291.1499938964844,261.6268005371094,260.0458679199219,279.7714233398437,293.282958984375,291.1659545898437,1.0,0.5583556294441223,0.7928651571273804,0.7928651571273804,1.0,1.0,-1.3061496019363403,0.5576924085617065,0.748457133769989,0.2490309029817581,0.0,0.0,0.6495078802108765,410.27197265625,410.0,-3.757916450500488,-14980.390625,1038.3046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.517578125,308.6783752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18045.423828125,18000.0,0.0,0.0,0.34003546833992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7398253083229065,0.7398327589035034,-7.404690677503822e-06,0.0,0.0003450927906669,0.0,0.0,64.36674499511719,0.0,0.0,0.0,0.4604467153549194,4.0,0.0,1.0
479940,293.1552124023437,297.1499938964844,293.1499938964844,0.0928219184279441,-2157.360107421875,304.1501159667969,0.4745531678199768,0.1362649947404861,0.0962220281362533,293.2637939453125,297.1499938964844,293.1499938964844,0.0044687730260193,-353.9670715332031,295.8035583496094,0.2984931766986847,0.050000000745058,0.063151478767395,293.1947021484375,297.1499938964844,293.1499938964844,0.2323900759220123,-3494.812255859375,304.1541748046875,0.627798855304718,0.3020326197147369,0.2226084470748901,293.19683837890625,297.1499938964844,293.1499938964844,0.2952074706554413,-5717.21630859375,304.15478515625,0.6680848002433777,0.3686695396900177,0.3641514182090759,293.2828063964844,297.1499938964844,293.1499938964844,0.0087674856185913,-2948.872314453125,299.3147888183594,0.2984931766986847,0.050000000745058,0.2995634078979492,291.1636657714844,291.1499938964844,261.6584777832031,260.072021484375,279.7867431640625,293.2828063964844,291.1634216308594,1.0,0.558232843875885,0.792350709438324,0.792350709438324,1.0,1.0,-1.3044776916503906,0.5569007396697998,0.7475769519805908,0.2484684437513351,0.0,0.0,0.6478660702705383,410.25244140625,410.0,-3.552551507949829,-14938.1376953125,1036.608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5170593261719,308.66571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.939453125,18000.0,0.0,0.0,0.3385690748691559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7359059453010559,0.7359132766723633,-7.367874786723405e-06,0.0,0.0003436045662965,0.0,0.0,63.62553024291992,0.0,0.0,0.0,0.458823412656784,4.0,0.0,1.0
480000,293.1552124023437,297.1499938964844,293.1499938964844,0.0928219184279441,-2157.360107421875,304.1501159667969,0.4745531678199768,0.1362649947404861,0.0962220281362533,293.2637939453125,297.1499938964844,293.1499938964844,0.0044687730260193,-353.9670715332031,295.8035583496094,0.2984931766986847,0.050000000745058,0.063151478767395,293.1947021484375,297.1499938964844,293.1499938964844,0.2323900759220123,-3494.812255859375,304.1541748046875,0.627798855304718,0.3020326197147369,0.2226084470748901,293.19683837890625,297.1499938964844,293.1499938964844,0.2952074706554413,-5717.21630859375,304.15478515625,0.6680848002433777,0.3686695396900177,0.3641514182090759,293.2828063964844,297.1499938964844,293.1499938964844,0.0087674856185913,-2948.872314453125,299.3147888183594,0.2984931766986847,0.050000000745058,0.2995634078979492,291.1636657714844,291.1499938964844,261.6584777832031,260.072021484375,279.7867431640625,293.2828063964844,291.1634216308594,1.0,0.558232843875885,0.792350709438324,0.792350709438324,1.0,1.0,-1.3044776916503906,0.5569007396697998,0.7475769519805908,0.2484684437513351,0.0,0.0,0.6478660702705383,410.25244140625,410.0,-3.552551507949829,-14938.1376953125,1036.608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5170593261719,308.66571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.939453125,18000.0,0.0,0.0,0.3385690748691559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7359059453010559,0.7359132766723633,-7.367874786723405e-06,0.0,0.0003436045662965,0.0,0.0,63.62553024291992,0.0,0.0,0.0,0.458823412656784,4.0,0.0,1.0
480060,293.154296875,297.1499938964844,293.1499938964844,0.0928763747215271,-2158.4228515625,304.1499938964844,0.4746171832084656,0.1363196372985839,0.0962530225515365,293.2543640136719,297.1499938964844,293.1499938964844,0.0044561806134879,-353.05029296875,295.7887878417969,0.2984919250011444,0.050000000745058,0.063151866197586,293.1928100585937,297.1499938964844,293.1499938964844,0.2317307144403457,-3487.04052734375,304.1539001464844,0.6273284554481506,0.3012809455394745,0.2220783829689026,293.1952514648437,297.1499938964844,293.1499938964844,0.2944123148918152,-5705.19384765625,304.1545104980469,0.6675539612770081,0.3678027391433716,0.3633277416229248,293.2825012207031,297.1499938964844,293.1499938964844,0.0086984541267156,-2933.076171875,299.2687072753906,0.2984919250011444,0.050000000745058,0.2995652556419372,291.16131591796875,291.1499938964844,261.6912841796875,260.0990295410156,279.8023681640625,293.28253173828125,291.1611022949219,1.0,0.5581182241439819,0.7918368577957153,0.7918368577957153,1.0,1.0,-1.302908420562744,0.5561578273773193,0.7467506527900696,0.2479247152805328,0.0,0.0,0.6465153694152832,410.2351989746094,410.0,-3.260394334793091,-14897.154296875,1035.0194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5087280273437,308.6492004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18031.1875,18000.0,0.0,0.0,0.3371992707252502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7326628565788269,0.7326701879501343,-7.337426723097451e-06,0.0,0.0003422143927309,0.0,0.0,63.01616287231445,0.0,0.0,0.0,0.4574815928936004,4.0,0.0,1.0
480120,293.154296875,297.1499938964844,293.1499938964844,0.0928763747215271,-2158.4228515625,304.1499938964844,0.4746171832084656,0.1363196372985839,0.0962530225515365,293.2543640136719,297.1499938964844,293.1499938964844,0.0044561806134879,-353.05029296875,295.7887878417969,0.2984919250011444,0.050000000745058,0.063151866197586,293.1928100585937,297.1499938964844,293.1499938964844,0.2317307144403457,-3487.04052734375,304.1539001464844,0.6273284554481506,0.3012809455394745,0.2220783829689026,293.1952514648437,297.1499938964844,293.1499938964844,0.2944123148918152,-5705.19384765625,304.1545104980469,0.6675539612770081,0.3678027391433716,0.3633277416229248,293.2825012207031,297.1499938964844,293.1499938964844,0.0086984541267156,-2933.076171875,299.2687072753906,0.2984919250011444,0.050000000745058,0.2995652556419372,291.16131591796875,291.1499938964844,261.6912841796875,260.0990295410156,279.8023681640625,293.28253173828125,291.1611022949219,1.0,0.5581182241439819,0.7918368577957153,0.7918368577957153,1.0,1.0,-1.302908420562744,0.5561578273773193,0.7467506527900696,0.2479247152805328,0.0,0.0,0.6465153694152832,410.2351989746094,410.0,-3.260394334793091,-14897.154296875,1035.0194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5087280273437,308.6492004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18031.1875,18000.0,0.0,0.0,0.3371992707252502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7326628565788269,0.7326701879501343,-7.337426723097451e-06,0.0,0.0003422143927309,0.0,0.0,63.01616287231445,0.0,0.0,0.0,0.4574815928936004,4.0,0.0,1.0
480180,293.15338134765625,297.1499938964844,293.1499938964844,0.0929450020194053,-2159.7431640625,304.1498718261719,0.4747095108032226,0.1363947838544845,0.096297338604927,293.2450866699219,297.1499938964844,293.1499938964844,0.0044464212842285,-352.34246826171875,295.777099609375,0.2984905838966369,0.050000000745058,0.0631522759795188,293.19097900390625,297.1499938964844,293.1499938964844,0.2311034500598907,-3479.633544921875,304.15362548828125,0.6268811225891113,0.3005671799182892,0.2215755730867386,293.1937255859375,297.1499938964844,293.1499938964844,0.2936455011367798,-5693.57763671875,304.154296875,0.6670435667037964,0.3669695258140564,0.3625364899635315,293.2821044921875,297.1499938964844,293.1499938964844,0.0086304983124136,-2917.370849609375,299.2231750488281,0.2984905838966369,0.050000000745058,0.2995672225952148,291.1592712402344,291.1499938964844,261.7248229980469,260.1265869140625,279.818115234375,293.2821350097656,291.1590881347656,1.0,0.5580111145973206,0.7913230061531067,0.7913230061531067,1.0,1.0,-1.301433801651001,0.5554597973823547,0.745974063873291,0.2473983317613601,0.0,0.0,0.6454209089279175,410.2198486328125,410.0,-2.890110492706299,-14857.5888671875,1033.5294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4938049316406,308.62957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.296875,18000.0,0.0,0.0,0.3359425961971283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7300238609313965,0.7300311326980591,-7.312654361157911e-06,0.0,0.0003409390337765,0.0,0.0,62.52288818359375,0.0,0.0,0.0,0.4563904702663421,4.0,0.0,1.0
480240,293.15338134765625,297.1499938964844,293.1499938964844,0.0929450020194053,-2159.7431640625,304.1498718261719,0.4747095108032226,0.1363947838544845,0.096297338604927,293.2450866699219,297.1499938964844,293.1499938964844,0.0044464212842285,-352.34246826171875,295.777099609375,0.2984905838966369,0.050000000745058,0.0631522759795188,293.19097900390625,297.1499938964844,293.1499938964844,0.2311034500598907,-3479.633544921875,304.15362548828125,0.6268811225891113,0.3005671799182892,0.2215755730867386,293.1937255859375,297.1499938964844,293.1499938964844,0.2936455011367798,-5693.57763671875,304.154296875,0.6670435667037964,0.3669695258140564,0.3625364899635315,293.2821044921875,297.1499938964844,293.1499938964844,0.0086304983124136,-2917.370849609375,299.2231750488281,0.2984905838966369,0.050000000745058,0.2995672225952148,291.1592712402344,291.1499938964844,261.7248229980469,260.1265869140625,279.818115234375,293.2821350097656,291.1590881347656,1.0,0.5580111145973206,0.7913230061531067,0.7913230061531067,1.0,1.0,-1.301433801651001,0.5554597973823547,0.745974063873291,0.2473983317613601,0.0,0.0,0.6454209089279175,410.2198486328125,410.0,-2.890110492706299,-14857.5888671875,1033.5294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4938049316406,308.62957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.296875,18000.0,0.0,0.0,0.3359425961971283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7300238609313965,0.7300311326980591,-7.312654361157911e-06,0.0,0.0003409390337765,0.0,0.0,62.52288818359375,0.0,0.0,0.0,0.4563904702663421,4.0,0.0,1.0
480300,293.1529541015625,297.1499938964844,293.1499938964844,0.0929841324687004,-2160.490478515625,304.1498413085937,0.4747657179832458,0.136439561843872,0.0963242501020431,293.24053955078125,297.1499938964844,293.1499938964844,0.004442520905286,-352.0604858398437,295.7723083496094,0.298489898443222,0.050000000745058,0.0631524920463562,293.1900939941406,297.1499938964844,293.1499938964844,0.2308007329702377,-3476.053466796875,304.1535339355469,0.6266657710075378,0.3002237975597381,0.2213339358568191,293.1929626464844,297.1499938964844,293.1499938964844,0.2932717502117157,-5687.90673828125,304.1542053222656,0.6667958498001099,0.3665652275085449,0.3621527552604675,293.2818603515625,297.1499938964844,293.1499938964844,0.0085969530045986,-2909.558349609375,299.2005920410156,0.298489898443222,0.050000000745058,0.299568235874176,291.1583557128906,291.1499938964844,261.7417907714844,260.1404724121094,279.8260192871094,293.2818908691406,291.158203125,1.0,0.5579602122306824,0.7910661101341248,0.7910661101341248,1.0,1.0,-1.30073082447052,0.555126965045929,0.7456038594245911,0.2471415400505066,0.0,0.0,0.6449610590934753,410.212890625,410.0,-2.677206754684448,-14838.40234375,1032.820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48419189453125,308.61883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.744140625,18000.0,0.0,0.0,0.3353628516197204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7289143204689026,0.7289215922355652,-7.302247468032874e-06,0.0,0.00034035067074,0.0,0.0,62.31623458862305,0.0,0.0,0.0,0.4559319317340851,4.0,0.0,1.0
480360,293.1524963378906,297.1499938964844,293.1499938964844,0.0930256620049476,-2161.28076171875,304.1497802734375,0.4748270809650421,0.1364881992340088,0.0963536500930786,293.236083984375,297.1499938964844,293.1499938964844,0.0044391048140823,-351.8138427734375,295.7680969238281,0.2984891831874847,0.050000000745058,0.0631527081131935,293.1892395019531,297.1499938964844,293.1499938964844,0.2305034846067428,-3472.53466796875,304.1534423828125,0.6264546513557434,0.299887478351593,0.2210974395275116,293.19219970703125,297.1499938964844,293.1499938964844,0.2929029166698456,-5682.3056640625,304.15411376953125,0.6665522456169128,0.3661676347255707,0.3617755174636841,293.2815856933594,297.1499938964844,293.1499938964844,0.0085635790601372,-2901.74560546875,299.1781311035156,0.2984891831874847,0.050000000745058,0.2995692789554596,291.15753173828125,291.1499938964844,261.7587585449219,260.15435791015625,279.8338928222656,293.2816162109375,291.1573791503906,1.0,0.5579107999801636,0.7908100485801697,0.7908100485801697,1.0,1.0,-1.3000459671020508,0.5548028349876404,0.7452431321144104,0.2468881458044052,0.0,0.0,0.6445447206497192,410.206298828125,410.0,-2.452014923095703,-14819.57421875,1032.1298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4735717773437,308.607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.431640625,18000.0,0.0,0.0,0.3348124325275421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7279111742973328,0.7279185056686401,-7.292850114026805e-06,0.0,0.0003397920518182,0.0,0.0,62.12983322143555,0.0,0.0,0.0,0.4555175602436065,4.0,0.0,1.0
480420,293.15167236328125,297.1499938964844,293.1499938964844,0.0931151360273361,-2162.9755859375,304.14971923828125,0.4749642014503479,0.1365957707166671,0.0964193865656852,293.2274780273437,297.1499938964844,293.1499938964844,0.0044336728751659,-351.4224548339844,295.76129150390625,0.2984876632690429,0.050000000745058,0.0631531700491905,293.18756103515625,297.1499938964844,293.1499938964844,0.2299234569072723,-3465.65771484375,304.1532592773437,0.6260444521903992,0.2992343306541443,0.2206387817859649,293.1907653808594,297.1499938964844,293.1499938964844,0.2921788096427917,-5671.2919921875,304.1539306640625,0.6660768389701843,0.3653917014598846,0.3610398769378662,293.281005859375,297.1499938964844,293.1499938964844,0.008497592061758,-2886.18017578125,299.1336364746094,0.2984876632690429,0.050000000745058,0.2995714545249939,291.1561584472656,291.1499938964844,261.7927551269531,260.1820678710937,279.8495483398437,293.2810363769531,291.1560363769531,1.0,0.557816207408905,0.7902979850769043,0.7902979850769043,1.0,1.0,-1.298728108406067,0.5541791915893555,0.7445489764213562,0.2463907897472381,0.0,0.0,0.6438249945640564,410.1944274902344,410.0,-1.972861766815185,-14783.052734375,1030.80419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4499206542969,308.5844421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.591796875,18000.0,0.0,0.0,0.3338034749031067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7261884212493896,0.7261956930160522,-7.276769792952109e-06,0.0,0.0003387680917512,0.0,0.0,61.81085205078125,0.0,0.0,0.0,0.4548065066337585,4.0,0.0,1.0
480480,293.15167236328125,297.1499938964844,293.1499938964844,0.0931151360273361,-2162.9755859375,304.14971923828125,0.4749642014503479,0.1365957707166671,0.0964193865656852,293.2274780273437,297.1499938964844,293.1499938964844,0.0044336728751659,-351.4224548339844,295.76129150390625,0.2984876632690429,0.050000000745058,0.0631531700491905,293.18756103515625,297.1499938964844,293.1499938964844,0.2299234569072723,-3465.65771484375,304.1532592773437,0.6260444521903992,0.2992343306541443,0.2206387817859649,293.1907653808594,297.1499938964844,293.1499938964844,0.2921788096427917,-5671.2919921875,304.1539306640625,0.6660768389701843,0.3653917014598846,0.3610398769378662,293.281005859375,297.1499938964844,293.1499938964844,0.008497592061758,-2886.18017578125,299.1336364746094,0.2984876632690429,0.050000000745058,0.2995714545249939,291.1561584472656,291.1499938964844,261.7927551269531,260.1820678710937,279.8495483398437,293.2810363769531,291.1560363769531,1.0,0.557816207408905,0.7902979850769043,0.7902979850769043,1.0,1.0,-1.298728108406067,0.5541791915893555,0.7445489764213562,0.2463907897472381,0.0,0.0,0.6438249945640564,410.1944274902344,410.0,-1.972861766815185,-14783.052734375,1030.80419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4499206542969,308.5844421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.591796875,18000.0,0.0,0.0,0.3338034749031067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7261884212493896,0.7261956930160522,-7.276769792952109e-06,0.0,0.0003387680917512,0.0,0.0,61.81085205078125,0.0,0.0,0.0,0.4548065066337585,4.0,0.0,1.0
480540,293.15087890625,297.1499938964844,293.1499938964844,0.0932110473513603,-2164.783203125,304.149658203125,0.4751166105270386,0.1367144733667373,0.096492663025856,293.2193298339844,297.1499938964844,293.1499938964844,0.0044298148714005,-351.1449584960937,295.7563781738281,0.298486053943634,0.050000000745058,0.0631536617875099,293.1859741210937,297.1499938964844,293.1499938964844,0.2293580770492553,-3458.939697265625,304.1531066894531,0.6256471276283264,0.2986020147800445,0.2201957702636718,293.1893920898437,297.1499938964844,293.1499938964844,0.291469395160675,-5660.482421875,304.15380859375,0.6656153202056885,0.3646382689476013,0.3603263795375824,293.2803649902344,297.1499938964844,293.1499938964844,0.0084324916824698,-2870.6669921875,299.0896301269531,0.298486053943634,0.050000000745058,0.2995737791061401,291.1551208496094,291.1499938964844,261.8263854980469,260.2094421386719,279.864990234375,293.2803955078125,291.155029296875,1.0,0.5577264428138733,0.7897859811782837,0.7897859811782837,1.0,1.0,-1.297468900680542,0.5535831451416016,0.7438857555389404,0.2459041476249694,0.0,0.0,0.6432169675827026,410.1842346191406,410.0,-1.4795020818710327,-14748.01953125,1029.540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4242858886719,308.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.798828125,18000.0,0.0,0.0,0.3329126536846161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7247572541236877,0.7247645258903503,-7.263528459588997e-06,0.0,0.0003378640394657,0.0,0.0,61.54737091064453,0.0,0.0,0.0,0.4542168378829956,4.0,0.0,1.0
480600,293.15087890625,297.1499938964844,293.1499938964844,0.0932110473513603,-2164.783203125,304.149658203125,0.4751166105270386,0.1367144733667373,0.096492663025856,293.2193298339844,297.1499938964844,293.1499938964844,0.0044298148714005,-351.1449584960937,295.7563781738281,0.298486053943634,0.050000000745058,0.0631536617875099,293.1859741210937,297.1499938964844,293.1499938964844,0.2293580770492553,-3458.939697265625,304.1531066894531,0.6256471276283264,0.2986020147800445,0.2201957702636718,293.1893920898437,297.1499938964844,293.1499938964844,0.291469395160675,-5660.482421875,304.15380859375,0.6656153202056885,0.3646382689476013,0.3603263795375824,293.2803649902344,297.1499938964844,293.1499938964844,0.0084324916824698,-2870.6669921875,299.0896301269531,0.298486053943634,0.050000000745058,0.2995737791061401,291.1551208496094,291.1499938964844,261.8263854980469,260.2094421386719,279.864990234375,293.2803955078125,291.155029296875,1.0,0.5577264428138733,0.7897859811782837,0.7897859811782837,1.0,1.0,-1.297468900680542,0.5535831451416016,0.7438857555389404,0.2459041476249694,0.0,0.0,0.6432169675827026,410.1842346191406,410.0,-1.4795020818710327,-14748.01953125,1029.540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4242858886719,308.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.798828125,18000.0,0.0,0.0,0.3329126536846161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7247572541236877,0.7247645258903503,-7.263528459588997e-06,0.0,0.0003378640394657,0.0,0.0,61.54737091064453,0.0,0.0,0.0,0.4542168378829956,4.0,0.0,1.0
480660,293.150146484375,297.1499938964844,293.1499938964844,0.0933110788464546,-2166.66064453125,304.14959716796875,0.4752798676490783,0.1368411034345626,0.0965714678168296,293.21173095703125,297.1499938964844,293.1499938964844,0.0044272355735301,-350.9593811035156,295.7530212402344,0.2984842658042907,0.050000000745058,0.0631541982293129,293.1845397949219,297.1499938964844,293.1499938964844,0.2288017719984054,-3452.315185546875,304.15301513671875,0.6252586841583252,0.2979840934276581,0.2197639942169189,293.1881103515625,297.1499938964844,293.1499938964844,0.2907713055610657,-5649.82470703125,304.1537170410156,0.6651652455329895,0.3639034926891327,0.3596314191818237,293.2796630859375,297.1499938964844,293.1499938964844,0.0083682490512728,-2855.205078125,299.0461120605469,0.2984842658042907,0.050000000745058,0.2995763421058655,291.1544189453125,291.1499938964844,261.859375,260.23614501953125,279.88006591796875,293.2796936035156,291.15435791015625,1.0,0.5576407313346863,0.7892758250236511,0.7892758250236511,1.0,1.0,-1.296255111694336,0.5530087947845459,0.7432463765144348,0.2454261034727096,0.0,0.0,0.6426767110824585,410.17584228515625,410.0,-1.0018435716629028,-14714.4306640625,1028.3267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3980712890625,308.5372619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.9921875,18000.0,0.0,0.0,0.3321310579776764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7235181927680969,0.7235254645347595,-7.252222530951258e-06,0.0,0.0003370707854628,0.0,0.0,61.32083511352539,0.0,0.0,0.0,0.4537076950073242,4.0,0.0,1.0
480720,293.150146484375,297.1499938964844,293.1499938964844,0.0933110788464546,-2166.66064453125,304.14959716796875,0.4752798676490783,0.1368411034345626,0.0965714678168296,293.21173095703125,297.1499938964844,293.1499938964844,0.0044272355735301,-350.9593811035156,295.7530212402344,0.2984842658042907,0.050000000745058,0.0631541982293129,293.1845397949219,297.1499938964844,293.1499938964844,0.2288017719984054,-3452.315185546875,304.15301513671875,0.6252586841583252,0.2979840934276581,0.2197639942169189,293.1881103515625,297.1499938964844,293.1499938964844,0.2907713055610657,-5649.82470703125,304.1537170410156,0.6651652455329895,0.3639034926891327,0.3596314191818237,293.2796630859375,297.1499938964844,293.1499938964844,0.0083682490512728,-2855.205078125,299.0461120605469,0.2984842658042907,0.050000000745058,0.2995763421058655,291.1544189453125,291.1499938964844,261.859375,260.23614501953125,279.88006591796875,293.2796936035156,291.15435791015625,1.0,0.5576407313346863,0.7892758250236511,0.7892758250236511,1.0,1.0,-1.296255111694336,0.5530087947845459,0.7432463765144348,0.2454261034727096,0.0,0.0,0.6426767110824585,410.17584228515625,410.0,-1.0018435716629028,-14714.4306640625,1028.3267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3980712890625,308.5372619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.9921875,18000.0,0.0,0.0,0.3321310579776764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7235181927680969,0.7235254645347595,-7.252222530951258e-06,0.0,0.0003370707854628,0.0,0.0,61.32083511352539,0.0,0.0,0.0,0.4537076950073242,4.0,0.0,1.0
480780,293.14947509765625,297.1499938964844,293.1499938964844,0.093413308262825,-2168.572998046875,304.1495666503906,0.4754500985145569,0.1369730830192566,0.0966540575027465,293.20465087890625,297.1499938964844,293.1499938964844,0.0044256779365241,-350.8467102050781,295.7510070800781,0.2984823286533355,0.050000000745058,0.06315478682518,293.1832275390625,297.1499938964844,293.1499938964844,0.2282494008541107,-3445.7236328125,304.1529235839844,0.6248753070831299,0.2973745167255401,0.2193391174077987,293.1868896484375,297.1499938964844,293.1499938964844,0.2900818884372711,-5639.2822265625,304.15362548828125,0.6647246479988098,0.3631843328475952,0.3589518666267395,293.2789306640625,297.1499938964844,293.1499938964844,0.0083048129454255,-2839.7900390625,299.0030212402344,0.2984823286533355,0.050000000745058,0.2995791137218475,291.154052734375,291.1499938964844,261.89129638671875,260.2618713378906,279.8946533203125,293.27899169921875,291.1540222167969,1.0,0.5575582981109619,0.7887656688690186,0.7887656688690186,1.0,1.0,-1.2950750589370728,0.5524501204490662,0.7426249384880066,0.2449545413255691,0.0,0.0,0.6421651840209961,410.1691589355469,410.0,-0.5629321932792664,-14682.2373046875,1027.150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724670410156,308.5146789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.080078125,18000.0,0.0,0.0,0.3314471244812011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7223815321922302,0.7223888039588928,-7.242036190291401e-06,0.0,0.0003363766882102,0.0,0.0,61.11467361450195,0.0,0.0,0.0,0.4532422721385956,4.0,0.0,1.0
480840,293.14947509765625,297.1499938964844,293.1499938964844,0.093413308262825,-2168.572998046875,304.1495666503906,0.4754500985145569,0.1369730830192566,0.0966540575027465,293.20465087890625,297.1499938964844,293.1499938964844,0.0044256779365241,-350.8467102050781,295.7510070800781,0.2984823286533355,0.050000000745058,0.06315478682518,293.1832275390625,297.1499938964844,293.1499938964844,0.2282494008541107,-3445.7236328125,304.1529235839844,0.6248753070831299,0.2973745167255401,0.2193391174077987,293.1868896484375,297.1499938964844,293.1499938964844,0.2900818884372711,-5639.2822265625,304.15362548828125,0.6647246479988098,0.3631843328475952,0.3589518666267395,293.2789306640625,297.1499938964844,293.1499938964844,0.0083048129454255,-2839.7900390625,299.0030212402344,0.2984823286533355,0.050000000745058,0.2995791137218475,291.154052734375,291.1499938964844,261.89129638671875,260.2618713378906,279.8946533203125,293.27899169921875,291.1540222167969,1.0,0.5575582981109619,0.7887656688690186,0.7887656688690186,1.0,1.0,-1.2950750589370728,0.5524501204490662,0.7426249384880066,0.2449545413255691,0.0,0.0,0.6421651840209961,410.1691589355469,410.0,-0.5629321932792664,-14682.2373046875,1027.150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724670410156,308.5146789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.080078125,18000.0,0.0,0.0,0.3314471244812011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7223815321922302,0.7223888039588928,-7.242036190291401e-06,0.0,0.0003363766882102,0.0,0.0,61.11467361450195,0.0,0.0,0.0,0.4532422721385956,4.0,0.0,1.0
480900,293.149169921875,297.1499938964844,293.1499938964844,0.0934648439288139,-2169.534912109375,304.1495361328125,0.4755369424819946,0.1370404213666916,0.0966963544487953,293.20135498046875,297.1499938964844,293.1499938964844,0.0044252132065594,-350.8127136230469,295.7503967285156,0.2984813153743744,0.050000000745058,0.0631550997495651,293.1826477050781,297.1499938964844,293.1499938964844,0.2279733270406723,-3442.424072265625,304.15289306640625,0.6246843934059143,0.2970711290836334,0.2191280573606491,293.1863098144531,297.1499938964844,293.1499938964844,0.2897399663925171,-5634.04736328125,304.1535949707031,0.6645073890686035,0.3628298640251159,0.3586171567440033,293.278564453125,297.1499938964844,293.1499938964844,0.0082733910530805,-2832.100830078125,298.98162841796875,0.2984813153743744,0.050000000745058,0.2995805740356445,291.1539611816406,291.1499938964844,261.9067687988281,260.2742919921875,279.9017333984375,293.27862548828125,291.1539611816406,1.0,0.5575180649757385,0.7885105609893799,0.7885105609893799,1.0,1.0,-1.29449462890625,0.5521752238273621,0.7423194050788879,0.24472077190876,0.0,0.0,0.641909658908844,410.16644287109375,410.0,-0.3660621047019958,-14666.6513671875,1026.5732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3602600097656,308.5038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.919921875,18000.0,0.0,0.0,0.3311376273632049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7218266725540161,0.7218338847160339,-7.237133559101494e-06,0.0,0.0003360625705681,0.0,0.0,61.01463317871094,0.0,0.0,0.0,0.4530157148838043,4.0,0.0,1.0
480960,293.1488647460937,297.1499938964844,293.1499938964844,0.0935164615511894,-2170.4970703125,304.1495361328125,0.4756244421005249,0.1371084302663803,0.0967390984296798,293.1981811523437,297.1499938964844,293.1499938964844,0.0044249212369322,-350.7909545898437,295.75,0.2984802424907684,0.050000000745058,0.0631554201245307,293.1820678710937,297.1499938964844,293.1499938964844,0.2276966571807861,-3439.1142578125,304.1528625488281,0.624493420124054,0.2967678010463714,0.2189172357320785,293.1857604980469,297.1499938964844,293.1499938964844,0.2893997728824615,-5628.8349609375,304.153564453125,0.6642919778823853,0.362478494644165,0.3582854568958282,293.2781982421875,297.1499938964844,293.1499938964844,0.0082421516999602,-2824.421875,298.9603271484375,0.2984802424907684,0.050000000745058,0.2995821237564087,291.1539306640625,291.1499938964844,261.9218444824219,260.2863464355469,279.9086303710937,293.2782592773437,291.1539306640625,1.0,0.5574783682823181,0.7882572412490845,0.7882572412490845,1.0,1.0,-1.2939188480377195,0.5519025921821594,0.7420162558555603,0.244488313794136,0.0,0.0,0.6416493654251099,410.1640930175781,410.0,-0.1889149993658065,-14651.3994140625,1026.001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485717773437,308.4934997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.92578125,18000.0,0.0,0.0,0.3308469951152801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7212685346603394,0.721275806427002,-7.232244570332114e-06,0.0,0.0003357676323503,0.0,0.0,60.91439056396485,0.0,0.0,0.0,0.452788233757019,4.0,0.0,1.0
481020,293.1483459472656,297.1499938964844,293.1499938964844,0.0936196744441986,-2172.418212890625,304.1495056152344,0.4758005142211914,0.1372453719377517,0.096825435757637,293.1922912597656,297.1499938964844,293.1499938964844,0.0044247470796108,-350.7764892578125,295.7497863769531,0.2984780073165893,0.050000000745058,0.0631560981273651,293.1810607910156,297.1499938964844,293.1499938964844,0.2271399945020675,-3432.446533203125,304.15283203125,0.6241097450256348,0.2961587309837341,0.2184945940971374,293.1847229003906,297.1499938964844,293.1499938964844,0.2887243330478668,-5618.47802734375,304.15350341796875,0.6638659834861755,0.3617837131023407,0.3576299250125885,293.2774658203125,297.1499938964844,293.1499938964844,0.0081802085041999,-2809.09814453125,298.91796875,0.2984780073165893,0.050000000745058,0.2995853424072265,291.154052734375,291.1499938964844,261.9506225585937,260.30926513671875,279.9218444824219,293.27752685546875,291.154052734375,1.0,0.5574002265930176,0.7877506613731384,0.7877506613731384,1.0,1.0,-1.2927772998809814,0.5513616800308228,0.7414156794548035,0.2440263777971267,0.0,0.0,0.6411052346229553,410.160400390625,410.0,0.0988273024559021,-14621.859375,1024.87109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271789550781,308.4741516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.32421875,18000.0,0.0,0.0,0.3303127586841583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7201171517372131,0.720124363899231,-7.222256499517243e-06,0.0,0.0003352254570927,0.0,0.0,60.708534240722656,0.0,0.0,0.0,0.4523199498653412,4.0,0.0,1.0
