time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481080,293.1483459472656,297.1499938964844,293.1499938964844,0.0936196744441986,-2172.418212890625,304.1495056152344,0.4758005142211914,0.1372453719377517,0.096825435757637,293.1922912597656,297.1499938964844,293.1499938964844,0.0044247470796108,-350.7764892578125,295.7497863769531,0.2984780073165893,0.050000000745058,0.0631560981273651,293.1810607910156,297.1499938964844,293.1499938964844,0.2271399945020675,-3432.446533203125,304.15283203125,0.6241097450256348,0.2961587309837341,0.2184945940971374,293.1847229003906,297.1499938964844,293.1499938964844,0.2887243330478668,-5618.47802734375,304.15350341796875,0.6638659834861755,0.3617837131023407,0.3576299250125885,293.2774658203125,297.1499938964844,293.1499938964844,0.0081802085041999,-2809.09814453125,298.91796875,0.2984780073165893,0.050000000745058,0.2995853424072265,291.154052734375,291.1499938964844,261.9506225585937,260.30926513671875,279.9218444824219,293.27752685546875,291.154052734375,1.0,0.5574002265930176,0.7877506613731384,0.7877506613731384,1.0,1.0,-1.2927772998809814,0.5513616800308228,0.7414156794548035,0.2440263777971267,0.0,0.0,0.6411052346229553,410.160400390625,410.0,0.0988273024559021,-14621.859375,1024.87109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271789550781,308.4741516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.32421875,18000.0,0.0,0.0,0.3303127586841583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7201171517372131,0.720124363899231,-7.222256499517243e-06,0.0,0.0003352254570927,0.0,0.0,60.708534240722656,0.0,0.0,0.0,0.4523199498653412,4.0,0.0,1.0
481140,293.1478881835937,297.1499938964844,293.1499938964844,0.09372229129076,-2174.325439453125,304.1495056152344,0.4759761989116668,0.1373823583126068,0.096912071108818,293.1869506835937,297.1499938964844,293.1499938964844,0.0044249850325286,-350.7914733886719,295.7500915527344,0.2984756231307983,0.050000000745058,0.0631568133831024,293.18023681640625,297.1499938964844,293.1499938964844,0.226576492190361,-3425.68701171875,304.15283203125,0.623721182346344,0.2955426275730133,0.218067929148674,293.18377685546875,297.1499938964844,293.1499938964844,0.2880555391311645,-5608.2119140625,304.1534423828125,0.6634455323219299,0.3610981404781341,0.3569835424423218,293.2767639160156,297.1499938964844,293.1499938964844,0.0081189656630158,-2793.825439453125,298.8759155273437,0.2984756231307983,0.050000000745058,0.2995887398719787,291.1542663574219,291.1499938964844,261.9773254394531,260.3303527832031,279.9342041015625,293.2767944335937,291.154296875,1.0,0.5573232173919678,0.7872440218925476,0.7872440218925476,1.0,1.0,-1.2916427850723269,0.5508232116699219,0.7408195734024048,0.2435677647590637,0.0,0.0,0.6405206322669983,410.157958984375,410.0,0.2920799553394317,-14593.5908203125,1023.7505493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3086853027344,308.4568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.060546875,18000.0,0.0,0.0,0.3298284411430359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7188910841941833,0.7188982963562012,-7.211709089460783e-06,0.0,0.0003347339516039,0.0,0.0,60.4903678894043,0.0,0.0,0.0,0.451822429895401,4.0,0.0,1.0
481200,293.1478881835937,297.1499938964844,293.1499938964844,0.09372229129076,-2174.325439453125,304.1495056152344,0.4759761989116668,0.1373823583126068,0.096912071108818,293.1869506835937,297.1499938964844,293.1499938964844,0.0044249850325286,-350.7914733886719,295.7500915527344,0.2984756231307983,0.050000000745058,0.0631568133831024,293.18023681640625,297.1499938964844,293.1499938964844,0.226576492190361,-3425.68701171875,304.15283203125,0.623721182346344,0.2955426275730133,0.218067929148674,293.18377685546875,297.1499938964844,293.1499938964844,0.2880555391311645,-5608.2119140625,304.1534423828125,0.6634455323219299,0.3610981404781341,0.3569835424423218,293.2767639160156,297.1499938964844,293.1499938964844,0.0081189656630158,-2793.825439453125,298.8759155273437,0.2984756231307983,0.050000000745058,0.2995887398719787,291.1542663574219,291.1499938964844,261.9773254394531,260.3303527832031,279.9342041015625,293.2767944335937,291.154296875,1.0,0.5573232173919678,0.7872440218925476,0.7872440218925476,1.0,1.0,-1.2916427850723269,0.5508232116699219,0.7408195734024048,0.2435677647590637,0.0,0.0,0.6405206322669983,410.157958984375,410.0,0.2920799553394317,-14593.5908203125,1023.7505493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3086853027344,308.4568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.060546875,18000.0,0.0,0.0,0.3298284411430359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7188910841941833,0.7188982963562012,-7.211709089460783e-06,0.0,0.0003347339516039,0.0,0.0,60.4903678894043,0.0,0.0,0.0,0.451822429895401,4.0,0.0,1.0
481260,293.1474609375,297.1499938964844,293.1499938964844,0.0938238874077797,-2176.212158203125,304.1495056152344,0.4761497974395752,0.1375181525945663,0.0969981849193573,293.18218994140625,297.1499938964844,293.1499938964844,0.0044254814274609,-350.8252258300781,295.750732421875,0.2984730899333954,0.050000000745058,0.0631575733423233,293.1795654296875,297.1499938964844,293.1499938964844,0.2260036468505859,-3418.80712890625,304.15283203125,0.623324990272522,0.2949152588844299,0.217634230852127,293.1828918457031,297.1499938964844,293.1499938964844,0.2873935103416443,-5598.04150390625,304.1534118652344,0.6630294919013977,0.3604201078414917,0.3563446700572967,293.27606201171875,297.1499938964844,293.1499938964844,0.0080583961680531,-2778.607421875,298.8340148925781,0.2984730899333954,0.050000000745058,0.2995923459529876,291.1545715332031,291.1499938964844,262.0015563964844,260.3492736816406,279.9455261230469,293.2760925292969,291.1545715332031,1.0,0.5572469234466553,0.7867401242256165,0.7867401242256165,1.0,1.0,-1.2905081510543823,0.5502839684486389,0.7402241826057434,0.2431123256683349,0.0,0.0,0.6398930549621582,410.1565856933594,410.0,0.3844543695449829,-14566.5888671875,1022.6329345703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2933654785156,308.4416198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.9296875,18000.0,0.0,0.0,0.3293792903423309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7175756692886353,0.7175828814506531,-7.200431809906149e-06,0.0,0.0003342781274113,0.0,0.0,60.25707626342773,0.0,0.0,0.0,0.4512893557548523,4.0,0.0,1.0
481320,293.1474609375,297.1499938964844,293.1499938964844,0.0938238874077797,-2176.212158203125,304.1495056152344,0.4761497974395752,0.1375181525945663,0.0969981849193573,293.18218994140625,297.1499938964844,293.1499938964844,0.0044254814274609,-350.8252258300781,295.750732421875,0.2984730899333954,0.050000000745058,0.0631575733423233,293.1795654296875,297.1499938964844,293.1499938964844,0.2260036468505859,-3418.80712890625,304.15283203125,0.623324990272522,0.2949152588844299,0.217634230852127,293.1828918457031,297.1499938964844,293.1499938964844,0.2873935103416443,-5598.04150390625,304.1534118652344,0.6630294919013977,0.3604201078414917,0.3563446700572967,293.27606201171875,297.1499938964844,293.1499938964844,0.0080583961680531,-2778.607421875,298.8340148925781,0.2984730899333954,0.050000000745058,0.2995923459529876,291.1545715332031,291.1499938964844,262.0015563964844,260.3492736816406,279.9455261230469,293.2760925292969,291.1545715332031,1.0,0.5572469234466553,0.7867401242256165,0.7867401242256165,1.0,1.0,-1.2905081510543823,0.5502839684486389,0.7402241826057434,0.2431123256683349,0.0,0.0,0.6398930549621582,410.1565856933594,410.0,0.3844543695449829,-14566.5888671875,1022.6329345703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2933654785156,308.4416198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.9296875,18000.0,0.0,0.0,0.3293792903423309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7175756692886353,0.7175828814506531,-7.200431809906149e-06,0.0,0.0003342781274113,0.0,0.0,60.25707626342773,0.0,0.0,0.0,0.4512893557548523,4.0,0.0,1.0
481380,293.1471252441406,297.1499938964844,293.1499938964844,0.0939241051673889,-2178.07275390625,304.1495056152344,0.4763199388980865,0.1376517117023468,0.0970830619335174,293.1779479980469,297.1499938964844,293.1499938964844,0.0044261100701987,-350.86895751953125,295.75152587890625,0.2984704375267029,0.050000000745058,0.0631583705544471,293.1790466308594,297.1499938964844,293.1499938964844,0.225418820977211,-3411.775634765625,304.1528625488281,0.622918426990509,0.2942725121974945,0.2171905189752578,293.1820983886719,297.1499938964844,293.1499938964844,0.2867386043071747,-5587.974609375,304.1533508300781,0.6626172661781311,0.3597484230995178,0.3557120859622955,293.275390625,297.1499938964844,293.1499938964844,0.0079984813928604,-2763.448974609375,298.7923278808594,0.2984704375267029,0.050000000745058,0.2995961308479309,291.15484619140625,291.1499938964844,262.02294921875,260.36578369140625,279.95574951171875,293.2754211425781,291.1548767089844,1.0,0.5571706891059875,0.7862362265586853,0.7862362265586853,1.0,1.0,-1.2893671989440918,0.5497403740882874,0.7396267652511597,0.2426594495773315,0.0,0.0,0.6392270922660828,410.1562194824219,410.0,0.3887168169021606,-14540.8896484375,1021.511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811584472656,308.42852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.74609375,18000.0,0.0,0.0,0.3289535641670227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.716173529624939,0.716180682182312,-7.188408289948711e-06,0.0,0.0003338460519444,0.0,0.0,60.008975982666016,0.0,0.0,0.0,0.4507215023040771,4.0,0.0,1.0
481440,293.1471252441406,297.1499938964844,293.1499938964844,0.0939241051673889,-2178.07275390625,304.1495056152344,0.4763199388980865,0.1376517117023468,0.0970830619335174,293.1779479980469,297.1499938964844,293.1499938964844,0.0044261100701987,-350.86895751953125,295.75152587890625,0.2984704375267029,0.050000000745058,0.0631583705544471,293.1790466308594,297.1499938964844,293.1499938964844,0.225418820977211,-3411.775634765625,304.1528625488281,0.622918426990509,0.2942725121974945,0.2171905189752578,293.1820983886719,297.1499938964844,293.1499938964844,0.2867386043071747,-5587.974609375,304.1533508300781,0.6626172661781311,0.3597484230995178,0.3557120859622955,293.275390625,297.1499938964844,293.1499938964844,0.0079984813928604,-2763.448974609375,298.7923278808594,0.2984704375267029,0.050000000745058,0.2995961308479309,291.15484619140625,291.1499938964844,262.02294921875,260.36578369140625,279.95574951171875,293.2754211425781,291.1548767089844,1.0,0.5571706891059875,0.7862362265586853,0.7862362265586853,1.0,1.0,-1.2893671989440918,0.5497403740882874,0.7396267652511597,0.2426594495773315,0.0,0.0,0.6392270922660828,410.1562194824219,410.0,0.3887168169021606,-14540.8896484375,1021.511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811584472656,308.42852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.74609375,18000.0,0.0,0.0,0.3289535641670227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.716173529624939,0.716180682182312,-7.188408289948711e-06,0.0,0.0003338460519444,0.0,0.0,60.008975982666016,0.0,0.0,0.0,0.4507215023040771,4.0,0.0,1.0
481500,293.14697265625,297.1499938964844,293.1499938964844,0.0939736813306808,-2178.9931640625,304.1495056152344,0.4764034450054168,0.13771753013134,0.0971249043941497,293.1760559082031,297.1499938964844,293.1499938964844,0.004426437895745,-350.89215087890625,295.7519226074219,0.298469066619873,0.050000000745058,0.06315878033638,293.1788330078125,297.1499938964844,293.1499938964844,0.2251211553812027,-3408.1943359375,304.15289306640625,0.6227104067802429,0.2939442098140716,0.2169640511274337,293.1817321777344,297.1499938964844,293.1499938964844,0.2864140570163727,-5582.98388671875,304.1533508300781,0.6624124050140381,0.3594148457050323,0.3553979396820068,293.2750549316406,297.1499938964844,293.1499938964844,0.0079687647521495,-2755.8935546875,298.7715148925781,0.298469066619873,0.050000000745058,0.2995980679988861,291.15496826171875,291.1499938964844,262.0325012207031,260.3730163574219,279.9603881835937,293.27508544921875,291.1549987792969,1.0,0.5571325421333313,0.7859842777252197,0.7859842777252197,1.0,1.0,-1.288792848587036,0.5494661331176758,0.7393266558647156,0.2424339652061462,0.0,0.0,0.6388828754425049,410.1563720703125,410.0,0.3599425554275512,-14528.546875,1020.9485473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2762145996094,308.4227600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0859375,18000.0,0.0,0.0,0.328746348619461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7154443860054016,0.7154515981674194,-7.1821468736743554e-06,0.0,0.0003336357476655,0.0,0.0,59.880149841308594,0.0,0.0,0.0,0.4504263401031494,4.0,0.0,1.0
481560,293.1468505859375,297.1499938964844,293.1499938964844,0.094023048877716,-2179.91015625,304.1495056152344,0.4764860570430755,0.137782946228981,0.0971664190292358,293.1742553710937,297.1499938964844,293.1499938964844,0.004426761996001,-350.91534423828125,295.7522888183594,0.2984676957130432,0.050000000745058,0.0631591975688934,293.1786804199219,297.1499938964844,293.1499938964844,0.2248198539018631,-3404.568115234375,304.1529235839844,0.6224990487098694,0.2936111092567444,0.2167342901229858,293.1813659667969,297.1499938964844,293.1499938964844,0.2860916256904602,-5578.025390625,304.1533203125,0.6622084379196167,0.3590828776359558,0.3550852239131927,293.2747497558594,297.1499938964844,293.1499938964844,0.0079391999170184,-2748.353271484375,298.750732421875,0.2984676957130432,0.050000000745058,0.2996000349521637,291.1550598144531,291.1499938964844,262.04119873046875,260.3795166015625,279.96466064453125,293.2747802734375,291.15509033203125,1.0,0.5570943355560303,0.7857340574264526,0.7857340574264526,1.0,1.0,-1.2882156372070312,0.5491903424263,0.739025354385376,0.2422094941139221,0.0,0.0,0.6385340690612793,410.1566467285156,410.0,0.3103758990764618,-14516.552734375,1020.3828735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2719421386719,308.41748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.357421875,18000.0,0.0,0.0,0.3285414278507232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7147020101547241,0.7147091627120972,-7.175760856625857e-06,0.0,0.000333427771693,0.0,0.0,59.74907302856445,0.0,0.0,0.0,0.4501258134841919,4.0,0.0,1.0
481620,293.1466064453125,297.1499938964844,293.1499938964844,0.0941215604543685,-2181.740966796875,304.1495056152344,0.4766489863395691,0.1379121989011764,0.0972485691308975,293.1710510253906,297.1499938964844,293.1499938964844,0.0044273464009165,-350.9582214355469,295.7528991699219,0.2984648644924164,0.050000000745058,0.0631600469350814,293.178466796875,297.1499938964844,293.1499938964844,0.2242061346769333,-3397.17822265625,304.1529541015625,0.6220656037330627,0.2929291725158691,0.2162642180919647,293.1806945800781,297.1499938964844,293.1499938964844,0.2854541838169098,-5568.220703125,304.1532592773437,0.6618031859397888,0.3584235608577728,0.3544642925262451,293.274169921875,297.1499938964844,293.1499938964844,0.0078805228695273,-2733.32177734375,298.7091979980469,0.2984648644924164,0.050000000745058,0.299604058265686,291.1551818847656,291.1499938964844,262.055908203125,260.3902587890625,279.97216796875,293.2742004394531,291.1551818847656,1.0,0.55701744556427,0.7852335572242737,0.7852335572242737,1.0,1.0,-1.2870527505874634,0.5486330986022949,0.7384195923805237,0.2417634576559066,0.0,0.0,0.6378352642059326,410.1575622558594,410.0,0.1467890292406082,-14493.6572265625,1019.2442626953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652587890625,308.4082336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.599609375,18000.0,0.0,0.0,0.3281355202198028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7131993770599365,0.7132065296173096,-7.162786459957715e-06,0.0,0.0003330158360768,0.0,0.0,59.483985900878906,0.0,0.0,0.0,0.4495174884796142,4.0,0.0,1.0
481680,293.1466064453125,297.1499938964844,293.1499938964844,0.0941215604543685,-2181.740966796875,304.1495056152344,0.4766489863395691,0.1379121989011764,0.0972485691308975,293.1710510253906,297.1499938964844,293.1499938964844,0.0044273464009165,-350.9582214355469,295.7528991699219,0.2984648644924164,0.050000000745058,0.0631600469350814,293.178466796875,297.1499938964844,293.1499938964844,0.2242061346769333,-3397.17822265625,304.1529541015625,0.6220656037330627,0.2929291725158691,0.2162642180919647,293.1806945800781,297.1499938964844,293.1499938964844,0.2854541838169098,-5568.220703125,304.1532592773437,0.6618031859397888,0.3584235608577728,0.3544642925262451,293.274169921875,297.1499938964844,293.1499938964844,0.0078805228695273,-2733.32177734375,298.7091979980469,0.2984648644924164,0.050000000745058,0.299604058265686,291.1551818847656,291.1499938964844,262.055908203125,260.3902587890625,279.97216796875,293.2742004394531,291.1551818847656,1.0,0.55701744556427,0.7852335572242737,0.7852335572242737,1.0,1.0,-1.2870527505874634,0.5486330986022949,0.7384195923805237,0.2417634576559066,0.0,0.0,0.6378352642059326,410.1575622558594,410.0,0.1467890292406082,-14493.6572265625,1019.2442626953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652587890625,308.4082336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.599609375,18000.0,0.0,0.0,0.3281355202198028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7131993770599365,0.7132065296173096,-7.162786459957715e-06,0.0,0.0003330158360768,0.0,0.0,59.483985900878906,0.0,0.0,0.0,0.4495174884796142,4.0,0.0,1.0
481740,293.1463928222656,297.1499938964844,293.1499938964844,0.0942195579409599,-2183.56494140625,304.1495056152344,0.4768078625202179,0.1380386054515838,0.0973291099071502,293.1683044433594,297.1499938964844,293.1499938964844,0.004427770152688,-350.9912414550781,295.75323486328125,0.2984619736671448,0.050000000745058,0.0631609112024307,293.1783752441406,297.1499938964844,293.1499938964844,0.2235760241746902,-3389.5869140625,304.15301513671875,0.6216159462928772,0.2922235131263733,0.2157782763242721,293.1801147460937,297.1499938964844,293.1499938964844,0.2848268151283264,-5558.56982421875,304.1532287597656,0.6614011526107788,0.3577693402767181,0.3538484871387481,293.2735900878906,297.1499938964844,293.1499938964844,0.0078224493190646,-2718.361572265625,298.66766357421875,0.2984619736671448,0.050000000745058,0.2996081709861755,291.1551208496094,291.1499938964844,262.06671142578125,260.39764404296875,279.9781188964844,293.27362060546875,291.15509033203125,1.0,0.5569398999214172,0.7847331166267395,0.7847331166267395,1.0,1.0,-1.2858742475509644,0.5480661988258362,0.7378080487251282,0.2413212954998016,0.0,0.0,0.637157678604126,410.1589965820313,410.0,-0.0821235328912735,-14472.3193359375,1018.0921630859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604675292969,308.4005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.32421875,18000.0,0.0,0.0,0.3277325332164764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7117182016372681,0.7117253541946411,-7.14990756023326e-06,0.0,0.0003326068690512,0.0,0.0,59.22279357910156,0.0,0.0,0.0,0.4489175677299499,4.0,0.0,1.0
481800,293.1463928222656,297.1499938964844,293.1499938964844,0.0942195579409599,-2183.56494140625,304.1495056152344,0.4768078625202179,0.1380386054515838,0.0973291099071502,293.1683044433594,297.1499938964844,293.1499938964844,0.004427770152688,-350.9912414550781,295.75323486328125,0.2984619736671448,0.050000000745058,0.0631609112024307,293.1783752441406,297.1499938964844,293.1499938964844,0.2235760241746902,-3389.5869140625,304.15301513671875,0.6216159462928772,0.2922235131263733,0.2157782763242721,293.1801147460937,297.1499938964844,293.1499938964844,0.2848268151283264,-5558.56982421875,304.1532287597656,0.6614011526107788,0.3577693402767181,0.3538484871387481,293.2735900878906,297.1499938964844,293.1499938964844,0.0078224493190646,-2718.361572265625,298.66766357421875,0.2984619736671448,0.050000000745058,0.2996081709861755,291.1551208496094,291.1499938964844,262.06671142578125,260.39764404296875,279.9781188964844,293.27362060546875,291.15509033203125,1.0,0.5569398999214172,0.7847331166267395,0.7847331166267395,1.0,1.0,-1.2858742475509644,0.5480661988258362,0.7378080487251282,0.2413212954998016,0.0,0.0,0.637157678604126,410.1589965820313,410.0,-0.0821235328912735,-14472.3193359375,1018.0921630859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604675292969,308.4005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.32421875,18000.0,0.0,0.0,0.3277325332164764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7117182016372681,0.7117253541946411,-7.14990756023326e-06,0.0,0.0003326068690512,0.0,0.0,59.22279357910156,0.0,0.0,0.0,0.4489175677299499,4.0,0.0,1.0
481860,293.146240234375,297.1499938964844,293.1499938964844,0.0943162888288497,-2185.367431640625,304.1495056152344,0.4769611656665802,0.1381609439849853,0.0974072739481926,293.1659851074219,297.1499938964844,293.1499938964844,0.0044279205612838,-351.00616455078125,295.7531433105469,0.298458993434906,0.050000000745058,0.0631618052721023,293.178466796875,297.1499938964844,293.1499938964844,0.2229257076978683,-3381.747314453125,304.1531066894531,0.6211468577384949,0.2914894819259643,0.2152732014656067,293.1795654296875,297.1499938964844,293.1499938964844,0.2842089533805847,-5549.0634765625,304.1531982421875,0.661001443862915,0.357119083404541,0.3532367348670959,293.2731018066406,297.1499938964844,293.1499938964844,0.0077649378217756,-2703.466064453125,298.62615966796875,0.298458993434906,0.050000000745058,0.299612432718277,291.15484619140625,291.1499938964844,262.0732727050781,260.40142822265625,279.9823913574219,293.27313232421875,291.1548156738281,1.0,0.5568612813949585,0.7842373847961426,0.7842373847961426,1.0,1.0,-1.2846739292144775,0.5474870204925537,0.7371869087219238,0.2408830672502517,0.0,0.0,0.6365289688110352,410.16107177734375,410.0,-0.3324679136276245,-14452.697265625,1016.9205322265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.257080078125,308.3941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.494140625,18000.0,0.0,0.0,0.3273323178291321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7103183269500732,0.7103254199028015,-7.137631200748729e-06,0.0,0.0003322006959933,0.0,0.0,58.97589874267578,0.0,0.0,0.0,0.448350042104721,4.0,0.0,1.0
481920,293.146240234375,297.1499938964844,293.1499938964844,0.0943162888288497,-2185.367431640625,304.1495056152344,0.4769611656665802,0.1381609439849853,0.0974072739481926,293.1659851074219,297.1499938964844,293.1499938964844,0.0044279205612838,-351.00616455078125,295.7531433105469,0.298458993434906,0.050000000745058,0.0631618052721023,293.178466796875,297.1499938964844,293.1499938964844,0.2229257076978683,-3381.747314453125,304.1531066894531,0.6211468577384949,0.2914894819259643,0.2152732014656067,293.1795654296875,297.1499938964844,293.1499938964844,0.2842089533805847,-5549.0634765625,304.1531982421875,0.661001443862915,0.357119083404541,0.3532367348670959,293.2731018066406,297.1499938964844,293.1499938964844,0.0077649378217756,-2703.466064453125,298.62615966796875,0.298458993434906,0.050000000745058,0.299612432718277,291.15484619140625,291.1499938964844,262.0732727050781,260.40142822265625,279.9823913574219,293.27313232421875,291.1548156738281,1.0,0.5568612813949585,0.7842373847961426,0.7842373847961426,1.0,1.0,-1.2846739292144775,0.5474870204925537,0.7371869087219238,0.2408830672502517,0.0,0.0,0.6365289688110352,410.16107177734375,410.0,-0.3324679136276245,-14452.697265625,1016.9205322265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.257080078125,308.3941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.494140625,18000.0,0.0,0.0,0.3273323178291321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7103183269500732,0.7103254199028015,-7.137631200748729e-06,0.0,0.0003322006959933,0.0,0.0,58.97589874267578,0.0,0.0,0.0,0.448350042104721,4.0,0.0,1.0
481980,293.1461486816406,297.1499938964844,293.1499938964844,0.0944113507866859,-2187.141845703125,304.1495056152344,0.4771081209182739,0.1382785886526107,0.0974826514720916,293.16412353515625,297.1499938964844,293.1499938964844,0.0044277189299464,-350.99713134765625,295.7525634765625,0.2984559237957001,0.050000000745058,0.0631627365946769,293.1786804199219,297.1499938964844,293.1499938964844,0.2222542911767959,-3373.648681640625,304.1531982421875,0.6206572651863098,0.290725976228714,0.2147481739521026,293.1790466308594,297.1499938964844,293.1499938964844,0.2835993766784668,-5539.68359375,304.15313720703125,0.6606032252311707,0.3564712405204773,0.3526275753974914,293.2726135253906,297.1499938964844,293.1499938964844,0.0077079706825315,-2688.6337890625,298.5845947265625,0.2984559237957001,0.050000000745058,0.2996168136596679,291.1543884277344,291.1499938964844,262.07525634765625,260.4012756347656,279.9848022460937,293.27264404296875,291.1543273925781,1.0,0.5567813515663147,0.7837416529655457,0.7837416529655457,1.0,1.0,-1.2834481000900269,0.5468930006027222,0.7365550994873047,0.2404484450817108,0.0,0.0,0.6359736919403076,410.1637878417969,410.0,-0.6250702142715454,-14434.826171875,1015.7261352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543640136719,308.38873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.115234375,18000.0,0.0,0.0,0.3269371092319488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7090499401092529,0.7090570330619812,-7.12638711775071e-06,0.0,0.0003317996161058,0.0,0.0,58.75194549560547,0.0,0.0,0.0,0.447835236787796,4.0,0.0,1.0
482040,293.1461486816406,297.1499938964844,293.1499938964844,0.0944113507866859,-2187.141845703125,304.1495056152344,0.4771081209182739,0.1382785886526107,0.0974826514720916,293.16412353515625,297.1499938964844,293.1499938964844,0.0044277189299464,-350.99713134765625,295.7525634765625,0.2984559237957001,0.050000000745058,0.0631627365946769,293.1786804199219,297.1499938964844,293.1499938964844,0.2222542911767959,-3373.648681640625,304.1531982421875,0.6206572651863098,0.290725976228714,0.2147481739521026,293.1790466308594,297.1499938964844,293.1499938964844,0.2835993766784668,-5539.68359375,304.15313720703125,0.6606032252311707,0.3564712405204773,0.3526275753974914,293.2726135253906,297.1499938964844,293.1499938964844,0.0077079706825315,-2688.6337890625,298.5845947265625,0.2984559237957001,0.050000000745058,0.2996168136596679,291.1543884277344,291.1499938964844,262.07525634765625,260.4012756347656,279.9848022460937,293.27264404296875,291.1543273925781,1.0,0.5567813515663147,0.7837416529655457,0.7837416529655457,1.0,1.0,-1.2834481000900269,0.5468930006027222,0.7365550994873047,0.2404484450817108,0.0,0.0,0.6359736919403076,410.1637878417969,410.0,-0.6250702142715454,-14434.826171875,1015.7261352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543640136719,308.38873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.115234375,18000.0,0.0,0.0,0.3269371092319488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7090499401092529,0.7090570330619812,-7.12638711775071e-06,0.0,0.0003317996161058,0.0,0.0,58.75194549560547,0.0,0.0,0.0,0.447835236787796,4.0,0.0,1.0
482100,293.1460876464844,297.1499938964844,293.1499938964844,0.0944580510258674,-2188.0146484375,304.1495056152344,0.4771787524223327,0.1383352428674698,0.0975190550088882,293.163330078125,297.1499938964844,293.1499938964844,0.0044274483807384,-350.9809265136719,295.75201416015625,0.2984543442726135,0.050000000745058,0.0631632059812545,293.1788330078125,297.1499938964844,293.1499938964844,0.221909299492836,-3369.48583984375,304.1532287597656,0.6204034686088562,0.2903313934803009,0.2144769579172134,293.1788330078125,297.1499938964844,293.1499938964844,0.2832976877689361,-5535.04052734375,304.1531066894531,0.6604045033454895,0.3561478853225708,0.3523236811161041,293.2723999023437,297.1499938964844,293.1499938964844,0.0076796817593276,-2681.240478515625,298.5638122558594,0.2984543442726135,0.050000000745058,0.2996190786361694,291.1540832519531,291.1499938964844,262.07440185546875,260.399658203125,279.9852905273437,293.2724304199219,291.15399169921875,1.0,0.5567408204078674,0.7834937572479248,0.7834937572479248,1.0,1.0,-1.2828234434127808,0.5465893149375916,0.7362341284751892,0.2402322441339492,0.0,0.0,0.635735809803009,410.1654052734375,410.0,-0.7691699266433716,-14426.6318359375,1015.1181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2530517578125,308.3863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.171875,18000.0,0.0,0.0,0.3267430365085602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7084901928901672,0.7084973454475403,-7.121355793060502e-06,0.0,0.0003316026413813,0.0,0.0,58.65283584594727,0.0,0.0,0.0,0.4476076066493988,4.0,0.0,1.0
482160,293.14605712890625,297.1499938964844,293.1499938964844,0.094504065811634,-2188.875244140625,304.1495361328125,0.477247416973114,0.1383905261754989,0.0975545793771743,293.1626281738281,297.1499938964844,293.1499938964844,0.0044270572252571,-350.95623779296875,295.7513427734375,0.2984527051448822,0.050000000745058,0.0631636902689933,293.17901611328125,297.1499938964844,293.1499938964844,0.2215579748153686,-3365.244873046875,304.1532897949219,0.6201437711715698,0.289928525686264,0.2142000347375869,293.1786193847656,297.1499938964844,293.1499938964844,0.2829974889755249,-5530.42041015625,304.1531066894531,0.6602057814598083,0.3558247983455658,0.3520200252532959,293.2721862792969,297.1499938964844,293.1499938964844,0.0076515125110745,-2673.858642578125,298.5429992675781,0.2984527051448822,0.050000000745058,0.2996213734149933,291.1537170410156,291.1499938964844,262.072265625,260.3969421386719,279.9852600097656,293.272216796875,291.15362548828125,1.0,0.5566997528076172,0.7832483649253845,0.7832483649253845,1.0,1.0,-1.2821907997131348,0.5462813973426819,0.7359094023704529,0.2400172501802444,0.0,0.0,0.6355255246162415,410.1671752929688,410.0,-0.9097110033035278,-14418.93359375,1014.5028686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2516784667969,308.38409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.107421875,18000.0,0.0,0.0,0.326552152633667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7079854011535645,0.7079924941062927,-7.116772849258268e-06,0.0,0.0003314089262858,0.0,0.0,58.5632438659668,0.0,0.0,0.0,0.4474019408226013,4.0,0.0,1.0
482220,293.1460266113281,297.1499938964844,293.1499938964844,0.0945940241217613,-2190.559814453125,304.1495361328125,0.4773786962032318,0.1384964436292648,0.0976228192448616,293.1615600585937,297.1499938964844,293.1499938964844,0.0044258595444262,-350.8774719238281,295.7494201660156,0.2984494268894195,0.050000000745058,0.0631646811962127,293.17950439453125,297.1499938964844,293.1499938964844,0.2208351641893386,-3356.515625,304.15338134765625,0.6196050643920898,0.2890958786010742,0.2136278003454208,293.17822265625,297.1499938964844,293.1499938964844,0.2824019193649292,-5521.25146484375,304.1530456542969,0.6598085761070251,0.3551787734031677,0.3514131009578705,293.2718200683594,297.1499938964844,293.1499938964844,0.0075955311767756,-2659.1328125,298.5013427734375,0.2984494268894195,0.050000000745058,0.2996260523796081,291.15283203125,291.1499938964844,262.06396484375,260.3880615234375,279.9836120605469,293.2718200683594,291.1527404785156,1.0,0.5566162467002869,0.7827575206756592,0.7827575206756592,1.0,1.0,-1.280899167060852,0.5456506013870239,0.7352486252784729,0.2395900189876556,0.0,0.0,0.6352066397666931,410.1711120605469,410.0,-1.197620868682861,-14405.119140625,1013.248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2484741210937,308.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.572265625,18000.0,0.0,0.0,0.3261841535568237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7071738839149475,0.7071809768676758,-7.1092258622229565e-06,0.0,0.0003310354368295,0.0,0.0,58.418235778808594,0.0,0.0,0.0,0.4470700919628143,4.0,0.0,1.0
482280,293.1460266113281,297.1499938964844,293.1499938964844,0.0945940241217613,-2190.559814453125,304.1495361328125,0.4773786962032318,0.1384964436292648,0.0976228192448616,293.1615600585937,297.1499938964844,293.1499938964844,0.0044258595444262,-350.8774719238281,295.7494201660156,0.2984494268894195,0.050000000745058,0.0631646811962127,293.17950439453125,297.1499938964844,293.1499938964844,0.2208351641893386,-3356.515625,304.15338134765625,0.6196050643920898,0.2890958786010742,0.2136278003454208,293.17822265625,297.1499938964844,293.1499938964844,0.2824019193649292,-5521.25146484375,304.1530456542969,0.6598085761070251,0.3551787734031677,0.3514131009578705,293.2718200683594,297.1499938964844,293.1499938964844,0.0075955311767756,-2659.1328125,298.5013427734375,0.2984494268894195,0.050000000745058,0.2996260523796081,291.15283203125,291.1499938964844,262.06396484375,260.3880615234375,279.9836120605469,293.2718200683594,291.1527404785156,1.0,0.5566162467002869,0.7827575206756592,0.7827575206756592,1.0,1.0,-1.280899167060852,0.5456506013870239,0.7352486252784729,0.2395900189876556,0.0,0.0,0.6352066397666931,410.1711120605469,410.0,-1.197620868682861,-14405.119140625,1013.248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2484741210937,308.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.572265625,18000.0,0.0,0.0,0.3261841535568237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7071738839149475,0.7071809768676758,-7.1092258622229565e-06,0.0,0.0003310354368295,0.0,0.0,58.418235778808594,0.0,0.0,0.0,0.4470700919628143,4.0,0.0,1.0
482340,293.14605712890625,297.1499938964844,293.1499938964844,0.0946807712316513,-2192.187255859375,304.1495361328125,0.4775013327598572,0.138595849275589,0.097687043249607,293.16082763671875,297.1499938964844,293.1499938964844,0.0044240481220185,-350.75494384765625,295.74676513671875,0.2984460294246673,0.050000000745058,0.0631656944751739,293.1801147460937,297.1499938964844,293.1499938964844,0.220083549618721,-3347.4326171875,304.15350341796875,0.6190391182899475,0.2882257103919983,0.2130298018455505,293.1778869628906,297.1499938964844,293.1499938964844,0.2818116545677185,-5512.1630859375,304.15301513671875,0.6594111323356628,0.3545324206352234,0.3508060872554779,293.271484375,297.1499938964844,293.1499938964844,0.0075400052592158,-2644.451171875,298.4595947265625,0.2984460294246673,0.050000000745058,0.2996308803558349,291.1517639160156,291.1499938964844,262.04998779296875,260.3743896484375,279.9797058105469,293.271484375,291.1516418457031,1.0,0.5565305948257446,0.7822666764259338,0.7822666764259338,1.0,1.0,-1.2795698642730713,0.5449982285499573,0.7345716953277588,0.2391670495271682,0.0,0.0,0.6350435614585876,410.1755676269531,410.0,-1.4636493921279907,-14393.568359375,1011.9581909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24420166015625,308.3760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.494140625,18000.0,0.0,0.0,0.3258415162563324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.706673800945282,0.7066808938980103,-7.10423637428903e-06,0.0,0.0003306877042632,0.0,0.0,58.32680892944336,0.0,0.0,0.0,0.4468630254268646,4.0,0.0,1.0
482400,293.14605712890625,297.1499938964844,293.1499938964844,0.0946807712316513,-2192.187255859375,304.1495361328125,0.4775013327598572,0.138595849275589,0.097687043249607,293.16082763671875,297.1499938964844,293.1499938964844,0.0044240481220185,-350.75494384765625,295.74676513671875,0.2984460294246673,0.050000000745058,0.0631656944751739,293.1801147460937,297.1499938964844,293.1499938964844,0.220083549618721,-3347.4326171875,304.15350341796875,0.6190391182899475,0.2882257103919983,0.2130298018455505,293.1778869628906,297.1499938964844,293.1499938964844,0.2818116545677185,-5512.1630859375,304.15301513671875,0.6594111323356628,0.3545324206352234,0.3508060872554779,293.271484375,297.1499938964844,293.1499938964844,0.0075400052592158,-2644.451171875,298.4595947265625,0.2984460294246673,0.050000000745058,0.2996308803558349,291.1517639160156,291.1499938964844,262.04998779296875,260.3743896484375,279.9797058105469,293.271484375,291.1516418457031,1.0,0.5565305948257446,0.7822666764259338,0.7822666764259338,1.0,1.0,-1.2795698642730713,0.5449982285499573,0.7345716953277588,0.2391670495271682,0.0,0.0,0.6350435614585876,410.1755676269531,410.0,-1.4636493921279907,-14393.568359375,1011.9581909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24420166015625,308.3760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.494140625,18000.0,0.0,0.0,0.3258415162563324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.706673800945282,0.7066808938980103,-7.10423637428903e-06,0.0,0.0003306877042632,0.0,0.0,58.32680892944336,0.0,0.0,0.0,0.4468630254268646,4.0,0.0,1.0
482460,293.1460876464844,297.1499938964844,293.1499938964844,0.0947629883885383,-2193.730224609375,304.1495666503906,0.4776156842708587,0.1386891454458236,0.0977473184466362,293.1604309082031,297.1499938964844,293.1499938964844,0.0044215549714863,-350.58123779296875,295.7433776855469,0.2984426021575928,0.050000000745058,0.0631667226552963,293.1808166503906,297.1499938964844,293.1499938964844,0.219298854470253,-3337.940185546875,304.1536560058594,0.6184446811676025,0.2873173356056213,0.2124052941799163,293.1775817871094,297.1499938964844,293.1499938964844,0.2812222242355346,-5503.0791015625,304.1529846191406,0.6590133309364319,0.3538857400417328,0.3501986563205719,293.27117919921875,297.1499938964844,293.1499938964844,0.0074848411604762,-2629.77392578125,298.4178466796875,0.2984426021575928,0.050000000745058,0.2996357381343841,291.1506652832031,291.1499938964844,262.0328369140625,260.3580322265625,279.9745483398437,293.27117919921875,291.15057373046875,1.0,0.5564426183700562,0.7817806601524353,0.7817806601524353,1.0,1.0,-1.2782015800476074,0.5443204641342163,0.7338810563087463,0.2387604862451553,0.0,0.0,0.6350324153900146,410.1803588867188,410.0,-1.4415844678878784,-14383.79296875,1010.6317138671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2385559082031,308.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.271484375,18000.0,0.0,0.0,0.325532466173172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7065093517303467,0.706516444683075,-7.102096333255759e-06,0.0,0.0003303740813862,0.0,0.0,58.29357147216797,0.0,0.0,0.0,0.4467905759811401,4.0,0.0,1.0
482520,293.1460876464844,297.1499938964844,293.1499938964844,0.0947629883885383,-2193.730224609375,304.1495666503906,0.4776156842708587,0.1386891454458236,0.0977473184466362,293.1604309082031,297.1499938964844,293.1499938964844,0.0044215549714863,-350.58123779296875,295.7433776855469,0.2984426021575928,0.050000000745058,0.0631667226552963,293.1808166503906,297.1499938964844,293.1499938964844,0.219298854470253,-3337.940185546875,304.1536560058594,0.6184446811676025,0.2873173356056213,0.2124052941799163,293.1775817871094,297.1499938964844,293.1499938964844,0.2812222242355346,-5503.0791015625,304.1529846191406,0.6590133309364319,0.3538857400417328,0.3501986563205719,293.27117919921875,297.1499938964844,293.1499938964844,0.0074848411604762,-2629.77392578125,298.4178466796875,0.2984426021575928,0.050000000745058,0.2996357381343841,291.1506652832031,291.1499938964844,262.0328369140625,260.3580322265625,279.9745483398437,293.27117919921875,291.15057373046875,1.0,0.5564426183700562,0.7817806601524353,0.7817806601524353,1.0,1.0,-1.2782015800476074,0.5443204641342163,0.7338810563087463,0.2387604862451553,0.0,0.0,0.6350324153900146,410.1803588867188,410.0,-1.4415844678878784,-14383.79296875,1010.6317138671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2385559082031,308.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.271484375,18000.0,0.0,0.0,0.325532466173172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7065093517303467,0.706516444683075,-7.102096333255759e-06,0.0,0.0003303740813862,0.0,0.0,58.29357147216797,0.0,0.0,0.0,0.4467905759811401,4.0,0.0,1.0
482580,293.1461181640625,297.1499938964844,293.1499938964844,0.0948372855782508,-2195.117431640625,304.1495666503906,0.4777231812477112,0.138777494430542,0.0978042632341384,293.1603698730469,297.1499938964844,293.1499938964844,0.0044182226993143,-350.3377990722656,295.73956298828125,0.2984392344951629,0.050000000745058,0.0631677359342575,293.181640625,297.1499938964844,293.1499938964844,0.2184705138206482,-3327.901123046875,304.15380859375,0.6178205609321594,0.286370187997818,0.2117536664009094,293.1773376464844,297.1499938964844,293.1499938964844,0.2806217670440674,-5493.802734375,304.1529846191406,0.6586158275604248,0.3532396256923675,0.3495915234088897,293.2709045410156,297.1499938964844,293.1499938964844,0.007429807446897,-2614.989990234375,298.3762512207031,0.2984392344951629,0.050000000745058,0.2996405661106109,291.1500244140625,291.1499938964844,262.01519775390625,260.3412780761719,279.9695739746094,293.2709350585937,291.1499938964844,1.0,0.5563521981239319,0.781294584274292,0.781294584274292,1.0,1.0,-1.2767952680587769,0.5436137914657593,0.7331815361976624,0.2383807748556137,0.0,0.0,0.6350773572921753,410.1852111816406,410.0,-0.9039989709854126,-14374.5341796875,1009.26904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2316589355469,308.3691101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.3252617716789245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.706558346748352,0.7065654397010803,-7.102119980118005e-06,0.0,0.0003300993412267,0.0,0.0,58.29954147338867,0.0,0.0,0.0,0.4468056559562683,4.0,0.0,1.0
482640,293.1461181640625,297.1499938964844,293.1499938964844,0.0948372855782508,-2195.117431640625,304.1495666503906,0.4777231812477112,0.138777494430542,0.0978042632341384,293.1603698730469,297.1499938964844,293.1499938964844,0.0044182226993143,-350.3377990722656,295.73956298828125,0.2984392344951629,0.050000000745058,0.0631677359342575,293.181640625,297.1499938964844,293.1499938964844,0.2184705138206482,-3327.901123046875,304.15380859375,0.6178205609321594,0.286370187997818,0.2117536664009094,293.1773376464844,297.1499938964844,293.1499938964844,0.2806217670440674,-5493.802734375,304.1529846191406,0.6586158275604248,0.3532396256923675,0.3495915234088897,293.2709045410156,297.1499938964844,293.1499938964844,0.007429807446897,-2614.989990234375,298.3762512207031,0.2984392344951629,0.050000000745058,0.2996405661106109,291.1500244140625,291.1499938964844,262.01519775390625,260.3412780761719,279.9695739746094,293.2709350585937,291.1499938964844,1.0,0.5563521981239319,0.781294584274292,0.781294584274292,1.0,1.0,-1.2767952680587769,0.5436137914657593,0.7331815361976624,0.2383807748556137,0.0,0.0,0.6350773572921753,410.1852111816406,410.0,-0.9039989709854126,-14374.5341796875,1009.26904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2316589355469,308.3691101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.3252617716789245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.706558346748352,0.7065654397010803,-7.102119980118005e-06,0.0,0.0003300993412267,0.0,0.0,58.29954147338867,0.0,0.0,0.0,0.4468056559562683,4.0,0.0,1.0
482700,293.14617919921875,297.1499938964844,293.1499938964844,0.0948715806007385,-2195.75537109375,304.14959716796875,0.4777745008468628,0.1388196945190429,0.0978315472602844,293.16046142578125,297.1499938964844,293.1499938964844,0.004416205920279,-350.1873779296875,295.7374572753906,0.2984375655651092,0.050000000745058,0.0631682425737381,293.1820983886719,297.1499938964844,293.1499938964844,0.2180394828319549,-3322.670654296875,304.1539001464844,0.61749666929245,0.2858811914920807,0.2114171832799911,293.1772155761719,297.1499938964844,293.1499938964844,0.2803176343441009,-5489.09765625,304.15301513671875,0.658417284488678,0.352916806936264,0.3492882251739502,293.27081298828125,297.1499938964844,293.1499938964844,0.0074023753404617,-2607.569091796875,298.3555603027344,0.2984375655651092,0.050000000745058,0.299642950296402,291.14990234375,291.1499938964844,262.0061950683594,260.3327331542969,279.9671325683594,293.27081298828125,291.1498718261719,1.0,0.556306004524231,0.7810515761375427,0.7810515761375427,1.0,1.0,-1.2760775089263916,0.5432496666908264,0.73282790184021,0.2381999939680099,0.0,0.0,0.6351001858711243,410.1876220703125,410.0,-0.6337283253669739,-14369.8017578125,1008.5737915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2279052734375,308.3673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.263671875,18000.0,0.0,0.0,0.3251408040523529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7066037058830261,0.7066107988357544,-7.102451945684152e-06,0.0,0.0003299765812698,0.0,0.0,58.30705261230469,0.0,0.0,0.0,0.4468230903148651,4.0,0.0,1.0
482760,293.1462097167969,297.1499938964844,293.1499938964844,0.0949043408036232,-2196.363525390625,304.14959716796875,0.4778241515159607,0.138860672712326,0.0978580340743064,293.1605834960937,297.1499938964844,293.1499938964844,0.0044139646925032,-350.0190734863281,295.7351989746094,0.2984358966350555,0.050000000745058,0.063168741762638,293.1825561523437,297.1499938964844,293.1499938964844,0.2175983935594558,-3317.31494140625,304.15399169921875,0.6171649098396301,0.2853822410106659,0.2110738605260849,293.1770935058594,297.1499938964844,293.1499938964844,0.2800118625164032,-5484.36474609375,304.15301513671875,0.6582188010215759,0.3525940775871277,0.3489849865436554,293.27069091796875,297.1499938964844,293.1499938964844,0.0073749534785747,-2600.12109375,298.3348693847656,0.2984358966350555,0.050000000745058,0.2996453046798706,291.1498413085937,291.1499938964844,261.9971008300781,260.3241577148437,279.9647216796875,293.2707214355469,291.1498107910156,1.0,0.556259274482727,0.7808124423027039,0.7808124423027039,1.0,1.0,-1.2753503322601318,0.5428792238235474,0.7324711084365845,0.2380250692367553,0.0,0.0,0.6351193189620972,410.1900634765625,410.0,-0.3974580764770508,-14364.974609375,1007.8695678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22412109375,308.3654479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.201171875,18000.0,0.0,0.0,0.3250277638435364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.706647515296936,0.7066546678543091,-7.102813924575457e-06,0.0,0.0003298618539702,0.0,0.0,58.31458282470703,0.0,0.0,0.0,0.4468404054641723,4.0,0.0,1.0
