time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482820,293.14630126953125,297.1499938964844,293.1499938964844,0.0949653461575508,-2197.492919921875,304.1496276855469,0.477918267250061,0.1389383375644683,0.0979084745049476,293.1611328125,297.1499938964844,293.1499938964844,0.0044086892157793,-349.62017822265625,295.7300720214844,0.2984324991703033,0.050000000745058,0.0631697550415992,293.1835632324219,297.1499938964844,293.1499938964844,0.2166841775178909,-3306.204345703125,304.1541748046875,0.6164754033088684,0.2843493521213531,0.2103645354509353,293.1769104003906,297.1499938964844,293.1499938964844,0.2793959379196167,-5474.82275390625,304.1530456542969,0.657821774482727,0.3519482612609863,0.348378449678421,293.2705383300781,297.1499938964844,293.1499938964844,0.0073202676139771,-2585.181396484375,298.29351806640625,0.2984324991703033,0.050000000745058,0.299650102853775,291.1498718261719,291.1499938964844,261.9786071777344,260.30670166015625,279.9599609375,293.2705383300781,291.1498718261719,1.0,0.5561639070510864,0.7803341746330261,0.7803341746330261,1.0,1.0,-1.2738642692565918,0.5421169996261597,0.7317473292350769,0.2376892268657684,0.0,0.0,0.635134756565094,410.19525146484375,410.0,0.0007496880716644,-14354.9833984375,1006.431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.216796875,308.36187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.3248212337493896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7067050933837891,0.7067121863365173,-7.103379175532609e-06,0.0,0.0003296522481832,0.0,0.0,58.32503890991211,0.0,0.0,0.0,0.4468637406826019,4.0,0.0,1.0
482880,293.14630126953125,297.1499938964844,293.1499938964844,0.0949653461575508,-2197.492919921875,304.1496276855469,0.477918267250061,0.1389383375644683,0.0979084745049476,293.1611328125,297.1499938964844,293.1499938964844,0.0044086892157793,-349.62017822265625,295.7300720214844,0.2984324991703033,0.050000000745058,0.0631697550415992,293.1835632324219,297.1499938964844,293.1499938964844,0.2166841775178909,-3306.204345703125,304.1541748046875,0.6164754033088684,0.2843493521213531,0.2103645354509353,293.1769104003906,297.1499938964844,293.1499938964844,0.2793959379196167,-5474.82275390625,304.1530456542969,0.657821774482727,0.3519482612609863,0.348378449678421,293.2705383300781,297.1499938964844,293.1499938964844,0.0073202676139771,-2585.181396484375,298.29351806640625,0.2984324991703033,0.050000000745058,0.299650102853775,291.1498718261719,291.1499938964844,261.9786071777344,260.30670166015625,279.9599609375,293.2705383300781,291.1498718261719,1.0,0.5561639070510864,0.7803341746330261,0.7803341746330261,1.0,1.0,-1.2738642692565918,0.5421169996261597,0.7317473292350769,0.2376892268657684,0.0,0.0,0.635134756565094,410.19525146484375,410.0,0.0007496880716644,-14354.9833984375,1006.431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.216796875,308.36187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.3248212337493896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7067050933837891,0.7067121863365173,-7.103379175532609e-06,0.0,0.0003296522481832,0.0,0.0,58.32503890991211,0.0,0.0,0.0,0.4468637406826019,4.0,0.0,1.0
482940,293.1463928222656,297.1499938964844,293.1499938964844,0.0950094833970069,-2198.307373046875,304.149658203125,0.4779876470565796,0.1389958262443542,0.0979460328817367,293.1618347167969,297.1499938964844,293.1499938964844,0.0044034752063453,-349.223876953125,295.72515869140625,0.2984296977519989,0.050000000745058,0.0631705969572067,293.1845092773437,297.1499938964844,293.1499938964844,0.2159146070480346,-3296.839599609375,304.15435791015625,0.6158918142318726,0.2834797501564026,0.2097690254449844,293.1767578125,297.1499938964844,293.1499938964844,0.2788987755775451,-5467.11376953125,304.1530456542969,0.6575035452842712,0.3514307141304016,0.347892552614212,293.2704162597656,297.1499938964844,293.1499938964844,0.007276649121195,-2573.18408203125,298.260498046875,0.2984296977519989,0.050000000745058,0.299654096364975,291.15008544921875,291.1499938964844,261.9635314941406,260.2925109863281,279.9562072753906,293.2704162597656,291.15008544921875,1.0,0.556085467338562,0.7799515724182129,0.7799515724182129,1.0,1.0,-1.2726365327835083,0.5414837002754211,0.7311528325080872,0.2374291867017746,0.0,0.0,0.6351107954978943,410.2001037597656,410.0,0.2630233764648437,-14346.5634765625,1005.2454833984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2114562988281,308.3593139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.17578125,18000.0,0.0,0.0,0.3246708214282989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7066911458969116,0.7066982388496399,-7.103408734110417e-06,0.0,0.0003294996276963,0.0,0.0,58.32357025146485,0.0,0.0,0.0,0.4468589723110199,4.0,0.0,1.0
483000,293.1463928222656,297.1499938964844,293.1499938964844,0.0950199291110038,-2198.499755859375,304.149658203125,0.4780042171478271,0.1390096247196197,0.097955048084259,293.1620788574219,297.1499938964844,293.1499938964844,0.0044020288623869,-349.1138000488281,295.7237854003906,0.2984289824962616,0.050000000745058,0.063170813024044,293.18475341796875,297.1499938964844,293.1499938964844,0.2157168090343475,-3294.4306640625,304.1543884277344,0.6157411932945251,0.2832562625408172,0.2096160799264907,293.1767272949219,297.1499938964844,293.1499938964844,0.2787739634513855,-5465.177734375,304.153076171875,0.6574239134788513,0.3513011932373047,0.3477709591388702,293.2703857421875,297.1499938964844,293.1499938964844,0.0072657610289752,-2570.178466796875,298.25225830078125,0.2984289824962616,0.050000000745058,0.2996551394462585,291.150146484375,291.1499938964844,261.959716796875,260.2889404296875,279.9552917480469,293.2703857421875,291.1501770019531,1.0,0.556065559387207,0.7798559069633484,0.7798559069633484,1.0,1.0,-1.2723239660263062,0.5413221120834351,0.7310017943382263,0.2373647838830948,0.0,0.0,0.6350990533828735,410.2014465332031,410.0,0.3227038085460663,-14344.3974609375,1004.9437866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.210205078125,308.35870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.384765625,18000.0,0.0,0.0,0.3246345221996307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7066771984100342,0.7066842913627625,-7.103335974534275e-06,0.0,0.0003294627531431,0.0,0.0,58.32144927978516,0.0,0.0,0.0,0.4468536376953125,4.0,0.0,1.0
483060,293.14654541015625,297.1499938964844,293.1499938964844,0.095067910850048,-2199.380859375,304.1496887207031,0.478081077337265,0.1390738636255264,0.0979973375797271,293.1634826660156,297.1499938964844,293.1499938964844,0.0043936325237154,-348.4738464355469,295.7159729003906,0.2984252274036407,0.050000000745058,0.0631719380617141,293.1861572265625,297.1499938964844,293.1499938964844,0.2146854400634765,-3281.859375,304.1546325683594,0.6149513125419617,0.2820911109447479,0.208819106221199,293.1766052246094,297.1499938964844,293.1499938964844,0.2781461775302887,-5455.4345703125,304.153076171875,0.6570244431495667,0.3506520986557007,0.3471617996692657,293.2702941894531,297.1499938964844,293.1499938964844,0.0072114244103431,-2555.11474609375,298.2109680175781,0.2984252274036407,0.050000000745058,0.2996604740619659,291.15057373046875,291.1499938964844,261.94049072265625,260.2709350585937,279.9507141113281,293.2702941894531,291.150634765625,1.0,0.5559635162353516,0.7793832421302795,0.7793832421302795,1.0,1.0,-1.270716428756714,0.5404917597770691,0.730224609375,0.237042561173439,0.0,0.0,0.634991466999054,410.2088623046875,410.0,0.5753759741783142,-14333.0791015625,1003.394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2049560546875,308.356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.712890625,18000.0,0.0,0.0,0.3244581818580627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7065142393112183,0.7065213322639465,-7.102238214429235e-06,0.0,0.0003292838227935,0.0,0.0,58.2950553894043,0.0,0.0,0.0,0.4467899799346924,4.0,0.0,1.0
483120,293.14654541015625,297.1499938964844,293.1499938964844,0.095067910850048,-2199.380859375,304.1496887207031,0.478081077337265,0.1390738636255264,0.0979973375797271,293.1634826660156,297.1499938964844,293.1499938964844,0.0043936325237154,-348.4738464355469,295.7159729003906,0.2984252274036407,0.050000000745058,0.0631719380617141,293.1861572265625,297.1499938964844,293.1499938964844,0.2146854400634765,-3281.859375,304.1546325683594,0.6149513125419617,0.2820911109447479,0.208819106221199,293.1766052246094,297.1499938964844,293.1499938964844,0.2781461775302887,-5455.4345703125,304.153076171875,0.6570244431495667,0.3506520986557007,0.3471617996692657,293.2702941894531,297.1499938964844,293.1499938964844,0.0072114244103431,-2555.11474609375,298.2109680175781,0.2984252274036407,0.050000000745058,0.2996604740619659,291.15057373046875,291.1499938964844,261.94049072265625,260.2709350585937,279.9507141113281,293.2702941894531,291.150634765625,1.0,0.5559635162353516,0.7793832421302795,0.7793832421302795,1.0,1.0,-1.270716428756714,0.5404917597770691,0.730224609375,0.237042561173439,0.0,0.0,0.634991466999054,410.2088623046875,410.0,0.5753759741783142,-14333.0791015625,1003.394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2049560546875,308.356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.712890625,18000.0,0.0,0.0,0.3244581818580627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7065142393112183,0.7065213322639465,-7.102238214429235e-06,0.0,0.0003292838227935,0.0,0.0,58.2950553894043,0.0,0.0,0.0,0.4467899799346924,4.0,0.0,1.0
483180,293.1466979980469,297.1499938964844,293.1499938964844,0.0951096192002296,-2200.1435546875,304.14971923828125,0.4781487882137298,0.1391310840845108,0.0980352684855461,293.1653747558594,297.1499938964844,293.1499938964844,0.0043833730742335,-347.691162109375,295.7064514160156,0.2984212338924408,0.050000000745058,0.0631731376051902,293.187744140625,297.1499938964844,293.1499938964844,0.2135884314775467,-3268.47021484375,304.1549377441406,0.6141014695167542,0.2808530032634735,0.2079716026782989,293.1764831542969,297.1499938964844,293.1499938964844,0.2775135040283203,-5445.60888671875,304.1531066894531,0.6566233038902283,0.35000079870224,0.346550703048706,293.270263671875,297.1499938964844,293.1499938964844,0.0071572391316294,-2539.99072265625,298.1696472167969,0.2984212338924408,0.050000000745058,0.2996661365032196,291.1511535644531,291.1499938964844,261.9209289550781,260.252685546875,279.9461364746094,293.270263671875,291.15118408203125,1.0,0.5558574795722961,0.7789106369018555,0.7789106369018555,1.0,1.0,-1.2690389156341553,0.5396268963813782,0.7294120192527771,0.2367123216390609,0.0,0.0,0.6348010301589966,410.21722412109375,410.0,0.7634484171867371,-14320.9873046875,1001.77978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20135498046875,308.3544616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3671875,18000.0,0.0,0.0,0.3242822587490082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7061864137649536,0.7061935067176819,-7.099799859133782e-06,0.0,0.0003291052707936,0.0,0.0,58.24052047729492,0.0,0.0,0.0,0.4466604590415954,4.0,0.0,1.0
483240,293.1466979980469,297.1499938964844,293.1499938964844,0.0951096192002296,-2200.1435546875,304.14971923828125,0.4781487882137298,0.1391310840845108,0.0980352684855461,293.1653747558594,297.1499938964844,293.1499938964844,0.0043833730742335,-347.691162109375,295.7064514160156,0.2984212338924408,0.050000000745058,0.0631731376051902,293.187744140625,297.1499938964844,293.1499938964844,0.2135884314775467,-3268.47021484375,304.1549377441406,0.6141014695167542,0.2808530032634735,0.2079716026782989,293.1764831542969,297.1499938964844,293.1499938964844,0.2775135040283203,-5445.60888671875,304.1531066894531,0.6566233038902283,0.35000079870224,0.346550703048706,293.270263671875,297.1499938964844,293.1499938964844,0.0071572391316294,-2539.99072265625,298.1696472167969,0.2984212338924408,0.050000000745058,0.2996661365032196,291.1511535644531,291.1499938964844,261.9209289550781,260.252685546875,279.9461364746094,293.270263671875,291.15118408203125,1.0,0.5558574795722961,0.7789106369018555,0.7789106369018555,1.0,1.0,-1.2690389156341553,0.5396268963813782,0.7294120192527771,0.2367123216390609,0.0,0.0,0.6348010301589966,410.21722412109375,410.0,0.7634484171867371,-14320.9873046875,1001.77978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20135498046875,308.3544616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3671875,18000.0,0.0,0.0,0.3242822587490082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7061864137649536,0.7061935067176819,-7.099799859133782e-06,0.0,0.0003291052707936,0.0,0.0,58.24052047729492,0.0,0.0,0.0,0.4466604590415954,4.0,0.0,1.0
483300,293.1467590332031,297.1499938964844,293.1499938964844,0.095128059387207,-2200.479248046875,304.1497497558594,0.4781789779663086,0.1391568630933761,0.0980524644255638,293.16650390625,297.1499938964844,293.1499938964844,0.004377466160804,-347.2404479980469,295.700927734375,0.2984191477298736,0.050000000745058,0.0631737560033798,293.1885986328125,297.1499938964844,293.1499938964844,0.2130135744810104,-3261.44775390625,304.1550598144531,0.6136517524719238,0.2802049815654754,0.2075273990631103,293.17645263671875,297.1499938964844,293.1499938964844,0.2771956026554107,-5440.669921875,304.15313720703125,0.6564220786094666,0.3496743142604828,0.3462443351745605,293.270263671875,297.1499938964844,293.1499938964844,0.0071301977150142,-2532.406005859375,298.1489562988281,0.2984191477298736,0.050000000745058,0.299669086933136,291.1514587402344,291.1499938964844,261.9110412597656,260.24346923828125,279.94384765625,293.270263671875,291.1515197753906,1.0,0.5558027625083923,0.778674304485321,0.778674304485321,1.0,1.0,-1.268171787261963,0.5391815900802612,0.7289901971817017,0.2365403771400451,0.0,0.0,0.6346693634986877,410.22161865234375,410.0,0.8270105719566345,-14314.623046875,1000.94580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2003479003906,308.3539428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.279296875,18000.0,0.0,0.0,0.3241911828517914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7059471011161804,0.7059541940689087,-7.097954494383885e-06,0.0,0.0003290128370281,0.0,0.0,58.20030975341797,0.0,0.0,0.0,0.4465655088424682,4.0,0.0,1.0
483360,293.1468505859375,297.1499938964844,293.1499938964844,0.0951451435685157,-2200.7900390625,304.1497497558594,0.4782069623470306,0.1391810327768325,0.0980685949325561,293.167724609375,297.1499938964844,293.1499938964844,0.0043710912577807,-346.75408935546875,295.6949462890625,0.2984170317649841,0.050000000745058,0.0631743893027305,293.1894836425781,297.1499938964844,293.1499938964844,0.2124233394861221,-3254.23388671875,304.1552124023437,0.6131865382194519,0.2795402109622955,0.2070710957050323,293.1763916015625,297.1499938964844,293.1499938964844,0.2768771052360534,-5435.720703125,304.15313720703125,0.6562204957008362,0.3493474423885345,0.3459375500679016,293.270263671875,297.1499938964844,293.1499938964844,0.0071031926199793,-2524.808349609375,298.12823486328125,0.2984170317649841,0.050000000745058,0.2996720969676971,291.1517944335937,291.1499938964844,261.9010925292969,260.2342224121094,279.9414978027344,293.270263671875,291.1518249511719,1.0,0.5557469725608826,0.7784428596496582,0.7784428596496582,1.0,1.0,-1.2672878503799438,0.5387300252914429,0.7285578846931458,0.2363629043102264,0.0,0.0,0.6345149278640747,410.2259826660156,410.0,0.8655434250831604,-14308.0791015625,1000.0958251953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1998291015625,308.35369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.208984375,18000.0,0.0,0.0,0.3240964412689209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7056587934494019,0.7056659460067749,-7.095693035807926e-06,0.0,0.0003289166779723,0.0,0.0,58.15164566040039,0.0,0.0,0.0,0.4464508891105652,4.0,0.0,1.0
483420,293.14703369140625,297.1499938964844,293.1499938964844,0.0951758474111557,-2201.347412109375,304.1497802734375,0.4782569110393524,0.1392247378826141,0.0980979204177856,293.1704406738281,297.1499938964844,293.1499938964844,0.0043570362031459,-345.6822814941406,295.6816711425781,0.2984127402305603,0.050000000745058,0.0631756857037544,293.1913146972656,297.1499938964844,293.1499938964844,0.211201936006546,-3239.2958984375,304.155517578125,0.6122118830680847,0.2781656086444855,0.206125870347023,293.17633056640625,297.1499938964844,293.1499938964844,0.2762397527694702,-5425.81396484375,304.15313720703125,0.6558166742324829,0.3486929535865783,0.3453231751918793,293.27032470703125,297.1499938964844,293.1499938964844,0.007049330510199,-2509.587890625,298.08673095703125,0.2984127402305603,0.050000000745058,0.299678236246109,291.15240478515625,291.1499938964844,261.8809509277344,260.2156066894531,279.93670654296875,293.2702941894531,291.1524658203125,1.0,0.5556322932243347,0.7779799699783325,0.7779799699783325,1.0,1.0,-1.2654750347137451,0.5378104448318481,0.7276646494865417,0.2359855026006698,0.0,0.0,0.634143590927124,410.23443603515625,410.0,0.8752968907356262,-14294.5146484375,998.3524780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20025634765625,308.35382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.005859375,18000.0,0.0,0.0,0.3238921165466308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7049431204795837,0.704950213432312,-7.089968676154967e-06,0.0,0.0003287093422841,0.0,0.0,58.03023147583008,0.0,0.0,0.0,0.4461656212806701,4.0,0.0,1.0
483480,293.14703369140625,297.1499938964844,293.1499938964844,0.0951758474111557,-2201.347412109375,304.1497802734375,0.4782569110393524,0.1392247378826141,0.0980979204177856,293.1704406738281,297.1499938964844,293.1499938964844,0.0043570362031459,-345.6822814941406,295.6816711425781,0.2984127402305603,0.050000000745058,0.0631756857037544,293.1913146972656,297.1499938964844,293.1499938964844,0.211201936006546,-3239.2958984375,304.155517578125,0.6122118830680847,0.2781656086444855,0.206125870347023,293.17633056640625,297.1499938964844,293.1499938964844,0.2762397527694702,-5425.81396484375,304.15313720703125,0.6558166742324829,0.3486929535865783,0.3453231751918793,293.27032470703125,297.1499938964844,293.1499938964844,0.007049330510199,-2509.587890625,298.08673095703125,0.2984127402305603,0.050000000745058,0.299678236246109,291.15240478515625,291.1499938964844,261.8809509277344,260.2156066894531,279.93670654296875,293.2702941894531,291.1524658203125,1.0,0.5556322932243347,0.7779799699783325,0.7779799699783325,1.0,1.0,-1.2654750347137451,0.5378104448318481,0.7276646494865417,0.2359855026006698,0.0,0.0,0.634143590927124,410.23443603515625,410.0,0.8752968907356262,-14294.5146484375,998.3524780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20025634765625,308.35382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.005859375,18000.0,0.0,0.0,0.3238921165466308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7049431204795837,0.704950213432312,-7.089968676154967e-06,0.0,0.0003287093422841,0.0,0.0,58.03023147583008,0.0,0.0,0.0,0.4461656212806701,4.0,0.0,1.0
483540,293.147216796875,297.1499938964844,293.1499938964844,0.0952029153704643,-2201.838134765625,304.1498107910156,0.478300005197525,0.1392632871866226,0.0981238707900047,293.1733703613281,297.1499938964844,293.1499938964844,0.0043415050022304,-344.4984741210937,295.6668395996094,0.2984083294868469,0.050000000745058,0.06317700445652,293.19317626953125,297.1499938964844,293.1499938964844,0.2099362313747406,-3223.802978515625,304.1557922363281,0.6111832857131958,0.2767420411109924,0.2051446586847305,293.17626953125,297.1499938964844,293.1499938964844,0.2756033837795257,-5415.92138671875,304.1531677246094,0.655412495136261,0.3480381071567535,0.3447083234786987,293.2703857421875,297.1499938964844,293.1499938964844,0.0069956635124981,-2494.338623046875,298.0450439453125,0.2984083294868469,0.050000000745058,0.2996844947338104,291.1529846191406,291.1499938964844,261.860595703125,260.19683837890625,279.93170166015625,293.2703857421875,291.1530456542969,1.0,0.5555140376091003,0.7775170803070068,0.7775170803070068,1.0,1.0,-1.2636128664016724,0.5368767976760864,0.7267360687255859,0.2355709969997406,0.0,0.0,0.6337027549743652,410.24212646484375,410.0,0.8036647439002991,-14280.474609375,996.5608520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20245361328125,308.35479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.61328125,18000.0,0.0,0.0,0.323665052652359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7040677070617676,0.7040748000144958,-7.082842330419226e-06,0.0,0.0003284788981545,0.0,0.0,57.88114547729492,0.0,0.0,0.0,0.4458159208297729,4.0,0.0,1.0
483600,293.147216796875,297.1499938964844,293.1499938964844,0.0952029153704643,-2201.838134765625,304.1498107910156,0.478300005197525,0.1392632871866226,0.0981238707900047,293.1733703613281,297.1499938964844,293.1499938964844,0.0043415050022304,-344.4984741210937,295.6668395996094,0.2984083294868469,0.050000000745058,0.06317700445652,293.19317626953125,297.1499938964844,293.1499938964844,0.2099362313747406,-3223.802978515625,304.1557922363281,0.6111832857131958,0.2767420411109924,0.2051446586847305,293.17626953125,297.1499938964844,293.1499938964844,0.2756033837795257,-5415.92138671875,304.1531677246094,0.655412495136261,0.3480381071567535,0.3447083234786987,293.2703857421875,297.1499938964844,293.1499938964844,0.0069956635124981,-2494.338623046875,298.0450439453125,0.2984083294868469,0.050000000745058,0.2996844947338104,291.1529846191406,291.1499938964844,261.860595703125,260.19683837890625,279.93170166015625,293.2703857421875,291.1530456542969,1.0,0.5555140376091003,0.7775170803070068,0.7775170803070068,1.0,1.0,-1.2636128664016724,0.5368767976760864,0.7267360687255859,0.2355709969997406,0.0,0.0,0.6337027549743652,410.24212646484375,410.0,0.8036647439002991,-14280.474609375,996.5608520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20245361328125,308.35479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.61328125,18000.0,0.0,0.0,0.323665052652359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7040677070617676,0.7040748000144958,-7.082842330419226e-06,0.0,0.0003284788981545,0.0,0.0,57.88114547729492,0.0,0.0,0.0,0.4458159208297729,4.0,0.0,1.0
483660,293.1473999023437,297.1499938964844,293.1499938964844,0.0952273458242416,-2202.282470703125,304.1498413085937,0.4783372581005096,0.1392975151538849,0.0981468856334686,293.1764221191406,297.1499938964844,293.1499938964844,0.0043246517889201,-343.2149353027344,295.6505432128906,0.2984039187431335,0.050000000745058,0.0631783306598663,293.19500732421875,297.1499938964844,293.1499938964844,0.2086334228515625,-3207.8447265625,304.156005859375,0.6101076006889343,0.2752771377563476,0.2041324377059936,293.1762084960937,297.1499938964844,293.1499938964844,0.2749705910682678,-5406.083984375,304.1531677246094,0.6550086140632629,0.3473842740058899,0.3440940082073211,293.2705078125,297.1499938964844,293.1499938964844,0.0069422218948602,-2479.07470703125,298.00323486328125,0.2984039187431335,0.050000000745058,0.2996907830238342,291.1534729003906,291.1499938964844,261.8400573730469,260.1779479980469,279.9263610839844,293.2705078125,291.15350341796875,1.0,0.5553926229476929,0.7770599126815796,0.7770599126815796,1.0,1.0,-1.2617090940475464,0.5359365344047546,0.7257725596427917,0.2351126372814178,0.0,0.0,0.6332055926322937,410.2485961914063,410.0,0.6551164388656616,-14266.11328125,994.7278442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20623779296875,308.3564758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.861328125,18000.0,0.0,0.0,0.3234093189239502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.70305335521698,0.7030604481697083,-7.07445724401623e-06,0.0,0.0003282193501945,0.0,0.0,57.70786285400391,0.0,0.0,0.0,0.4454099237918854,4.0,0.0,1.0
483720,293.1473999023437,297.1499938964844,293.1499938964844,0.0952273458242416,-2202.282470703125,304.1498413085937,0.4783372581005096,0.1392975151538849,0.0981468856334686,293.1764221191406,297.1499938964844,293.1499938964844,0.0043246517889201,-343.2149353027344,295.6505432128906,0.2984039187431335,0.050000000745058,0.0631783306598663,293.19500732421875,297.1499938964844,293.1499938964844,0.2086334228515625,-3207.8447265625,304.156005859375,0.6101076006889343,0.2752771377563476,0.2041324377059936,293.1762084960937,297.1499938964844,293.1499938964844,0.2749705910682678,-5406.083984375,304.1531677246094,0.6550086140632629,0.3473842740058899,0.3440940082073211,293.2705078125,297.1499938964844,293.1499938964844,0.0069422218948602,-2479.07470703125,298.00323486328125,0.2984039187431335,0.050000000745058,0.2996907830238342,291.1534729003906,291.1499938964844,261.8400573730469,260.1779479980469,279.9263610839844,293.2705078125,291.15350341796875,1.0,0.5553926229476929,0.7770599126815796,0.7770599126815796,1.0,1.0,-1.2617090940475464,0.5359365344047546,0.7257725596427917,0.2351126372814178,0.0,0.0,0.6332055926322937,410.2485961914063,410.0,0.6551164388656616,-14266.11328125,994.7278442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20623779296875,308.3564758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.861328125,18000.0,0.0,0.0,0.3234093189239502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.70305335521698,0.7030604481697083,-7.07445724401623e-06,0.0,0.0003282193501945,0.0,0.0,57.70786285400391,0.0,0.0,0.0,0.4454099237918854,4.0,0.0,1.0
483780,293.1475524902344,297.1499938964844,293.1499938964844,0.0952505618333816,-2202.706787109375,304.1498413085937,0.4783706068992615,0.1393289566040039,0.0981679335236549,293.179443359375,297.1499938964844,293.1499938964844,0.0043068313971161,-341.858642578125,295.63311767578125,0.2983995079994201,0.050000000745058,0.0631796568632125,293.1967163085937,297.1499938964844,293.1499938964844,0.2073060274124145,-3191.57373046875,304.1562194824219,0.6089995503425598,0.2737840712070465,0.2030985504388809,293.1761474609375,297.1499938964844,293.1499938964844,0.2743434906005859,-5396.3359375,304.1531677246094,0.6546061635017395,0.3467329144477844,0.3434816896915436,293.2706298828125,297.1499938964844,293.1499938964844,0.0068890620023012,-2463.816650390625,297.9613037109375,0.2983995079994201,0.050000000745058,0.299697071313858,291.1537780761719,291.1499938964844,261.8193054199219,260.1589660644531,279.9206237792969,293.2706298828125,291.15380859375,1.0,0.5552687048912048,0.7766027450561523,0.7766027450561523,1.0,1.0,-1.2597782611846924,0.5349974632263184,0.724780797958374,0.2346072047948837,0.0,0.0,0.6326768398284912,410.2536315917969,410.0,0.4574900567531585,-14251.6455078125,992.8671264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.211181640625,308.3587341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.66796875,18000.0,0.0,0.0,0.3231246173381805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7019508481025696,0.7019578814506531,-7.065233148750849e-06,0.0,0.0003279304073657,0.0,0.0,57.519168853759766,0.0,0.0,0.0,0.4449679255485534,4.0,0.0,1.0
483840,293.1475524902344,297.1499938964844,293.1499938964844,0.0952505618333816,-2202.706787109375,304.1498413085937,0.4783706068992615,0.1393289566040039,0.0981679335236549,293.179443359375,297.1499938964844,293.1499938964844,0.0043068313971161,-341.858642578125,295.63311767578125,0.2983995079994201,0.050000000745058,0.0631796568632125,293.1967163085937,297.1499938964844,293.1499938964844,0.2073060274124145,-3191.57373046875,304.1562194824219,0.6089995503425598,0.2737840712070465,0.2030985504388809,293.1761474609375,297.1499938964844,293.1499938964844,0.2743434906005859,-5396.3359375,304.1531677246094,0.6546061635017395,0.3467329144477844,0.3434816896915436,293.2706298828125,297.1499938964844,293.1499938964844,0.0068890620023012,-2463.816650390625,297.9613037109375,0.2983995079994201,0.050000000745058,0.299697071313858,291.1537780761719,291.1499938964844,261.8193054199219,260.1589660644531,279.9206237792969,293.2706298828125,291.15380859375,1.0,0.5552687048912048,0.7766027450561523,0.7766027450561523,1.0,1.0,-1.2597782611846924,0.5349974632263184,0.724780797958374,0.2346072047948837,0.0,0.0,0.6326768398284912,410.2536315917969,410.0,0.4574900567531585,-14251.6455078125,992.8671264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.211181640625,308.3587341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.66796875,18000.0,0.0,0.0,0.3231246173381805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7019508481025696,0.7019578814506531,-7.065233148750849e-06,0.0,0.0003279304073657,0.0,0.0,57.519168853759766,0.0,0.0,0.0,0.4449679255485534,4.0,0.0,1.0
483900,293.14764404296875,297.1499938964844,293.1499938964844,0.0952620953321456,-2202.918701171875,304.1498413085937,0.4783863723278045,0.1393440514802932,0.0981779918074607,293.1809387207031,297.1499938964844,293.1499938964844,0.004297642968595,-341.1596984863281,295.6240539550781,0.2983973026275635,0.050000000745058,0.0631803125143051,293.1975402832031,297.1499938964844,293.1499938964844,0.2066361010074615,-3183.357421875,304.15631103515625,0.6084356307983398,0.2730300724506378,0.2025757282972335,293.1761169433594,297.1499938964844,293.1499938964844,0.2740327715873718,-5391.505859375,304.15313720703125,0.6544057726860046,0.3464086949825287,0.3431767523288727,293.27069091796875,297.1499938964844,293.1499938964844,0.0068626007996499,-2456.1943359375,297.9402770996094,0.2983973026275635,0.050000000745058,0.2997002005577087,291.15386962890625,291.1499938964844,261.80889892578125,260.1494445800781,279.9176330566406,293.27069091796875,291.15386962890625,1.0,0.5552060604095459,0.7763741612434387,0.7763741612434387,1.0,1.0,-1.2588064670562744,0.5345304012298584,0.724276065826416,0.2343368232250213,0.0,0.0,0.6324078440666199,410.2555541992188,410.0,0.347630500793457,-14244.4287109375,991.9298706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138977050781,308.3599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.890625,18000.0,0.0,0.0,0.3229715228080749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.701381504535675,0.7013885378837585,-7.060431471472839e-06,0.0,0.0003277750511188,0.0,0.0,57.421634674072266,0.0,0.0,0.0,0.4447394609451294,4.0,0.0,1.0
483960,293.147705078125,297.1499938964844,293.1499938964844,0.0952737927436828,-2203.134521484375,304.1498718261719,0.4784018695354461,0.139359101653099,0.0981879085302352,293.182373046875,297.1499938964844,293.1499938964844,0.0042883274145424,-340.45123291015625,295.61480712890625,0.2983951270580292,0.050000000745058,0.0631809681653976,293.1983337402344,297.1499938964844,293.1499938964844,0.2059637308120727,-3175.10791015625,304.1563720703125,0.6078664064407349,0.2722731828689575,0.2020503133535385,293.17608642578125,297.1499938964844,293.1499938964844,0.2737241685390472,-5386.7099609375,304.15313720703125,0.6542061567306519,0.346085786819458,0.3428728878498077,293.270751953125,297.1499938964844,293.1499938964844,0.0068362220190465,-2448.577880859375,297.9192199707031,0.2983951270580292,0.050000000745058,0.299703299999237,291.1539306640625,291.1499938964844,261.7984313964844,260.1399230957031,279.9145202636719,293.2707214355469,291.1539306640625,1.0,0.5551431179046631,0.776150107383728,0.776150107383728,1.0,1.0,-1.257832646369934,0.534066379070282,0.7237662076950073,0.2340561002492904,0.0,0.0,0.6321399807929993,410.2571105957031,410.0,0.2330006062984466,-14237.2568359375,990.9901733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167053222656,308.3612670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.9921875,18000.0,0.0,0.0,0.3228119313716888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7008091807365417,0.70081627368927,-7.055581590975635e-06,0.0,0.0003276130883023,0.0,0.0,57.323543548583984,0.0,0.0,0.0,0.4445096552371979,4.0,0.0,1.0
484020,293.1478576660156,297.1499938964844,293.1499938964844,0.0952981486916542,-2203.58642578125,304.1498718261719,0.4784330427646637,0.1393894553184509,0.0982077717781066,293.18511962890625,297.1499938964844,293.1499938964844,0.0042694602161645,-339.01678466796875,295.5959777832031,0.2983908355236053,0.050000000745058,0.0631822571158409,293.19976806640625,297.1499938964844,293.1499938964844,0.2046163827180862,-3158.5673828125,304.156494140625,0.6067162156105042,0.2707553803920746,0.2009954750537872,293.1759948730469,297.1499938964844,293.1499938964844,0.2731136977672577,-5377.2216796875,304.1531066894531,0.6538094282150269,0.3454441726207733,0.3422689139842987,293.2708435058594,297.1499938964844,293.1499938964844,0.0067837196402251,-2433.36376953125,297.8770751953125,0.2983908355236053,0.050000000745058,0.2997094392776489,291.1539306640625,291.1499938964844,261.7774353027344,260.1208801269531,279.90802001953125,293.2708435058594,291.1539001464844,1.0,0.5550166368484497,0.7757019400596619,0.7757019400596619,1.0,1.0,-1.255884289741516,0.5331476926803589,0.722736656665802,0.2334659546613693,0.0,0.0,0.6316173672676086,410.2590637207031,410.0,0.0013307348126545,-14223.0986328125,989.1091918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22235107421875,308.3638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.861328125,18000.0,0.0,0.0,0.322476863861084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6996780037879944,0.6996850371360779,-7.045931397442473e-06,0.0,0.0003272730391472,0.0,0.0,57.12954330444336,0.0,0.0,0.0,0.4440550506114959,4.0,0.0,1.0
484080,293.1478576660156,297.1499938964844,293.1499938964844,0.0952981486916542,-2203.58642578125,304.1498718261719,0.4784330427646637,0.1393894553184509,0.0982077717781066,293.18511962890625,297.1499938964844,293.1499938964844,0.0042694602161645,-339.01678466796875,295.5959777832031,0.2983908355236053,0.050000000745058,0.0631822571158409,293.19976806640625,297.1499938964844,293.1499938964844,0.2046163827180862,-3158.5673828125,304.156494140625,0.6067162156105042,0.2707553803920746,0.2009954750537872,293.1759948730469,297.1499938964844,293.1499938964844,0.2731136977672577,-5377.2216796875,304.1531066894531,0.6538094282150269,0.3454441726207733,0.3422689139842987,293.2708435058594,297.1499938964844,293.1499938964844,0.0067837196402251,-2433.36376953125,297.8770751953125,0.2983908355236053,0.050000000745058,0.2997094392776489,291.1539306640625,291.1499938964844,261.7774353027344,260.1208801269531,279.90802001953125,293.2708435058594,291.1539001464844,1.0,0.5550166368484497,0.7757019400596619,0.7757019400596619,1.0,1.0,-1.255884289741516,0.5331476926803589,0.722736656665802,0.2334659546613693,0.0,0.0,0.6316173672676086,410.2590637207031,410.0,0.0013307348126545,-14223.0986328125,989.1091918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22235107421875,308.3638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.861328125,18000.0,0.0,0.0,0.322476863861084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6996780037879944,0.6996850371360779,-7.045931397442473e-06,0.0,0.0003272730391472,0.0,0.0,57.12954330444336,0.0,0.0,0.0,0.4440550506114959,4.0,0.0,1.0
484140,293.14794921875,297.1499938964844,293.1499938964844,0.0953246504068374,-2204.0810546875,304.1498718261719,0.4784660637378692,0.1394216418266296,0.0982284620404243,293.18756103515625,297.1499938964844,293.1499938964844,0.0042505078017711,-337.576171875,295.5768737792969,0.298386663198471,0.050000000745058,0.0631835162639617,293.2010192871094,297.1499938964844,293.1499938964844,0.2032724320888519,-3142.054931640625,304.15655517578125,0.605556309223175,0.269241064786911,0.1999408453702926,293.1758728027344,297.1499938964844,293.1499938964844,0.2725135385990143,-5367.89453125,304.153076171875,0.6534172296524048,0.3448100090026855,0.3416714370250702,293.2709350585937,297.1499938964844,293.1499938964844,0.0067315925844013,-2418.186279296875,297.8348693847656,0.298386663198471,0.050000000745058,0.2997153997421264,291.1537475585937,291.1499938964844,261.7563781738281,260.1018371582031,279.9011535644531,293.2709350585937,291.1537170410156,1.0,0.5548900365829468,0.7752537727355957,0.7752537727355957,1.0,1.0,-1.2539453506469729,0.5322443842887878,0.7217009663581848,0.2328444272279739,0.0,0.0,0.6311272978782654,410.2593994140625,410.0,-0.2071042209863662,-14209.2939453125,987.2352905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2276306152344,308.3663635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.30859375,18000.0,0.0,0.0,0.3221235573291778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6985995769500732,0.6986066102981567,-7.03665000401088e-06,0.0,0.0003269144508522,0.0,0.0,56.9444465637207,0.0,0.0,0.0,0.4436211287975311,4.0,0.0,1.0
484200,293.14794921875,297.1499938964844,293.1499938964844,0.0953246504068374,-2204.0810546875,304.1498718261719,0.4784660637378692,0.1394216418266296,0.0982284620404243,293.18756103515625,297.1499938964844,293.1499938964844,0.0042505078017711,-337.576171875,295.5768737792969,0.298386663198471,0.050000000745058,0.0631835162639617,293.2010192871094,297.1499938964844,293.1499938964844,0.2032724320888519,-3142.054931640625,304.15655517578125,0.605556309223175,0.269241064786911,0.1999408453702926,293.1758728027344,297.1499938964844,293.1499938964844,0.2725135385990143,-5367.89453125,304.153076171875,0.6534172296524048,0.3448100090026855,0.3416714370250702,293.2709350585937,297.1499938964844,293.1499938964844,0.0067315925844013,-2418.186279296875,297.8348693847656,0.298386663198471,0.050000000745058,0.2997153997421264,291.1537475585937,291.1499938964844,261.7563781738281,260.1018371582031,279.9011535644531,293.2709350585937,291.1537170410156,1.0,0.5548900365829468,0.7752537727355957,0.7752537727355957,1.0,1.0,-1.2539453506469729,0.5322443842887878,0.7217009663581848,0.2328444272279739,0.0,0.0,0.6311272978782654,410.2593994140625,410.0,-0.2071042209863662,-14209.2939453125,987.2352905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2276306152344,308.3663635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.30859375,18000.0,0.0,0.0,0.3221235573291778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6985995769500732,0.6986066102981567,-7.03665000401088e-06,0.0,0.0003269144508522,0.0,0.0,56.9444465637207,0.0,0.0,0.0,0.4436211287975311,4.0,0.0,1.0
484260,293.1480407714844,297.1499938964844,293.1499938964844,0.0953546166419982,-2204.642822265625,304.1498718261719,0.4785034656524658,0.1394576132297516,0.0982512161135673,293.18963623046875,297.1499938964844,293.1499938964844,0.0042318264022469,-336.1563720703125,295.557861328125,0.2983827292919159,0.050000000745058,0.0631847009062767,293.2020263671875,297.1499938964844,293.1499938964844,0.2019433379173278,-3125.712158203125,304.1565856933594,0.6043972969055176,0.2677440345287323,0.1988958567380905,293.1757202148437,297.1499938964844,293.1499938964844,0.2719253599643707,-5358.75439453125,304.15301513671875,0.6530311703681946,0.3441857695579529,0.3410826921463012,293.27099609375,297.1499938964844,293.1499938964844,0.0066798594780266,-2403.0498046875,297.79266357421875,0.2983827292919159,0.050000000745058,0.2997210323810577,291.1534729003906,291.1499938964844,261.7352294921875,260.08282470703125,279.8940734863281,293.27099609375,291.1534118652344,1.0,0.5547642111778259,0.7748097777366638,0.7748097777366638,1.0,1.0,-1.2520314455032349,0.5313609838485718,0.7206704616546631,0.2322055697441101,0.0,0.0,0.6306868195533752,410.2579040527344,410.0,-0.3855312764644623,-14195.96484375,985.38330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320556640625,308.3684997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.41796875,18000.0,0.0,0.0,0.3217585384845733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.697613000869751,0.6976200342178345,-7.028083928162232e-06,0.0,0.0003265440172981,0.0,0.0,56.77495193481445,0.0,0.0,0.0,0.4432236552238464,4.0,0.0,1.0
484320,293.1480407714844,297.1499938964844,293.1499938964844,0.0953546166419982,-2204.642822265625,304.1498718261719,0.4785034656524658,0.1394576132297516,0.0982512161135673,293.18963623046875,297.1499938964844,293.1499938964844,0.0042318264022469,-336.1563720703125,295.557861328125,0.2983827292919159,0.050000000745058,0.0631847009062767,293.2020263671875,297.1499938964844,293.1499938964844,0.2019433379173278,-3125.712158203125,304.1565856933594,0.6043972969055176,0.2677440345287323,0.1988958567380905,293.1757202148437,297.1499938964844,293.1499938964844,0.2719253599643707,-5358.75439453125,304.15301513671875,0.6530311703681946,0.3441857695579529,0.3410826921463012,293.27099609375,297.1499938964844,293.1499938964844,0.0066798594780266,-2403.0498046875,297.79266357421875,0.2983827292919159,0.050000000745058,0.2997210323810577,291.1534729003906,291.1499938964844,261.7352294921875,260.08282470703125,279.8940734863281,293.27099609375,291.1534118652344,1.0,0.5547642111778259,0.7748097777366638,0.7748097777366638,1.0,1.0,-1.2520314455032349,0.5313609838485718,0.7206704616546631,0.2322055697441101,0.0,0.0,0.6306868195533752,410.2579040527344,410.0,-0.3855312764644623,-14195.96484375,985.38330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320556640625,308.3684997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.41796875,18000.0,0.0,0.0,0.3217585384845733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.697613000869751,0.6976200342178345,-7.028083928162232e-06,0.0,0.0003265440172981,0.0,0.0,56.77495193481445,0.0,0.0,0.0,0.4432236552238464,4.0,0.0,1.0
484380,293.1480712890625,297.1499938964844,293.1499938964844,0.0953886806964874,-2205.28271484375,304.1498413085937,0.4785467684268951,0.1394982933998108,0.098276749253273,293.1912841796875,297.1499938964844,293.1499938964844,0.0042136651463806,-334.7760009765625,295.53924560546875,0.2983790338039398,0.050000000745058,0.0631858184933662,293.2027587890625,297.1499938964844,293.1499938964844,0.2006367594003677,-3109.633056640625,304.1565856933594,0.6032466292381287,0.2662716209888458,0.1978668719530105,293.175537109375,297.1499938964844,293.1499938964844,0.271349549293518,-5349.80615234375,304.1529846191406,0.6526520252227783,0.3435723185539245,0.3405038118362427,293.2710266113281,297.1499938964844,293.1499938964844,0.0066285436041653,-2387.9609375,297.7504577636719,0.2983790338039398,0.050000000745058,0.2997263371944427,291.153076171875,291.1499938964844,261.71405029296875,260.0639038085937,279.88677978515625,293.2710266113281,291.15301513671875,1.0,0.5546399354934692,0.7743657827377319,0.7743657827377319,1.0,1.0,-1.250152826309204,0.5304979681968689,0.71965491771698,0.2315620332956314,0.0,0.0,0.6303056478500366,410.2547912597656,410.0,-0.5258759260177612,-14183.162109375,983.5636596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353515625,308.3700866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.26953125,18000.0,0.0,0.0,0.3213897943496704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6967431902885437,0.6967501640319824,-7.020458724582568e-06,0.0,0.0003261698002461,0.0,0.0,56.62530517578125,0.0,0.0,0.0,0.4428727030754089,4.0,0.0,1.0
484440,293.1480712890625,297.1499938964844,293.1499938964844,0.0953886806964874,-2205.28271484375,304.1498413085937,0.4785467684268951,0.1394982933998108,0.098276749253273,293.1912841796875,297.1499938964844,293.1499938964844,0.0042136651463806,-334.7760009765625,295.53924560546875,0.2983790338039398,0.050000000745058,0.0631858184933662,293.2027587890625,297.1499938964844,293.1499938964844,0.2006367594003677,-3109.633056640625,304.1565856933594,0.6032466292381287,0.2662716209888458,0.1978668719530105,293.175537109375,297.1499938964844,293.1499938964844,0.271349549293518,-5349.80615234375,304.1529846191406,0.6526520252227783,0.3435723185539245,0.3405038118362427,293.2710266113281,297.1499938964844,293.1499938964844,0.0066285436041653,-2387.9609375,297.7504577636719,0.2983790338039398,0.050000000745058,0.2997263371944427,291.153076171875,291.1499938964844,261.71405029296875,260.0639038085937,279.88677978515625,293.2710266113281,291.15301513671875,1.0,0.5546399354934692,0.7743657827377319,0.7743657827377319,1.0,1.0,-1.250152826309204,0.5304979681968689,0.71965491771698,0.2315620332956314,0.0,0.0,0.6303056478500366,410.2547912597656,410.0,-0.5258759260177612,-14183.162109375,983.5636596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353515625,308.3700866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.26953125,18000.0,0.0,0.0,0.3213897943496704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6967431902885437,0.6967501640319824,-7.020458724582568e-06,0.0,0.0003261698002461,0.0,0.0,56.62530517578125,0.0,0.0,0.0,0.4428727030754089,4.0,0.0,1.0
484500,293.1481018066406,297.1499938964844,293.1499938964844,0.0954073220491409,-2205.633056640625,304.1498413085937,0.4785708785057068,0.1395205557346344,0.0982906967401504,293.19195556640625,297.1499938964844,293.1499938964844,0.0042048320174217,-334.1044616699219,295.5301513671875,0.2983772754669189,0.050000000745058,0.0631863549351692,293.2030639648437,297.1499938964844,293.1499938964844,0.1999929696321487,-3101.70458984375,304.15655517578125,0.6026755571365356,0.2655455470085144,0.1973593086004257,293.1754150390625,297.1499938964844,293.1499938964844,0.271066278219223,-5345.4033203125,304.1529541015625,0.6524652242660522,0.3432698547840118,0.3402183651924133,293.27099609375,297.1499938964844,293.1499938964844,0.0066030514426529,-2380.436279296875,297.7294006347656,0.2983772754669189,0.050000000745058,0.2997288405895233,291.15283203125,291.1499938964844,261.7034912109375,260.054443359375,279.88311767578125,293.27099609375,291.1528015136719,1.0,0.5545786023139954,0.7741437554359436,0.7741437554359436,1.0,1.0,-1.2492284774780271,0.5300737619400024,0.7191547751426697,0.2312422692775726,0.0,0.0,0.6301394701004028,410.2528076171875,410.0,-0.5755735635757446,-14176.96484375,982.6677856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23651123046875,308.37066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.630859375,18000.0,0.0,0.0,0.3212062418460846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6963585019111633,0.6963655352592468,-7.017060397629393e-06,0.0,0.0003259835066273,0.0,0.0,56.55903244018555,0.0,0.0,0.0,0.4427172839641571,4.0,0.0,1.0
