time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484560,293.1481018066406,297.1499938964844,293.1499938964844,0.0954270809888839,-2206.00439453125,304.1498413085937,0.4785967767238617,0.1395443230867386,0.0983055233955383,293.1925048828125,297.1499938964844,293.1499938964844,0.0041961893439292,-333.44732666015625,295.5212097167969,0.2983755767345428,0.050000000745058,0.0631868690252304,293.20330810546875,297.1499938964844,293.1499938964844,0.1993559300899505,-3093.855224609375,304.1565246582031,0.6021078824996948,0.2648268640041351,0.1968567818403244,293.17529296875,297.1499938964844,293.1499938964844,0.2707861363887787,-5341.048828125,304.1529235839844,0.6522803902626038,0.3429705798625946,0.3399357497692108,293.27099609375,297.1499938964844,293.1499938964844,0.0065776612609624,-2372.922119140625,297.7083740234375,0.2983755767345428,0.050000000745058,0.2997312843799591,291.1526184082031,291.1499938964844,261.6929016113281,260.0450439453125,279.8794250488281,293.27099609375,291.1525573730469,1.0,0.5545178651809692,0.773924708366394,0.773924708366394,1.0,1.0,-1.2483149766921997,0.5296546816825867,0.7186603546142578,0.2309261709451675,0.0,0.0,0.6299906373023987,410.2505493164063,410.0,-0.6115620732307434,-14170.9072265625,981.7822875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2372436523437,308.3710632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.97265625,18000.0,0.0,0.0,0.3210245668888092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6960103511810303,0.6960173845291138,-7.013968115643365e-06,0.0,0.0003257991338614,0.0,0.0,56.49899291992188,0.0,0.0,0.0,0.4425764977931976,4.0,0.0,1.0
484620,293.1480712890625,297.1499938964844,293.1499938964844,0.0954697206616401,-2206.8056640625,304.1498107910156,0.4786538183689117,0.1395959705114364,0.0983377248048782,293.1932983398437,297.1499938964844,293.1499938964844,0.0041794693097472,-332.17535400390625,295.5039367675781,0.2983722984790802,0.050000000745058,0.0631878525018692,293.20361328125,297.1499938964844,293.1499938964844,0.198100596666336,-3078.37451171875,304.15643310546875,0.6009817123413086,0.263409674167633,0.1958657503128051,293.175048828125,297.1499938964844,293.1499938964844,0.2702343761920929,-5332.47021484375,304.1528625488281,0.6519163250923157,0.3423806726932525,0.3393786549568176,293.2709045410156,297.1499938964844,293.1499938964844,0.0065272054634988,-2357.93017578125,297.6663818359375,0.2983722984790802,0.050000000745058,0.299735963344574,291.15216064453125,291.1499938964844,261.6717834472656,260.0263366699219,279.8720703125,293.2709350585937,291.152099609375,1.0,0.5543981194496155,0.7734866738319397,0.7734866738319397,1.0,1.0,-1.2465187311172483,0.5288283824920654,0.7176903486251831,0.2303076088428497,0.0,0.0,0.6297396421432495,410.2456359863281,410.0,-0.6430280804634094,-14159.1513671875,980.0409545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2377014160156,308.3713684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.650390625,18000.0,0.0,0.0,0.3206695020198822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6954147219657898,0.6954216957092285,-7.008635748206871e-06,0.0,0.0003254387993365,0.0,0.0,56.39609146118164,0.0,0.0,0.0,0.4423352479934692,4.0,0.0,1.0
484680,293.1480712890625,297.1499938964844,293.1499938964844,0.0954697206616401,-2206.8056640625,304.1498107910156,0.4786538183689117,0.1395959705114364,0.0983377248048782,293.1932983398437,297.1499938964844,293.1499938964844,0.0041794693097472,-332.17535400390625,295.5039367675781,0.2983722984790802,0.050000000745058,0.0631878525018692,293.20361328125,297.1499938964844,293.1499938964844,0.198100596666336,-3078.37451171875,304.15643310546875,0.6009817123413086,0.263409674167633,0.1958657503128051,293.175048828125,297.1499938964844,293.1499938964844,0.2702343761920929,-5332.47021484375,304.1528625488281,0.6519163250923157,0.3423806726932525,0.3393786549568176,293.2709045410156,297.1499938964844,293.1499938964844,0.0065272054634988,-2357.93017578125,297.6663818359375,0.2983722984790802,0.050000000745058,0.299735963344574,291.15216064453125,291.1499938964844,261.6717834472656,260.0263366699219,279.8720703125,293.2709350585937,291.152099609375,1.0,0.5543981194496155,0.7734866738319397,0.7734866738319397,1.0,1.0,-1.2465187311172483,0.5288283824920654,0.7176903486251831,0.2303076088428497,0.0,0.0,0.6297396421432495,410.2456359863281,410.0,-0.6430280804634094,-14159.1513671875,980.0409545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2377014160156,308.3713684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.650390625,18000.0,0.0,0.0,0.3206695020198822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6954147219657898,0.6954216957092285,-7.008635748206871e-06,0.0,0.0003254387993365,0.0,0.0,56.39609146118164,0.0,0.0,0.0,0.4423352479934692,4.0,0.0,1.0
484740,293.1480407714844,297.1499938964844,293.1499938964844,0.0955164209008216,-2207.68212890625,304.1498107910156,0.4787179827690124,0.1396533399820327,0.0983734503388404,293.1937255859375,297.1499938964844,293.1499938964844,0.0041635413654148,-330.96258544921875,295.4874267578125,0.2983692288398742,0.050000000745058,0.0631887838244438,293.2037658691406,297.1499938964844,293.1499938964844,0.1968698352575302,-3063.17822265625,304.1563415527344,0.5998681783676147,0.2620194554328918,0.1948934197425842,293.1747741699219,297.1499938964844,293.1499938964844,0.2696934044361114,-5324.05517578125,304.1528015136719,0.6515597701072693,0.3418026268482208,0.3388326168060303,293.27081298828125,297.1499938964844,293.1499938964844,0.0064771752804517,-2342.9833984375,297.62457275390625,0.2983692288398742,0.050000000745058,0.2997403740882873,291.1517028808594,291.1499938964844,261.65069580078125,260.0077819824219,279.86480712890625,293.27081298828125,291.1516418457031,1.0,0.5542809963226318,0.7730485796928406,0.7730485796928406,1.0,1.0,-1.244763731956482,0.528016209602356,0.716747522354126,0.2297129929065704,0.0,0.0,0.6295456290245056,410.2402648925781,410.0,-0.6212255954742432,-14147.82421875,978.3399047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2367858886719,308.3710632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.404296875,18000.0,0.0,0.0,0.3203294277191162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6949461698532104,0.694953203201294,-7.004398412391311e-06,0.0,0.0003250936279073,0.0,0.0,56.31495666503906,0.0,0.0,0.0,0.4421450793743133,4.0,0.0,1.0
484800,293.1480407714844,297.1499938964844,293.1499938964844,0.0955164209008216,-2207.68212890625,304.1498107910156,0.4787179827690124,0.1396533399820327,0.0983734503388404,293.1937255859375,297.1499938964844,293.1499938964844,0.0041635413654148,-330.96258544921875,295.4874267578125,0.2983692288398742,0.050000000745058,0.0631887838244438,293.2037658691406,297.1499938964844,293.1499938964844,0.1968698352575302,-3063.17822265625,304.1563415527344,0.5998681783676147,0.2620194554328918,0.1948934197425842,293.1747741699219,297.1499938964844,293.1499938964844,0.2696934044361114,-5324.05517578125,304.1528015136719,0.6515597701072693,0.3418026268482208,0.3388326168060303,293.27081298828125,297.1499938964844,293.1499938964844,0.0064771752804517,-2342.9833984375,297.62457275390625,0.2983692288398742,0.050000000745058,0.2997403740882873,291.1517028808594,291.1499938964844,261.65069580078125,260.0077819824219,279.86480712890625,293.27081298828125,291.1516418457031,1.0,0.5542809963226318,0.7730485796928406,0.7730485796928406,1.0,1.0,-1.244763731956482,0.528016209602356,0.716747522354126,0.2297129929065704,0.0,0.0,0.6295456290245056,410.2402648925781,410.0,-0.6212255954742432,-14147.82421875,978.3399047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2367858886719,308.3710632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.404296875,18000.0,0.0,0.0,0.3203294277191162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6949461698532104,0.694953203201294,-7.004398412391311e-06,0.0,0.0003250936279073,0.0,0.0,56.31495666503906,0.0,0.0,0.0,0.4421450793743133,4.0,0.0,1.0
484860,293.14794921875,297.1499938964844,293.1499938964844,0.0955675393342971,-2208.64013671875,304.1497802734375,0.4787902235984802,0.1397172659635543,0.0984131693840026,293.1937866210937,297.1499938964844,293.1499938964844,0.0041484874673187,-329.81512451171875,295.4718322753906,0.298366367816925,0.050000000745058,0.0631896555423736,293.2037658691406,297.1499938964844,293.1499938964844,0.1956647187471389,-3048.27978515625,304.15625,0.5987691283226013,0.2606578171253204,0.1939409226179123,293.1744689941406,297.1499938964844,293.1499938964844,0.2691637277603149,-5315.8115234375,304.1527709960937,0.6512114405632019,0.341237723827362,0.3382987082004547,293.2706604003906,297.1499938964844,293.1499938964844,0.0064275758340954,-2328.08349609375,297.5829162597656,0.298366367816925,0.050000000745058,0.2997445166110992,291.1513061523437,291.1499938964844,261.6297302246094,259.9894104003906,279.8576965332031,293.2706604003906,291.1512451171875,1.0,0.5541667342185974,0.7726138234138489,0.7726138234138489,1.0,1.0,-1.243053674697876,0.5272186994552612,0.7158349752426147,0.2291481047868728,0.0,0.0,0.6294040679931641,410.2345886230469,410.0,-0.5664226412773132,-14136.9111328125,976.6826782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23455810546875,308.3701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.310546875,18000.0,0.0,0.0,0.3200092911720276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6945967078208923,0.6946037411689758,-7.0012024480092805e-06,0.0,0.0003247687418479,0.0,0.0,56.25426483154297,0.0,0.0,0.0,0.442002922296524,4.0,0.0,1.0
484920,293.14794921875,297.1499938964844,293.1499938964844,0.0955675393342971,-2208.64013671875,304.1497802734375,0.4787902235984802,0.1397172659635543,0.0984131693840026,293.1937866210937,297.1499938964844,293.1499938964844,0.0041484874673187,-329.81512451171875,295.4718322753906,0.298366367816925,0.050000000745058,0.0631896555423736,293.2037658691406,297.1499938964844,293.1499938964844,0.1956647187471389,-3048.27978515625,304.15625,0.5987691283226013,0.2606578171253204,0.1939409226179123,293.1744689941406,297.1499938964844,293.1499938964844,0.2691637277603149,-5315.8115234375,304.1527709960937,0.6512114405632019,0.341237723827362,0.3382987082004547,293.2706604003906,297.1499938964844,293.1499938964844,0.0064275758340954,-2328.08349609375,297.5829162597656,0.298366367816925,0.050000000745058,0.2997445166110992,291.1513061523437,291.1499938964844,261.6297302246094,259.9894104003906,279.8576965332031,293.2706604003906,291.1512451171875,1.0,0.5541667342185974,0.7726138234138489,0.7726138234138489,1.0,1.0,-1.243053674697876,0.5272186994552612,0.7158349752426147,0.2291481047868728,0.0,0.0,0.6294040679931641,410.2345886230469,410.0,-0.5664226412773132,-14136.9111328125,976.6826782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23455810546875,308.3701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.310546875,18000.0,0.0,0.0,0.3200092911720276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6945967078208923,0.6946037411689758,-7.0012024480092805e-06,0.0,0.0003247687418479,0.0,0.0,56.25426483154297,0.0,0.0,0.0,0.442002922296524,4.0,0.0,1.0
484980,293.1478576660156,297.1499938964844,293.1499938964844,0.09562299400568,-2209.677978515625,304.1497497558594,0.4788704216480255,0.1397876739501953,0.0984568893909454,293.19354248046875,297.1499938964844,293.1499938964844,0.0041342796757817,-328.7308654785156,295.4571228027344,0.2983636558055877,0.050000000745058,0.0631904751062393,293.2036437988281,297.1499938964844,293.1499938964844,0.1944834887981414,-3033.656982421875,304.1561279296875,0.5976835489273071,0.2593227624893188,0.1930069625377655,293.17413330078125,297.1499938964844,293.1499938964844,0.2686447501182556,-5307.73095703125,304.1527099609375,0.650871217250824,0.3406855762004852,0.3377766907215118,293.2704467773437,297.1499938964844,293.1499938964844,0.0063783968798816,-2313.228515625,297.5414428710937,0.2983636558055877,0.050000000745058,0.2997483909130096,291.15093994140625,291.1499938964844,261.60888671875,259.97125244140625,279.8507385253906,293.2704772949219,291.1509094238281,1.0,0.5540552735328674,0.7721790671348572,0.7721790671348572,1.0,1.0,-1.2413865327835083,0.5264338254928589,0.7149526476860046,0.2286139726638794,0.0,0.0,0.6293033957481384,410.228759765625,410.0,-0.4867304861545563,-14126.3525390625,975.0676879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2312927246094,308.3686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.380859375,18000.0,0.0,0.0,0.3197104334831238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6943426132202148,0.6943495869636536,-6.998848675721092e-06,0.0,0.0003244654508307,0.0,0.0,56.20996475219727,0.0,0.0,0.0,0.4418992400169372,4.0,0.0,1.0
485040,293.1478576660156,297.1499938964844,293.1499938964844,0.09562299400568,-2209.677978515625,304.1497497558594,0.4788704216480255,0.1397876739501953,0.0984568893909454,293.19354248046875,297.1499938964844,293.1499938964844,0.0041342796757817,-328.7308654785156,295.4571228027344,0.2983636558055877,0.050000000745058,0.0631904751062393,293.2036437988281,297.1499938964844,293.1499938964844,0.1944834887981414,-3033.656982421875,304.1561279296875,0.5976835489273071,0.2593227624893188,0.1930069625377655,293.17413330078125,297.1499938964844,293.1499938964844,0.2686447501182556,-5307.73095703125,304.1527099609375,0.650871217250824,0.3406855762004852,0.3377766907215118,293.2704467773437,297.1499938964844,293.1499938964844,0.0063783968798816,-2313.228515625,297.5414428710937,0.2983636558055877,0.050000000745058,0.2997483909130096,291.15093994140625,291.1499938964844,261.60888671875,259.97125244140625,279.8507385253906,293.2704772949219,291.1509094238281,1.0,0.5540552735328674,0.7721790671348572,0.7721790671348572,1.0,1.0,-1.2413865327835083,0.5264338254928589,0.7149526476860046,0.2286139726638794,0.0,0.0,0.6293033957481384,410.228759765625,410.0,-0.4867304861545563,-14126.3525390625,975.0676879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2312927246094,308.3686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.380859375,18000.0,0.0,0.0,0.3197104334831238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6943426132202148,0.6943495869636536,-6.998848675721092e-06,0.0,0.0003244654508307,0.0,0.0,56.20996475219727,0.0,0.0,0.0,0.4418992400169372,4.0,0.0,1.0
485100,293.1478271484375,297.1499938964844,293.1499938964844,0.0956526175141334,-2210.231689453125,304.1497497558594,0.4789140522480011,0.1398257315158844,0.0984805077314376,293.1932983398437,297.1499938964844,293.1499938964844,0.0041275369003415,-328.2157897949219,295.4501342773437,0.2983623743057251,0.050000000745058,0.0631908625364303,293.2035217285156,297.1499938964844,293.1499938964844,0.1939026713371276,-3026.459716796875,304.15606689453125,0.5971468091011047,0.2586662769317627,0.1925476789474487,293.1739501953125,297.1499938964844,293.1499938964844,0.2683898210525512,-5303.759765625,304.1526794433594,0.650704562664032,0.3404150307178497,0.3375208079814911,293.2703552246094,297.1499938964844,293.1499938964844,0.0063539776019752,-2305.82177734375,297.52081298828125,0.2983623743057251,0.050000000745058,0.2997502386569977,291.1507873535156,291.1499938964844,261.5985107421875,259.9622802734375,279.8473205566406,293.2703552246094,291.1507568359375,1.0,0.554000735282898,0.7719616889953613,0.7719616889953613,1.0,1.0,-1.2405712604522705,0.5260471105575562,0.7145240902900696,0.2283590883016586,0.0,0.0,0.6292666792869568,410.2257690429688,410.0,-0.4428205490112304,-14121.2177734375,974.278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22930908203125,308.3678283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.99609375,18000.0,0.0,0.0,0.319570392370224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.694248378276825,0.6942553520202637,-6.997966920607723e-06,0.0,0.0003243233077228,0.0,0.0,56.19348907470703,0.0,0.0,0.0,0.4418607056140899,4.0,0.0,1.0
485160,293.14776611328125,297.1499938964844,293.1499938964844,0.0956834778189659,-2210.808349609375,304.1497497558594,0.4789598882198334,0.1398656964302063,0.0985052511096,293.1929931640625,297.1499938964844,293.1499938964844,0.0041210111230611,-327.717041015625,295.4433898925781,0.2983611524105072,0.050000000745058,0.0631912350654602,293.203369140625,297.1499938964844,293.1499938964844,0.193327784538269,-3019.3310546875,304.156005859375,0.5966135263442993,0.2580164670944214,0.1920929849147796,293.1737670898437,297.1499938964844,293.1499938964844,0.2681378126144409,-5299.83349609375,304.15264892578125,0.6505401134490967,0.3401480317115783,0.3372681438922882,293.2702331542969,297.1499938964844,293.1499938964844,0.0063296542502939,-2298.42431640625,297.5002136230469,0.2983611524105072,0.050000000745058,0.2997519969940185,291.1506652832031,291.1499938964844,261.5881652832031,259.953369140625,279.8439636230469,293.2702331542969,291.150634765625,1.0,0.5539469122886658,0.7717480063438416,0.7717480063438416,1.0,1.0,-1.239767074584961,0.5256643891334534,0.7141027450561523,0.2281120866537094,0.0,0.0,0.6292369961738586,410.2227478027344,410.0,-0.4015382826328277,-14116.1748046875,973.4993896484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2271728515625,308.36688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.65234375,18000.0,0.0,0.0,0.3194360136985779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6941705942153931,0.6941775679588318,-6.997233867878094e-06,0.0,0.0003241869562771,0.0,0.0,56.17985534667969,0.0,0.0,0.0,0.4418288767337799,4.0,0.0,1.0
485220,293.1476135253906,297.1499938964844,293.1499938964844,0.0957491993904113,-2212.035400390625,304.14971923828125,0.4790587127208709,0.1399514377117157,0.0985583737492561,293.1921691894531,297.1499938964844,293.1499938964844,0.0041086436249315,-326.7709350585937,295.4306030273437,0.2983587980270386,0.050000000745058,0.0631919428706169,293.2030334472656,297.1499938964844,293.1499938964844,0.192196175456047,-3005.284912109375,304.1559143066406,0.5955581665039062,0.2567369639873504,0.1911977231502533,293.17340087890625,297.1499938964844,293.1499938964844,0.2676430940628052,-5292.123046875,304.152587890625,0.6502180099487305,0.3396250009536743,0.3367730975151062,293.2699584960937,297.1499938964844,293.1499938964844,0.0062813428230583,-2283.672607421875,297.45916748046875,0.2983587980270386,0.050000000745058,0.2997553646564483,291.15045166015625,291.1499938964844,261.5676574707031,259.93572998046875,279.8373718261719,293.2699890136719,291.1504211425781,1.0,0.5538415312767029,0.771320641040802,0.771320641040802,1.0,1.0,-1.238194227218628,0.5249102115631104,0.7132840156555176,0.2276405692100525,0.0,0.0,0.6291951537132263,410.2166137695313,410.0,-0.3164130449295044,-14106.365234375,971.9765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225646972656,308.3648376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.083984375,18000.0,0.0,0.0,0.3191847205162048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940581202507019,0.6940651535987854,-6.996157480898546e-06,0.0,0.0003239319194108,0.0,0.0,56.1600456237793,0.0,0.0,0.0,0.4417826533317566,4.0,0.0,1.0
485280,293.1476135253906,297.1499938964844,293.1499938964844,0.0957491993904113,-2212.035400390625,304.14971923828125,0.4790587127208709,0.1399514377117157,0.0985583737492561,293.1921691894531,297.1499938964844,293.1499938964844,0.0041086436249315,-326.7709350585937,295.4306030273437,0.2983587980270386,0.050000000745058,0.0631919428706169,293.2030334472656,297.1499938964844,293.1499938964844,0.192196175456047,-3005.284912109375,304.1559143066406,0.5955581665039062,0.2567369639873504,0.1911977231502533,293.17340087890625,297.1499938964844,293.1499938964844,0.2676430940628052,-5292.123046875,304.152587890625,0.6502180099487305,0.3396250009536743,0.3367730975151062,293.2699584960937,297.1499938964844,293.1499938964844,0.0062813428230583,-2283.672607421875,297.45916748046875,0.2983587980270386,0.050000000745058,0.2997553646564483,291.15045166015625,291.1499938964844,261.5676574707031,259.93572998046875,279.8373718261719,293.2699890136719,291.1504211425781,1.0,0.5538415312767029,0.771320641040802,0.771320641040802,1.0,1.0,-1.238194227218628,0.5249102115631104,0.7132840156555176,0.2276405692100525,0.0,0.0,0.6291951537132263,410.2166137695313,410.0,-0.3164130449295044,-14106.365234375,971.9765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225646972656,308.3648376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.083984375,18000.0,0.0,0.0,0.3191847205162048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940581202507019,0.6940651535987854,-6.996157480898546e-06,0.0,0.0003239319194108,0.0,0.0,56.1600456237793,0.0,0.0,0.0,0.4417826533317566,4.0,0.0,1.0
485340,293.1474609375,297.1499938964844,293.1499938964844,0.0958201438188552,-2213.358642578125,304.1496887207031,0.4791668057441711,0.1400449126958847,0.0986162573099136,293.1911315917969,297.1499938964844,293.1499938964844,0.004097145050764,-325.89019775390625,295.41876220703125,0.2983566224575043,0.050000000745058,0.06319260597229,293.2025756835937,297.1499938964844,293.1499938964844,0.1910869628190994,-2991.49853515625,304.1557922363281,0.5945162773132324,0.2554824352264404,0.1903198808431625,293.1729736328125,297.1499938964844,293.1499938964844,0.2671603560447693,-5284.59619140625,304.15252685546875,0.6499047875404358,0.3391162455081939,0.3362913131713867,293.2696533203125,297.1499938964844,293.1499938964844,0.0062334388494491,-2268.968017578125,297.4183349609375,0.2983566224575043,0.050000000745058,0.2997585237026214,291.1502990722656,291.1499938964844,261.5473327636719,259.9184265136719,279.8309326171875,293.2696838378906,291.1502685546875,1.0,0.5537391304969788,0.7708932757377625,0.7708932757377625,1.0,1.0,-1.236665964126587,0.5241710543632507,0.712494969367981,0.2271953821182251,0.0,0.0,0.6291689276695251,410.21038818359375,410.0,-0.229005366563797,-14096.8994140625,970.4974975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176513671875,308.3626708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.681640625,18000.0,0.0,0.0,0.3189546167850494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6939866542816162,0.6939936876296997,-6.995463991188444e-06,0.0,0.0003236983902752,0.0,0.0,56.14739990234375,0.0,0.0,0.0,0.4417531490325928,4.0,0.0,1.0
485400,293.1474609375,297.1499938964844,293.1499938964844,0.0958201438188552,-2213.358642578125,304.1496887207031,0.4791668057441711,0.1400449126958847,0.0986162573099136,293.1911315917969,297.1499938964844,293.1499938964844,0.004097145050764,-325.89019775390625,295.41876220703125,0.2983566224575043,0.050000000745058,0.06319260597229,293.2025756835937,297.1499938964844,293.1499938964844,0.1910869628190994,-2991.49853515625,304.1557922363281,0.5945162773132324,0.2554824352264404,0.1903198808431625,293.1729736328125,297.1499938964844,293.1499938964844,0.2671603560447693,-5284.59619140625,304.15252685546875,0.6499047875404358,0.3391162455081939,0.3362913131713867,293.2696533203125,297.1499938964844,293.1499938964844,0.0062334388494491,-2268.968017578125,297.4183349609375,0.2983566224575043,0.050000000745058,0.2997585237026214,291.1502990722656,291.1499938964844,261.5473327636719,259.9184265136719,279.8309326171875,293.2696838378906,291.1502685546875,1.0,0.5537391304969788,0.7708932757377625,0.7708932757377625,1.0,1.0,-1.236665964126587,0.5241710543632507,0.712494969367981,0.2271953821182251,0.0,0.0,0.6291689276695251,410.21038818359375,410.0,-0.229005366563797,-14096.8994140625,970.4974975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176513671875,308.3626708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.681640625,18000.0,0.0,0.0,0.3189546167850494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6939866542816162,0.6939936876296997,-6.995463991188444e-06,0.0,0.0003236983902752,0.0,0.0,56.14739990234375,0.0,0.0,0.0,0.4417531490325928,4.0,0.0,1.0
485460,293.14727783203125,297.1499938964844,293.1499938964844,0.0958971828222274,-2214.79443359375,304.149658203125,0.4792855083942413,0.1401473134756088,0.0986796021461486,293.1899108886719,297.1499938964844,293.1499938964844,0.004086572676897,-325.0794372558594,295.4078674316406,0.2983545958995819,0.050000000745058,0.0631932243704795,293.2020874023437,297.1499938964844,293.1499938964844,0.1900012195110321,-2977.985595703125,304.1556701660156,0.5934893488883972,0.254254013299942,0.189460277557373,293.17254638671875,297.1499938964844,293.1499938964844,0.2666911780834198,-5277.2783203125,304.1524658203125,0.6496015191078186,0.338623583316803,0.3358244001865387,293.26934814453125,297.1499938964844,293.1499938964844,0.0061859656125307,-2254.320068359375,297.3777160644531,0.2983545958995819,0.050000000745058,0.2997614443302154,291.15020751953125,291.1499938964844,261.5272827148437,259.9014587402344,279.8246765136719,293.26934814453125,291.1501770019531,1.0,0.5536398887634277,0.7704681158065796,0.7704681158065796,1.0,1.0,-1.2351865768432615,0.523449718952179,0.7117369174957275,0.2267756164073944,0.0,0.0,0.6291517019271851,410.20404052734375,410.0,-0.1517175883054733,-14087.806640625,969.0659790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21270751953125,308.36053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.443359375,18000.0,0.0,0.0,0.3187454342842102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6939412951469421,0.6939482688903809,-6.995027433731593e-06,0.0,0.000323486077832,0.0,0.0,56.1393928527832,0.0,0.0,0.0,0.4417344033718109,4.0,0.0,1.0
485520,293.14727783203125,297.1499938964844,293.1499938964844,0.0958971828222274,-2214.79443359375,304.149658203125,0.4792855083942413,0.1401473134756088,0.0986796021461486,293.1899108886719,297.1499938964844,293.1499938964844,0.004086572676897,-325.0794372558594,295.4078674316406,0.2983545958995819,0.050000000745058,0.0631932243704795,293.2020874023437,297.1499938964844,293.1499938964844,0.1900012195110321,-2977.985595703125,304.1556701660156,0.5934893488883972,0.254254013299942,0.189460277557373,293.17254638671875,297.1499938964844,293.1499938964844,0.2666911780834198,-5277.2783203125,304.1524658203125,0.6496015191078186,0.338623583316803,0.3358244001865387,293.26934814453125,297.1499938964844,293.1499938964844,0.0061859656125307,-2254.320068359375,297.3777160644531,0.2983545958995819,0.050000000745058,0.2997614443302154,291.15020751953125,291.1499938964844,261.5272827148437,259.9014587402344,279.8246765136719,293.26934814453125,291.1501770019531,1.0,0.5536398887634277,0.7704681158065796,0.7704681158065796,1.0,1.0,-1.2351865768432615,0.523449718952179,0.7117369174957275,0.2267756164073944,0.0,0.0,0.6291517019271851,410.20404052734375,410.0,-0.1517175883054733,-14087.806640625,969.0659790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21270751953125,308.36053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.443359375,18000.0,0.0,0.0,0.3187454342842102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6939412951469421,0.6939482688903809,-6.995027433731593e-06,0.0,0.000323486077832,0.0,0.0,56.1393928527832,0.0,0.0,0.0,0.4417344033718109,4.0,0.0,1.0
485580,293.1470642089844,297.1499938964844,293.1499938964844,0.0959803238511085,-2216.343017578125,304.1496276855469,0.4794144928455353,0.1402584165334701,0.0987483188509941,293.1885070800781,297.1499938964844,293.1499938964844,0.004076856188476,-324.3334655761719,295.3978881835937,0.2983526885509491,0.050000000745058,0.0631937980651855,293.2015075683594,297.1499938964844,293.1499938964844,0.1889367252588272,-2964.719970703125,304.1555480957031,0.592475414276123,0.2530489563941955,0.1886170208454132,293.1720886230469,297.1499938964844,293.1499938964844,0.2662353515625,-5270.1669921875,304.15240478515625,0.6493077278137207,0.3381463289260864,0.3353718221187591,293.2689819335937,297.1499938964844,293.1499938964844,0.0061389044858515,-2239.7265625,297.3372802734375,0.2983526885509491,0.050000000745058,0.2997641563415527,291.150146484375,291.1499938964844,261.5074768066406,259.8848571777344,279.818603515625,293.2690124511719,291.1501159667969,1.0,0.5535436272621155,0.770042896270752,0.770042896270752,1.0,1.0,-1.2337528467178345,0.5227454304695129,0.7110074758529663,0.226377323269844,0.0,0.0,0.6291379928588867,410.1976318359375,410.0,-0.0834067016839981,-14079.05859375,967.6790161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2078857421875,308.3584899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.318359375,18000.0,0.0,0.0,0.3185534477233886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6939083337783813,0.6939153075218201,-6.994721388764447e-06,0.0,0.0003232912567909,0.0,0.0,56.13364791870117,0.0,0.0,0.0,0.4417208731174469,4.0,0.0,1.0
485640,293.1470642089844,297.1499938964844,293.1499938964844,0.0959803238511085,-2216.343017578125,304.1496276855469,0.4794144928455353,0.1402584165334701,0.0987483188509941,293.1885070800781,297.1499938964844,293.1499938964844,0.004076856188476,-324.3334655761719,295.3978881835937,0.2983526885509491,0.050000000745058,0.0631937980651855,293.2015075683594,297.1499938964844,293.1499938964844,0.1889367252588272,-2964.719970703125,304.1555480957031,0.592475414276123,0.2530489563941955,0.1886170208454132,293.1720886230469,297.1499938964844,293.1499938964844,0.2662353515625,-5270.1669921875,304.15240478515625,0.6493077278137207,0.3381463289260864,0.3353718221187591,293.2689819335937,297.1499938964844,293.1499938964844,0.0061389044858515,-2239.7265625,297.3372802734375,0.2983526885509491,0.050000000745058,0.2997641563415527,291.150146484375,291.1499938964844,261.5074768066406,259.8848571777344,279.818603515625,293.2690124511719,291.1501159667969,1.0,0.5535436272621155,0.770042896270752,0.770042896270752,1.0,1.0,-1.2337528467178345,0.5227454304695129,0.7110074758529663,0.226377323269844,0.0,0.0,0.6291379928588867,410.1976318359375,410.0,-0.0834067016839981,-14079.05859375,967.6790161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2078857421875,308.3584899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.318359375,18000.0,0.0,0.0,0.3185534477233886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6939083337783813,0.6939153075218201,-6.994721388764447e-06,0.0,0.0003232912567909,0.0,0.0,56.13364791870117,0.0,0.0,0.0,0.4417208731174469,4.0,0.0,1.0
485700,293.1469421386719,297.1499938964844,293.1499938964844,0.0960245802998542,-2217.167236328125,304.1496276855469,0.4794834554195404,0.1403177678585052,0.0987850204110145,293.187744140625,297.1499938964844,293.1499938964844,0.0040723532438278,-323.98748779296875,295.3932800292969,0.2983517944812774,0.050000000745058,0.063194066286087,293.20123291015625,297.1499938964844,293.1499938964844,0.1884130537509918,-2958.187744140625,304.1554870605469,0.5919740796089172,0.2524558305740356,0.1882019937038421,293.1718444824219,297.1499938964844,293.1499938964844,0.2660132348537445,-5266.70068359375,304.1523742675781,0.6491649150848389,0.3379143476486206,0.3351516723632812,293.268798828125,297.1499938964844,293.1499938964844,0.0061155380681157,-2232.45361328125,297.3171691894531,0.2983517944812774,0.050000000745058,0.2997654676437378,291.1501159667969,291.1499938964844,261.4976806640625,259.876708984375,279.81561279296875,293.2688293457031,291.1501159667969,1.0,0.5534967184066772,0.7698302865028381,0.7698302865028381,1.0,1.0,-1.2330552339553833,0.5224007964134216,0.7106544971466064,0.2261861115694046,0.0,0.0,0.6291309595108032,410.1943664550781,410.0,-0.0543857477605342,-14074.8310546875,967.0042114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20556640625,308.3575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.30078125,18000.0,0.0,0.0,0.3184638619422912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.693893313407898,0.6939002871513367,-6.994590421527391e-06,0.0,0.0003232003364246,0.0,0.0,56.13108444213867,0.0,0.0,0.0,0.4417147934436798,4.0,0.0,1.0
485760,293.1468200683594,297.1499938964844,293.1499938964844,0.096070684492588,-2218.025390625,304.14959716796875,0.4795554280281067,0.1403797417879104,0.0988233014941215,293.1869506835937,297.1499938964844,293.1499938964844,0.0040680794045329,-323.6589660644531,295.3888854980469,0.2983509600162506,0.050000000745058,0.0631943270564079,293.2008972167969,297.1499938964844,293.1499938964844,0.187894806265831,-2951.71875,304.15545654296875,0.5914761424064636,0.2518686950206756,0.1877910941839218,293.1716003417969,297.1499938964844,293.1499938964844,0.2657950520515442,-5263.2958984375,304.15234375,0.6490247845649719,0.3376868069171905,0.3349356055259704,293.26861572265625,297.1499938964844,293.1499938964844,0.0060922796837985,-2225.197021484375,297.2970886230469,0.2983509600162506,0.050000000745058,0.2997666895389557,291.1501159667969,291.1499938964844,261.48797607421875,259.86865234375,279.81268310546875,293.26861572265625,291.1501159667969,1.0,0.5534506440162659,0.7696200013160706,0.7696200013160706,1.0,1.0,-1.232370138168335,0.5220614671707153,0.7103086709976196,0.226000115275383,0.0,0.0,0.6291233897209167,410.1910705566406,410.0,-0.0312252342700958,-14070.69921875,966.3414916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2033386230469,308.35662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.30078125,18000.0,0.0,0.0,0.3183779120445251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6938777565956116,0.6938847899436951,-6.994459909037687e-06,0.0,0.0003231131122447,0.0,0.0,56.12846374511719,0.0,0.0,0.0,0.4417085349559784,4.0,0.0,1.0
485820,293.1465759277344,297.1499938964844,293.1499938964844,0.0961683094501495,-2219.842529296875,304.1495666503906,0.4797080755233764,0.1405111104249954,0.098904475569725,293.1852722167969,297.1499938964844,293.1499938964844,0.0040601701475679,-323.0506286621094,295.3807983398437,0.2983493208885193,0.050000000745058,0.0631948187947273,293.20025634765625,297.1499938964844,293.1499938964844,0.1868733912706375,-2938.95751953125,304.15533447265625,0.5904897451400757,0.250710666179657,0.186980739235878,293.17108154296875,297.1499938964844,293.1499938964844,0.2653701305389404,-5256.6640625,304.1522827148437,0.6487523913383484,0.3372444212436676,0.3345153331756592,293.2682189941406,297.1499938964844,293.1499938964844,0.0060460725799202,-2210.7294921875,297.257080078125,0.2983493208885193,0.050000000745058,0.2997690141201019,291.1501159667969,291.1499938964844,261.46881103515625,259.8528747558594,279.806884765625,293.2682189941406,291.1501159667969,1.0,0.5533608198165894,0.7691994309425354,0.7691994309425354,1.0,1.0,-1.231035590171814,0.5213971734046936,0.7096384167671204,0.2256417870521545,0.0,0.0,0.6291060447692871,410.1844177246094,410.0,0.0084829069674015,-14062.7041015625,965.0505981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1991882324219,308.35498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.337890625,18000.0,0.0,0.0,0.3182152509689331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6938434839248657,0.6938504576683044,-6.994178875174839e-06,0.0,0.0003229480353184,0.0,0.0,56.12272262573242,0.0,0.0,0.0,0.44169482588768,4.0,0.0,1.0
485880,293.1465759277344,297.1499938964844,293.1499938964844,0.0961683094501495,-2219.842529296875,304.1495666503906,0.4797080755233764,0.1405111104249954,0.098904475569725,293.1852722167969,297.1499938964844,293.1499938964844,0.0040601701475679,-323.0506286621094,295.3807983398437,0.2983493208885193,0.050000000745058,0.0631948187947273,293.20025634765625,297.1499938964844,293.1499938964844,0.1868733912706375,-2938.95751953125,304.15533447265625,0.5904897451400757,0.250710666179657,0.186980739235878,293.17108154296875,297.1499938964844,293.1499938964844,0.2653701305389404,-5256.6640625,304.1522827148437,0.6487523913383484,0.3372444212436676,0.3345153331756592,293.2682189941406,297.1499938964844,293.1499938964844,0.0060460725799202,-2210.7294921875,297.257080078125,0.2983493208885193,0.050000000745058,0.2997690141201019,291.1501159667969,291.1499938964844,261.46881103515625,259.8528747558594,279.806884765625,293.2682189941406,291.1501159667969,1.0,0.5533608198165894,0.7691994309425354,0.7691994309425354,1.0,1.0,-1.231035590171814,0.5213971734046936,0.7096384167671204,0.2256417870521545,0.0,0.0,0.6291060447692871,410.1844177246094,410.0,0.0084829069674015,-14062.7041015625,965.0505981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1991882324219,308.35498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.337890625,18000.0,0.0,0.0,0.3182152509689331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6938434839248657,0.6938504576683044,-6.994178875174839e-06,0.0,0.0003229480353184,0.0,0.0,56.12272262573242,0.0,0.0,0.0,0.44169482588768,4.0,0.0,1.0
485940,293.14630126953125,297.1499938964844,293.1499938964844,0.0962738841772079,-2221.80712890625,304.1495361328125,0.479873389005661,0.1406534761190414,0.0989924222230911,293.1834716796875,297.1499938964844,293.1499938964844,0.0040531554259359,-322.5106201171875,295.37359619140625,0.2983478605747223,0.050000000745058,0.0631952732801437,293.1995849609375,297.1499938964844,293.1499938964844,0.1858724057674408,-2926.435546875,304.1552124023437,0.5895165801048279,0.2495747655630111,0.1861858963966369,293.1705322265625,297.1499938964844,293.1499938964844,0.2649617791175842,-5250.29052734375,304.1521911621094,0.6484912633895874,0.336820513010025,0.3341121971607208,293.2677917480469,297.1499938964844,293.1499938964844,0.0060002882964909,-2196.327392578125,297.21728515625,0.2983478605747223,0.050000000745058,0.2997711598873138,291.150146484375,291.1499938964844,261.45001220703125,259.8375549316406,279.80126953125,293.267822265625,291.150146484375,1.0,0.5532742142677307,0.7687788605690002,0.7687788605690002,1.0,1.0,-1.229751467704773,0.5207532644271851,0.7089982032775879,0.2253021746873855,0.0,0.0,0.6290827393531799,410.1776428222656,410.0,0.0422593913972377,-14055.072265625,963.8084716796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954345703125,308.35357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4375,18000.0,0.0,0.0,0.3180638253688812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6937994360923767,0.6938064694404602,-6.993830993451411e-06,0.0,0.0003227943379897,0.0,0.0,56.11543655395508,0.0,0.0,0.0,0.4416773617267608,4.0,0.0,1.0
486000,293.14630126953125,297.1499938964844,293.1499938964844,0.0962738841772079,-2221.80712890625,304.1495361328125,0.479873389005661,0.1406534761190414,0.0989924222230911,293.1834716796875,297.1499938964844,293.1499938964844,0.0040531554259359,-322.5106201171875,295.37359619140625,0.2983478605747223,0.050000000745058,0.0631952732801437,293.1995849609375,297.1499938964844,293.1499938964844,0.1858724057674408,-2926.435546875,304.1552124023437,0.5895165801048279,0.2495747655630111,0.1861858963966369,293.1705322265625,297.1499938964844,293.1499938964844,0.2649617791175842,-5250.29052734375,304.1521911621094,0.6484912633895874,0.336820513010025,0.3341121971607208,293.2677917480469,297.1499938964844,293.1499938964844,0.0060002882964909,-2196.327392578125,297.21728515625,0.2983478605747223,0.050000000745058,0.2997711598873138,291.150146484375,291.1499938964844,261.45001220703125,259.8375549316406,279.80126953125,293.267822265625,291.150146484375,1.0,0.5532742142677307,0.7687788605690002,0.7687788605690002,1.0,1.0,-1.229751467704773,0.5207532644271851,0.7089982032775879,0.2253021746873855,0.0,0.0,0.6290827393531799,410.1776428222656,410.0,0.0422593913972377,-14055.072265625,963.8084716796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954345703125,308.35357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4375,18000.0,0.0,0.0,0.3180638253688812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6937994360923767,0.6938064694404602,-6.993830993451411e-06,0.0,0.0003227943379897,0.0,0.0,56.11543655395508,0.0,0.0,0.0,0.4416773617267608,4.0,0.0,1.0
486060,293.14599609375,297.1499938964844,293.1499938964844,0.0963881090283393,-2223.932373046875,304.1495056152344,0.4800523221492767,0.1408076584339141,0.0990876629948616,293.1815490722656,297.1499938964844,293.1499938964844,0.0040470459498465,-322.03985595703125,295.3673400878906,0.2983465194702148,0.050000000745058,0.0631956830620765,293.1988830566406,297.1499938964844,293.1499938964844,0.184891477227211,-2914.1494140625,304.1551208496094,0.5885564684867859,0.2484605014324188,0.1854062378406524,293.1699523925781,297.1499938964844,293.1499938964844,0.2645712494850158,-5244.1953125,304.152099609375,0.6482421159744263,0.3364161849021911,0.3337272703647613,293.267333984375,297.1499938964844,293.1499938964844,0.0059549310244619,-2181.994384765625,297.1777038574219,0.2983465194702148,0.050000000745058,0.299773097038269,291.15020751953125,291.1499938964844,261.4316711425781,259.8228759765625,279.7958679199219,293.2673645019531,291.15020751953125,1.0,0.5531910061836243,0.7683604955673218,0.7683604955673218,1.0,1.0,-1.2285196781158447,0.5201312899589539,0.7083883881568909,0.2249808758497238,0.0,0.0,0.629051685333252,410.1707763671875,410.0,0.068423643708229,-14047.7861328125,962.6168823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19219970703125,308.3524475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.58203125,18000.0,0.0,0.0,0.3179215788841247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6937406659126282,0.6937476396560669,-6.9933680606482085e-06,0.0,0.0003226499829906,0.0,0.0,56.105712890625,0.0,0.0,0.0,0.4416540563106537,4.0,0.0,1.0
486120,293.14599609375,297.1499938964844,293.1499938964844,0.0963881090283393,-2223.932373046875,304.1495056152344,0.4800523221492767,0.1408076584339141,0.0990876629948616,293.1815490722656,297.1499938964844,293.1499938964844,0.0040470459498465,-322.03985595703125,295.3673400878906,0.2983465194702148,0.050000000745058,0.0631956830620765,293.1988830566406,297.1499938964844,293.1499938964844,0.184891477227211,-2914.1494140625,304.1551208496094,0.5885564684867859,0.2484605014324188,0.1854062378406524,293.1699523925781,297.1499938964844,293.1499938964844,0.2645712494850158,-5244.1953125,304.152099609375,0.6482421159744263,0.3364161849021911,0.3337272703647613,293.267333984375,297.1499938964844,293.1499938964844,0.0059549310244619,-2181.994384765625,297.1777038574219,0.2983465194702148,0.050000000745058,0.299773097038269,291.15020751953125,291.1499938964844,261.4316711425781,259.8228759765625,279.7958679199219,293.2673645019531,291.15020751953125,1.0,0.5531910061836243,0.7683604955673218,0.7683604955673218,1.0,1.0,-1.2285196781158447,0.5201312899589539,0.7083883881568909,0.2249808758497238,0.0,0.0,0.629051685333252,410.1707763671875,410.0,0.068423643708229,-14047.7861328125,962.6168823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19219970703125,308.3524475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.58203125,18000.0,0.0,0.0,0.3179215788841247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6937406659126282,0.6937476396560669,-6.9933680606482085e-06,0.0,0.0003226499829906,0.0,0.0,56.105712890625,0.0,0.0,0.0,0.4416540563106537,4.0,0.0,1.0
486180,293.14569091796875,297.1499938964844,293.1499938964844,0.0965111032128334,-2226.2197265625,304.14947509765625,0.4802448451519012,0.1409735679626464,0.0991903021931648,293.1795654296875,297.1499938964844,293.1499938964844,0.0040418202988803,-321.63677978515625,295.36199951171875,0.2983452975749969,0.050000000745058,0.0631960555911064,293.1981811523437,297.1499938964844,293.1499938964844,0.1839292198419571,-2902.08203125,304.155029296875,0.5876084566116333,0.2473660260438919,0.1846406906843185,293.1693725585937,297.1499938964844,293.1499938964844,0.2641987204551697,-5238.38037109375,304.15203857421875,0.6480050086975098,0.3360314071178436,0.3333607614040375,293.2668762207031,297.1499938964844,293.1499938964844,0.0059099923819303,-2167.730224609375,297.1383361816406,0.2983452975749969,0.050000000745058,0.2997748851776123,291.1502685546875,291.1499938964844,261.4139099121094,259.8089294433594,279.79071044921875,293.26690673828125,291.1502685546875,1.0,0.5531111359596252,0.7679421305656433,0.7679421305656433,1.0,1.0,-1.2273393869400024,0.5195310711860657,0.7078083157539368,0.2246758341789245,0.0,0.0,0.6290102601051331,410.1638793945313,410.0,0.0936937257647514,-14040.8037109375,961.47509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1894226074219,308.3515319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.77734375,18000.0,0.0,0.0,0.3177865147590637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6936622262001038,0.6936691999435425,-6.9927514232404064e-06,0.0,0.0003225129039492,0.0,0.0,56.09274673461914,0.0,0.0,0.0,0.4416229724884033,4.0,0.0,1.0
486240,293.14569091796875,297.1499938964844,293.1499938964844,0.0965111032128334,-2226.2197265625,304.14947509765625,0.4802448451519012,0.1409735679626464,0.0991903021931648,293.1795654296875,297.1499938964844,293.1499938964844,0.0040418202988803,-321.63677978515625,295.36199951171875,0.2983452975749969,0.050000000745058,0.0631960555911064,293.1981811523437,297.1499938964844,293.1499938964844,0.1839292198419571,-2902.08203125,304.155029296875,0.5876084566116333,0.2473660260438919,0.1846406906843185,293.1693725585937,297.1499938964844,293.1499938964844,0.2641987204551697,-5238.38037109375,304.15203857421875,0.6480050086975098,0.3360314071178436,0.3333607614040375,293.2668762207031,297.1499938964844,293.1499938964844,0.0059099923819303,-2167.730224609375,297.1383361816406,0.2983452975749969,0.050000000745058,0.2997748851776123,291.1502685546875,291.1499938964844,261.4139099121094,259.8089294433594,279.79071044921875,293.26690673828125,291.1502685546875,1.0,0.5531111359596252,0.7679421305656433,0.7679421305656433,1.0,1.0,-1.2273393869400024,0.5195310711860657,0.7078083157539368,0.2246758341789245,0.0,0.0,0.6290102601051331,410.1638793945313,410.0,0.0936937257647514,-14040.8037109375,961.47509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1894226074219,308.3515319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.77734375,18000.0,0.0,0.0,0.3177865147590637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6936622262001038,0.6936691999435425,-6.9927514232404064e-06,0.0,0.0003225129039492,0.0,0.0,56.09274673461914,0.0,0.0,0.0,0.4416229724884033,4.0,0.0,1.0
