time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486300,293.1455383300781,297.1499938964844,293.1499938964844,0.0965760797262191,-2227.427978515625,304.1494445800781,0.4803463816642761,0.1410610526800155,0.0992445200681686,293.17852783203125,297.1499938964844,293.1499938964844,0.0040395548567175,-321.4619445800781,295.35968017578125,0.2983447015285492,0.050000000745058,0.0631962269544601,293.19781494140625,297.1499938964844,293.1499938964844,0.1834549754858017,-2896.12890625,304.15496826171875,0.5871388912200928,0.2468258887529373,0.184263065457344,293.1690673828125,297.1499938964844,293.1499938964844,0.2640197277069092,-5235.5869140625,304.1519775390625,0.6478912234306335,0.3358467817306518,0.3331848382949829,293.26666259765625,297.1499938964844,293.1499938964844,0.0058876881375908,-2160.627197265625,297.1187438964844,0.2983447015285492,0.050000000745058,0.2997757196426391,291.1503295898437,291.1499938964844,261.4052124023437,259.8022155761719,279.7882080078125,293.2666931152344,291.1503295898437,1.0,0.5530725717544556,0.7677329182624817,0.7677329182624817,1.0,1.0,-1.2267690896987915,0.5192393660545349,0.7075297832489014,0.2245295345783233,0.0,0.0,0.6289850473403931,410.1604919433594,410.0,0.0999282151460647,-14037.42578125,960.923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.188232421875,308.3511657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.888671875,18000.0,0.0,0.0,0.3177212178707123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.693613588809967,0.6936206221580505,-6.992367161728907e-06,0.0,0.0003224466345272,0.0,0.0,56.0847053527832,0.0,0.0,0.0,0.4416037201881408,4.0,0.0,1.0
486360,293.1453552246094,297.1499938964844,293.1499938964844,0.0966430082917213,-2228.67236328125,304.1494140625,0.4804507791996002,0.1411511152982711,0.0993003472685813,293.177490234375,297.1499938964844,293.1499938964844,0.004037489183247,-321.30242919921875,295.3575439453125,0.2983441352844238,0.050000000745058,0.0631964057683944,293.1974792480469,297.1499938964844,293.1499938964844,0.1829844266176223,-2890.21875,304.1549072265625,0.5866714119911194,0.2462895065546035,0.1838881075382232,293.16876220703125,297.1499938964844,293.1499938964844,0.2638449668884277,-5232.8583984375,304.1519470214844,0.647780179977417,0.3356665372848511,0.3330130875110626,293.26641845703125,297.1499938964844,293.1499938964844,0.005865485407412,-2153.541748046875,297.09918212890625,0.2983441352844238,0.050000000745058,0.2997765243053436,291.1503601074219,291.1499938964844,261.3966369628906,259.795654296875,279.7857666015625,293.2664489746094,291.1503601074219,1.0,0.5530347228050232,0.7675253748893738,0.7675253748893738,1.0,1.0,-1.2262097597122192,0.518952488899231,0.7072573304176331,0.2243869453668594,0.0,0.0,0.6289575695991516,410.15716552734375,410.0,0.1018932089209556,-14034.1103515625,960.3826904296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1871337890625,308.350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.994140625,18000.0,0.0,0.0,0.317656934261322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6935598850250244,0.6935668587684631,-6.991938334977021e-06,0.0,0.0003223814128432,0.0,0.0,56.07578659057617,0.0,0.0,0.0,0.4415824115276336,4.0,0.0,1.0
486420,293.14501953125,297.1499938964844,293.1499938964844,0.0967827588319778,-2231.270263671875,304.1493835449219,0.4806681275367737,0.1413387805223465,0.0994168445467948,293.1753845214844,297.1499938964844,293.1499938964844,0.0040339510887861,-321.02911376953125,295.3539123535156,0.2983430624008178,0.050000000745058,0.0631967335939407,293.19677734375,297.1499938964844,293.1499938964844,0.1820538491010666,-2878.51953125,304.15484619140625,0.5857420563697815,0.2452272474765777,0.1831457912921905,293.1681213378906,297.1499938964844,293.1499938964844,0.2635082304477691,-5227.6025390625,304.15185546875,0.6475662589073181,0.3353193998336792,0.3326822519302368,293.26593017578125,297.1499938964844,293.1499938964844,0.0058213863521814,-2139.424072265625,297.0602111816406,0.2983430624008178,0.050000000745058,0.2997781038284302,291.1504211425781,291.1499938964844,261.3798522949219,259.78302001953125,279.7809753417969,293.2659606933594,291.1504211425781,1.0,0.5529612898826599,0.7671102285385132,0.7671102285385132,1.0,1.0,-1.2251237630844116,0.5183923244476318,0.706731379032135,0.2241123616695404,0.0,0.0,0.6288958191871643,410.1507568359375,410.0,0.1030827239155769,-14027.66015625,959.3330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1852722167969,308.3503723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.193359375,18000.0,0.0,0.0,0.3175309896469116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.693437397480011,0.6934443712234497,-6.990951987972949e-06,0.0,0.0003222535888198,0.0,0.0,56.05540084838867,0.0,0.0,0.0,0.4415337741374969,4.0,0.0,1.0
486480,293.14501953125,297.1499938964844,293.1499938964844,0.0967827588319778,-2231.270263671875,304.1493835449219,0.4806681275367737,0.1413387805223465,0.0994168445467948,293.1753845214844,297.1499938964844,293.1499938964844,0.0040339510887861,-321.02911376953125,295.3539123535156,0.2983430624008178,0.050000000745058,0.0631967335939407,293.19677734375,297.1499938964844,293.1499938964844,0.1820538491010666,-2878.51953125,304.15484619140625,0.5857420563697815,0.2452272474765777,0.1831457912921905,293.1681213378906,297.1499938964844,293.1499938964844,0.2635082304477691,-5227.6025390625,304.15185546875,0.6475662589073181,0.3353193998336792,0.3326822519302368,293.26593017578125,297.1499938964844,293.1499938964844,0.0058213863521814,-2139.424072265625,297.0602111816406,0.2983430624008178,0.050000000745058,0.2997781038284302,291.1504211425781,291.1499938964844,261.3798522949219,259.78302001953125,279.7809753417969,293.2659606933594,291.1504211425781,1.0,0.5529612898826599,0.7671102285385132,0.7671102285385132,1.0,1.0,-1.2251237630844116,0.5183923244476318,0.706731379032135,0.2241123616695404,0.0,0.0,0.6288958191871643,410.1507568359375,410.0,0.1030827239155769,-14027.66015625,959.3330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1852722167969,308.3503723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.193359375,18000.0,0.0,0.0,0.3175309896469116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.693437397480011,0.6934443712234497,-6.990951987972949e-06,0.0,0.0003222535888198,0.0,0.0,56.05540084838867,0.0,0.0,0.0,0.4415337741374969,4.0,0.0,1.0
486540,293.1446533203125,297.1499938964844,293.1499938964844,0.096930481493473,-2234.015380859375,304.1493530273437,0.480896919965744,0.1415367275476455,0.0995398610830307,293.1732482910156,297.1499938964844,293.1499938964844,0.0040312432684004,-320.8197631835937,295.3511047363281,0.2983420193195343,0.050000000745058,0.0631970465183258,293.19610595703125,297.1499938964844,293.1499938964844,0.1811371147632599,-2866.97998046875,304.1547546386719,0.5848203301429749,0.2441791743040084,0.1824134588241577,293.16748046875,297.1499938964844,293.1499938964844,0.2631891369819641,-5222.62158203125,304.1517639160156,0.6473636031150818,0.3349905908107757,0.332368791103363,293.2654113769531,297.1499938964844,293.1499938964844,0.0057777017354965,-2125.38134765625,297.0214538574219,0.2983420193195343,0.050000000745058,0.2997795939445495,291.1504821777344,291.1499938964844,261.36346435546875,259.7709655761719,279.7763977050781,293.26544189453125,291.1504821777344,1.0,0.5528908967971802,0.7666951417922974,0.7666951417922974,1.0,1.0,-1.2240815162658691,0.5178505182266235,0.7062309384346008,0.2238518148660659,0.0,0.0,0.6288249492645264,410.1446838378906,410.0,0.0946082696318626,-14021.453125,958.3263549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.183837890625,308.3500671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.380859375,18000.0,0.0,0.0,0.3174076378345489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6932946443557739,0.6933016180992126,-6.989791927480837e-06,0.0,0.0003221283841412,0.0,0.0,56.031585693359375,0.0,0.0,0.0,0.4414770007133484,4.0,0.0,1.0
486600,293.1446533203125,297.1499938964844,293.1499938964844,0.096930481493473,-2234.015380859375,304.1493530273437,0.480896919965744,0.1415367275476455,0.0995398610830307,293.1732482910156,297.1499938964844,293.1499938964844,0.0040312432684004,-320.8197631835937,295.3511047363281,0.2983420193195343,0.050000000745058,0.0631970465183258,293.19610595703125,297.1499938964844,293.1499938964844,0.1811371147632599,-2866.97998046875,304.1547546386719,0.5848203301429749,0.2441791743040084,0.1824134588241577,293.16748046875,297.1499938964844,293.1499938964844,0.2631891369819641,-5222.62158203125,304.1517639160156,0.6473636031150818,0.3349905908107757,0.332368791103363,293.2654113769531,297.1499938964844,293.1499938964844,0.0057777017354965,-2125.38134765625,297.0214538574219,0.2983420193195343,0.050000000745058,0.2997795939445495,291.1504821777344,291.1499938964844,261.36346435546875,259.7709655761719,279.7763977050781,293.26544189453125,291.1504821777344,1.0,0.5528908967971802,0.7666951417922974,0.7666951417922974,1.0,1.0,-1.2240815162658691,0.5178505182266235,0.7062309384346008,0.2238518148660659,0.0,0.0,0.6288249492645264,410.1446838378906,410.0,0.0946082696318626,-14021.453125,958.3263549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.183837890625,308.3500671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.380859375,18000.0,0.0,0.0,0.3174076378345489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6932946443557739,0.6933016180992126,-6.989791927480837e-06,0.0,0.0003221283841412,0.0,0.0,56.031585693359375,0.0,0.0,0.0,0.4414770007133484,4.0,0.0,1.0
486660,293.1443176269531,297.1499938964844,293.1499938964844,0.0970858559012413,-2236.90234375,304.1492919921875,0.4811363518238067,0.1417444348335266,0.0996690467000007,293.1711120605469,297.1499938964844,293.1499938964844,0.0040293536148965,-320.67364501953125,295.34912109375,0.2983410656452179,0.050000000745058,0.0631973445415496,293.1954650878906,297.1499938964844,293.1499938964844,0.1802339702844619,-2855.598388671875,304.1546630859375,0.5839061141014099,0.243145152926445,0.1816908121109008,293.1668395996094,297.1499938964844,293.1499938964844,0.2628872692584991,-5217.90966796875,304.15167236328125,0.6471717357635498,0.3346793949604034,0.3320719599723816,293.2649230957031,297.1499938964844,293.1499938964844,0.0057344250380992,-2111.41455078125,296.98291015625,0.2983410656452179,0.050000000745058,0.2997809946537018,291.1505432128906,291.1499938964844,261.3474426269531,259.7594299316406,279.77197265625,293.26495361328125,291.1505432128906,1.0,0.5528233647346497,0.7662822008132935,0.7662822008132935,1.0,1.0,-1.223081350326538,0.5173267126083374,0.7057546377182007,0.2236050814390182,0.0,0.0,0.6287482380867004,410.1388549804688,410.0,0.0735722780227661,-14015.4921875,957.3607788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1827392578125,308.34991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.51953125,18000.0,0.0,0.0,0.3172859847545624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6931366324424744,0.6931436061859131,-6.988493169046706e-06,0.0,0.0003220049547962,0.0,0.0,56.0051383972168,0.0,0.0,0.0,0.4414140582084656,4.0,0.0,1.0
486720,293.1443176269531,297.1499938964844,293.1499938964844,0.0970858559012413,-2236.90234375,304.1492919921875,0.4811363518238067,0.1417444348335266,0.0996690467000007,293.1711120605469,297.1499938964844,293.1499938964844,0.0040293536148965,-320.67364501953125,295.34912109375,0.2983410656452179,0.050000000745058,0.0631973445415496,293.1954650878906,297.1499938964844,293.1499938964844,0.1802339702844619,-2855.598388671875,304.1546630859375,0.5839061141014099,0.243145152926445,0.1816908121109008,293.1668395996094,297.1499938964844,293.1499938964844,0.2628872692584991,-5217.90966796875,304.15167236328125,0.6471717357635498,0.3346793949604034,0.3320719599723816,293.2649230957031,297.1499938964844,293.1499938964844,0.0057344250380992,-2111.41455078125,296.98291015625,0.2983410656452179,0.050000000745058,0.2997809946537018,291.1505432128906,291.1499938964844,261.3474426269531,259.7594299316406,279.77197265625,293.26495361328125,291.1505432128906,1.0,0.5528233647346497,0.7662822008132935,0.7662822008132935,1.0,1.0,-1.223081350326538,0.5173267126083374,0.7057546377182007,0.2236050814390182,0.0,0.0,0.6287482380867004,410.1388549804688,410.0,0.0735722780227661,-14015.4921875,957.3607788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1827392578125,308.34991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.51953125,18000.0,0.0,0.0,0.3172859847545624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6931366324424744,0.6931436061859131,-6.988493169046706e-06,0.0,0.0003220049547962,0.0,0.0,56.0051383972168,0.0,0.0,0.0,0.4414140582084656,4.0,0.0,1.0
486780,293.1439514160156,297.1499938964844,293.1499938964844,0.0972487777471542,-2239.9287109375,304.1492614746094,0.4813860952854156,0.1419617086648941,0.0998042598366737,293.1689147949219,297.1499938964844,293.1499938964844,0.0040283030830323,-320.5923767089844,295.34796142578125,0.2983401715755462,0.050000000745058,0.0631976202130317,293.19482421875,297.1499938964844,293.1499938964844,0.179344817996025,-2844.38037109375,304.15460205078125,0.5830000638961792,0.2421257048845291,0.180978238582611,293.16619873046875,297.1499938964844,293.1499938964844,0.2626026272773742,-5213.46728515625,304.151611328125,0.6469905972480774,0.3343856930732727,0.3317916691303253,293.264404296875,297.1499938964844,293.1499938964844,0.0056915525346994,-2097.524658203125,296.9445495605469,0.2983401715755462,0.050000000745058,0.2997822761535644,291.15057373046875,291.1499938964844,261.3317565917969,259.74835205078125,279.7677001953125,293.2644348144531,291.15057373046875,1.0,0.5527586936950684,0.7658693194389343,0.7658693194389343,1.0,1.0,-1.2221232652664185,0.5168205499649048,0.7053027749061584,0.2233717292547226,0.0,0.0,0.6286693811416626,410.1331481933594,410.0,0.0442826598882675,-14009.794921875,956.43603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.181884765625,308.3498840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.58984375,18000.0,0.0,0.0,0.3171657025814056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6929709315299988,0.6929779052734375,-6.987113920331467e-06,0.0,0.0003218828642275,0.0,0.0,55.9773063659668,0.0,0.0,0.0,0.4413479268550873,4.0,0.0,1.0
486840,293.1439514160156,297.1499938964844,293.1499938964844,0.0972487777471542,-2239.9287109375,304.1492614746094,0.4813860952854156,0.1419617086648941,0.0998042598366737,293.1689147949219,297.1499938964844,293.1499938964844,0.0040283030830323,-320.5923767089844,295.34796142578125,0.2983401715755462,0.050000000745058,0.0631976202130317,293.19482421875,297.1499938964844,293.1499938964844,0.179344817996025,-2844.38037109375,304.15460205078125,0.5830000638961792,0.2421257048845291,0.180978238582611,293.16619873046875,297.1499938964844,293.1499938964844,0.2626026272773742,-5213.46728515625,304.151611328125,0.6469905972480774,0.3343856930732727,0.3317916691303253,293.264404296875,297.1499938964844,293.1499938964844,0.0056915525346994,-2097.524658203125,296.9445495605469,0.2983401715755462,0.050000000745058,0.2997822761535644,291.15057373046875,291.1499938964844,261.3317565917969,259.74835205078125,279.7677001953125,293.2644348144531,291.15057373046875,1.0,0.5527586936950684,0.7658693194389343,0.7658693194389343,1.0,1.0,-1.2221232652664185,0.5168205499649048,0.7053027749061584,0.2233717292547226,0.0,0.0,0.6286693811416626,410.1331481933594,410.0,0.0442826598882675,-14009.794921875,956.43603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.181884765625,308.3498840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.58984375,18000.0,0.0,0.0,0.3171657025814056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6929709315299988,0.6929779052734375,-6.987113920331467e-06,0.0,0.0003218828642275,0.0,0.0,55.9773063659668,0.0,0.0,0.0,0.4413479268550873,4.0,0.0,1.0
486900,293.1437683105469,297.1499938964844,293.1499938964844,0.0973328649997711,-2241.490478515625,304.1492614746094,0.4815144538879394,0.1420736312866211,0.0998739600181579,293.1678161621094,297.1499938964844,293.1499938964844,0.0040280790999531,-320.5751037597656,295.3476867675781,0.2983397543430328,0.050000000745058,0.0631977468729019,293.1944885253906,297.1499938964844,293.1499938964844,0.1789052784442901,-2838.830322265625,304.1545715332031,0.5825499892234802,0.2416211366653442,0.1806255429983139,293.1658630371094,297.1499938964844,293.1499938964844,0.2624663412570953,-5211.34033203125,304.15155029296875,0.6469038128852844,0.3342449367046356,0.3316572606563568,293.2641296386719,297.1499938964844,293.1499938964844,0.0056702620349824,-2090.607177734375,296.9254455566406,0.2983397543430328,0.050000000745058,0.2997829020023346,291.15057373046875,291.1499938964844,261.3240051269531,259.74298095703125,279.7655944824219,293.26416015625,291.15057373046875,1.0,0.5527272820472717,0.7656629085540771,0.7656629085540771,1.0,1.0,-1.2216590642929075,0.5165736079216003,0.7050854563713074,0.2232597768306732,0.0,0.0,0.6286301612854004,410.13037109375,410.0,0.028049673885107,-14007.0419921875,955.9879760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1815185546875,308.3498840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.599609375,18000.0,0.0,0.0,0.3171060085296631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6928873658180237,0.6928943395614624,-6.986413154663751e-06,0.0,0.0003218222991563,0.0,0.0,55.96323776245117,0.0,0.0,0.0,0.4413145184516907,4.0,0.0,1.0
486960,293.1435852050781,297.1499938964844,293.1499938964844,0.0974188074469566,-2243.08642578125,304.14923095703125,0.4816452860832214,0.1421879380941391,0.0999451279640197,293.16668701171875,297.1499938964844,293.1499938964844,0.0040280716493725,-320.57452392578125,295.3475952148437,0.2983393371105194,0.050000000745058,0.0631978660821914,293.1941833496094,297.1499938964844,293.1499938964844,0.1784693151712417,-2833.322509765625,304.154541015625,0.5821021199226379,0.2411204278469085,0.1802754551172256,293.1655578613281,297.1499938964844,293.1499938964844,0.2623343169689178,-5209.27978515625,304.1515197753906,0.6468195915222168,0.3341085314750671,0.3315269351005554,293.26385498046875,297.1499938964844,293.1499938964844,0.0056490702554583,-2083.708984375,296.9063720703125,0.2983393371105194,0.050000000745058,0.2997834682464599,291.15057373046875,291.1499938964844,261.3163146972656,259.7377014160156,279.7635192871094,293.2638854980469,291.15057373046875,1.0,0.5526966452598572,0.7654580473899841,0.7654580473899841,1.0,1.0,-1.221205234527588,0.5163313150405884,0.7048739194869995,0.2231512367725372,0.0,0.0,0.6285918354988098,410.1275939941406,410.0,0.0089291185140609,-14004.365234375,955.5499877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1811828613281,308.34991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.58984375,18000.0,0.0,0.0,0.3170467317104339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6928046345710754,0.6928116083145142,-6.985714662732789e-06,0.0,0.0003217621415387,0.0,0.0,55.94928741455078,0.0,0.0,0.0,0.4412814378738403,4.0,0.0,1.0
487020,293.14324951171875,297.1499938964844,293.1499938964844,0.0975957438349723,-2246.371826171875,304.1492004394531,0.4819135069847107,0.1424228549003601,0.1000914499163627,293.1644592285156,297.1499938964844,293.1499938964844,0.0040286551229655,-320.6198425292969,295.3480529785156,0.2983385920524597,0.050000000745058,0.0631980970501899,293.19354248046875,297.1499938964844,293.1499938964844,0.1776074767112732,-2822.426025390625,304.1544494628906,0.5812124609947205,0.2401294261217117,0.1795825064182281,293.1648864746094,297.1499938964844,293.1499938964844,0.2620819211006164,-5205.341796875,304.15142822265625,0.6466584205627441,0.3338473439216614,0.3312772810459137,293.2633361816406,297.1499938964844,293.1499938964844,0.0056069707497954,-2069.96728515625,296.86834716796875,0.2983385920524597,0.050000000745058,0.2997845709323883,291.1505432128906,291.1499938964844,261.3011169433594,259.7274475097656,279.7594299316406,293.26336669921875,291.1505432128906,1.0,0.5526371598243713,0.7650483846664429,0.7650483846664429,1.0,1.0,-1.22032630443573,0.5158588290214539,0.7044674754142761,0.2229431420564651,0.0,0.0,0.6285198926925659,410.1220703125,410.0,-0.0320558696985244,-13999.22265625,954.70166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1805725097656,308.3499450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.505859375,18000.0,0.0,0.0,0.3169294595718384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6926462054252625,0.692653238773346,-6.984363153605955e-06,0.0,0.0003216431068722,0.0,0.0,55.9224853515625,0.0,0.0,0.0,0.4412179887294769,4.0,0.0,1.0
487080,293.14324951171875,297.1499938964844,293.1499938964844,0.0975957438349723,-2246.371826171875,304.1492004394531,0.4819135069847107,0.1424228549003601,0.1000914499163627,293.1644592285156,297.1499938964844,293.1499938964844,0.0040286551229655,-320.6198425292969,295.3480529785156,0.2983385920524597,0.050000000745058,0.0631980970501899,293.19354248046875,297.1499938964844,293.1499938964844,0.1776074767112732,-2822.426025390625,304.1544494628906,0.5812124609947205,0.2401294261217117,0.1795825064182281,293.1648864746094,297.1499938964844,293.1499938964844,0.2620819211006164,-5205.341796875,304.15142822265625,0.6466584205627441,0.3338473439216614,0.3312772810459137,293.2633361816406,297.1499938964844,293.1499938964844,0.0056069707497954,-2069.96728515625,296.86834716796875,0.2983385920524597,0.050000000745058,0.2997845709323883,291.1505432128906,291.1499938964844,261.3011169433594,259.7274475097656,279.7594299316406,293.26336669921875,291.1505432128906,1.0,0.5526371598243713,0.7650483846664429,0.7650483846664429,1.0,1.0,-1.22032630443573,0.5158588290214539,0.7044674754142761,0.2229431420564651,0.0,0.0,0.6285198926925659,410.1220703125,410.0,-0.0320558696985244,-13999.22265625,954.70166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1805725097656,308.3499450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.505859375,18000.0,0.0,0.0,0.3169294595718384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6926462054252625,0.692653238773346,-6.984363153605955e-06,0.0,0.0003216431068722,0.0,0.0,55.9224853515625,0.0,0.0,0.0,0.4412179887294769,4.0,0.0,1.0
487140,293.14288330078125,297.1499938964844,293.1499938964844,0.0977801382541656,-2249.795166015625,304.1491394042969,0.4821914136409759,0.1426671594381332,0.1002436503767967,293.16217041015625,297.1499938964844,293.1499938964844,0.0040301461704075,-320.7354431152344,295.349365234375,0.2983379364013672,0.050000000745058,0.063198298215866,293.19293212890625,297.1499938964844,293.1499938964844,0.1767607480287552,-2811.70947265625,304.1543884277344,0.58033287525177,0.2391543835401535,0.1789005398750305,293.16424560546875,297.1499938964844,293.1499938964844,0.2618466913700104,-5201.6728515625,304.1513366699219,0.6465078592300415,0.3336035013198852,0.3310438990592956,293.2627868652344,297.1499938964844,293.1499938964844,0.0055652689188718,-2056.30615234375,296.8305358886719,0.2983379364013672,0.050000000745058,0.2997855246067047,291.1504821777344,291.1499938964844,261.2861022949219,259.7174987792969,279.75543212890625,293.2628173828125,291.1504821777344,1.0,0.5525804758071899,0.7646386623382568,0.7646386623382568,1.0,1.0,-1.2194900512695312,0.515404462814331,0.7040855884552002,0.222747728228569,0.0,0.0,0.6284583806991577,410.1165771484375,410.0,-0.0764962136745452,-13994.4248046875,953.8943481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.179931640625,308.3500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33203125,18000.0,0.0,0.0,0.3168148696422577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6925057768821716,0.6925127506256104,-6.983142611716176e-06,0.0,0.0003215268370695,0.0,0.0,55.89859390258789,0.0,0.0,0.0,0.4411615431308746,4.0,0.0,1.0
487200,293.14288330078125,297.1499938964844,293.1499938964844,0.0977801382541656,-2249.795166015625,304.1491394042969,0.4821914136409759,0.1426671594381332,0.1002436503767967,293.16217041015625,297.1499938964844,293.1499938964844,0.0040301461704075,-320.7354431152344,295.349365234375,0.2983379364013672,0.050000000745058,0.063198298215866,293.19293212890625,297.1499938964844,293.1499938964844,0.1767607480287552,-2811.70947265625,304.1543884277344,0.58033287525177,0.2391543835401535,0.1789005398750305,293.16424560546875,297.1499938964844,293.1499938964844,0.2618466913700104,-5201.6728515625,304.1513366699219,0.6465078592300415,0.3336035013198852,0.3310438990592956,293.2627868652344,297.1499938964844,293.1499938964844,0.0055652689188718,-2056.30615234375,296.8305358886719,0.2983379364013672,0.050000000745058,0.2997855246067047,291.1504821777344,291.1499938964844,261.2861022949219,259.7174987792969,279.75543212890625,293.2628173828125,291.1504821777344,1.0,0.5525804758071899,0.7646386623382568,0.7646386623382568,1.0,1.0,-1.2194900512695312,0.515404462814331,0.7040855884552002,0.222747728228569,0.0,0.0,0.6284583806991577,410.1165771484375,410.0,-0.0764962136745452,-13994.4248046875,953.8943481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.179931640625,308.3500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33203125,18000.0,0.0,0.0,0.3168148696422577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6925057768821716,0.6925127506256104,-6.983142611716176e-06,0.0,0.0003215268370695,0.0,0.0,55.89859390258789,0.0,0.0,0.0,0.4411615431308746,4.0,0.0,1.0
487260,293.1425170898437,297.1499938964844,293.1499938964844,0.097971498966217,-2253.3466796875,304.14910888671875,0.4824781119823456,0.1429201811552047,0.1004013195633888,293.15985107421875,297.1499938964844,293.1499938964844,0.0040325014851987,-320.91796875,295.3515319824219,0.2983373701572418,0.050000000745058,0.0631984770298004,293.1922912597656,297.1499938964844,293.1499938964844,0.1759284138679504,-2801.16455078125,304.154296875,0.5794628858566284,0.2381944954395294,0.1782290637493133,293.16357421875,297.1499938964844,293.1499938964844,0.2616274952888489,-5198.25537109375,304.1512756347656,0.6463671326637268,0.3333757221698761,0.3308256566524505,293.2622375488281,297.1499938964844,293.1499938964844,0.00552394753322,-2042.721923828125,296.7929077148437,0.2983373701572418,0.050000000745058,0.2997863590717315,291.150390625,291.1499938964844,261.2712097167969,259.70782470703125,279.75146484375,293.26226806640625,291.150390625,1.0,0.5525264143943787,0.7642307877540588,0.7642307877540588,1.0,1.0,-1.2186936140060425,0.5149673819541931,0.7037262320518494,0.222564086318016,0.0,0.0,0.6284111142158508,410.111083984375,410.0,-0.12317456305027,-13989.9814453125,953.1253051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1792297363281,308.3500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.06640625,18000.0,0.0,0.0,0.3167038559913635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6923914551734924,0.6923984289169312,-6.9821212491660845e-06,0.0,0.000321414147038,0.0,0.0,55.87897491455078,0.0,0.0,0.0,0.4411153793334961,4.0,0.0,1.0
487320,293.1425170898437,297.1499938964844,293.1499938964844,0.097971498966217,-2253.3466796875,304.14910888671875,0.4824781119823456,0.1429201811552047,0.1004013195633888,293.15985107421875,297.1499938964844,293.1499938964844,0.0040325014851987,-320.91796875,295.3515319824219,0.2983373701572418,0.050000000745058,0.0631984770298004,293.1922912597656,297.1499938964844,293.1499938964844,0.1759284138679504,-2801.16455078125,304.154296875,0.5794628858566284,0.2381944954395294,0.1782290637493133,293.16357421875,297.1499938964844,293.1499938964844,0.2616274952888489,-5198.25537109375,304.1512756347656,0.6463671326637268,0.3333757221698761,0.3308256566524505,293.2622375488281,297.1499938964844,293.1499938964844,0.00552394753322,-2042.721923828125,296.7929077148437,0.2983373701572418,0.050000000745058,0.2997863590717315,291.150390625,291.1499938964844,261.2712097167969,259.70782470703125,279.75146484375,293.26226806640625,291.150390625,1.0,0.5525264143943787,0.7642307877540588,0.7642307877540588,1.0,1.0,-1.2186936140060425,0.5149673819541931,0.7037262320518494,0.222564086318016,0.0,0.0,0.6284111142158508,410.111083984375,410.0,-0.12317456305027,-13989.9814453125,953.1253051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1792297363281,308.3500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.06640625,18000.0,0.0,0.0,0.3167038559913635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6923914551734924,0.6923984289169312,-6.9821212491660845e-06,0.0,0.000321414147038,0.0,0.0,55.87897491455078,0.0,0.0,0.0,0.4411153793334961,4.0,0.0,1.0
487380,293.14215087890625,297.1499938964844,293.1499938964844,0.098170168697834,-2257.033203125,304.1490783691406,0.4827740490436554,0.1431823670864105,0.1005647182464599,293.1575012207031,297.1499938964844,293.1499938964844,0.0040357867255806,-321.1724853515625,295.3546142578125,0.2983368635177612,0.050000000745058,0.0631986260414123,293.1916809082031,297.1499938964844,293.1499938964844,0.1751113981008529,-2790.8037109375,304.1542358398437,0.5786036849021912,0.2372509092092514,0.1775688529014587,293.1629333496094,297.1499938964844,293.1499938964844,0.2614250183105469,-5195.1005859375,304.15118408203125,0.6462367177009583,0.3331648409366607,0.3306232988834381,293.2616882324219,297.1499938964844,293.1499938964844,0.0054830117151141,-2029.2177734375,296.7554626464844,0.2983368635177612,0.050000000745058,0.2997870743274688,291.1502685546875,291.1499938964844,261.25640869140625,259.6983642578125,279.7475280761719,293.26171875,291.1502685546875,1.0,0.5524750351905823,0.7638229131698608,0.7638229131698608,1.0,1.0,-1.2179394960403442,0.5145485997200012,0.7033908367156982,0.2223919630050659,0.0,0.0,0.6283831596374512,410.1055908203125,410.0,-0.168857604265213,-13985.94921875,952.3966674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1783142089844,308.3499755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7109375,18000.0,0.0,0.0,0.31659796833992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6923141479492188,0.6923211216926575,-6.98139047017321e-06,0.0,0.0003213066956959,0.0,0.0,55.86545181274414,0.0,0.0,0.0,0.4410838186740875,4.0,0.0,1.0
487440,293.14215087890625,297.1499938964844,293.1499938964844,0.098170168697834,-2257.033203125,304.1490783691406,0.4827740490436554,0.1431823670864105,0.1005647182464599,293.1575012207031,297.1499938964844,293.1499938964844,0.0040357867255806,-321.1724853515625,295.3546142578125,0.2983368635177612,0.050000000745058,0.0631986260414123,293.1916809082031,297.1499938964844,293.1499938964844,0.1751113981008529,-2790.8037109375,304.1542358398437,0.5786036849021912,0.2372509092092514,0.1775688529014587,293.1629333496094,297.1499938964844,293.1499938964844,0.2614250183105469,-5195.1005859375,304.15118408203125,0.6462367177009583,0.3331648409366607,0.3306232988834381,293.2616882324219,297.1499938964844,293.1499938964844,0.0054830117151141,-2029.2177734375,296.7554626464844,0.2983368635177612,0.050000000745058,0.2997870743274688,291.1502685546875,291.1499938964844,261.25640869140625,259.6983642578125,279.7475280761719,293.26171875,291.1502685546875,1.0,0.5524750351905823,0.7638229131698608,0.7638229131698608,1.0,1.0,-1.2179394960403442,0.5145485997200012,0.7033908367156982,0.2223919630050659,0.0,0.0,0.6283831596374512,410.1055908203125,410.0,-0.168857604265213,-13985.94921875,952.3966674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1783142089844,308.3499755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7109375,18000.0,0.0,0.0,0.31659796833992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6923141479492188,0.6923211216926575,-6.98139047017321e-06,0.0,0.0003213066956959,0.0,0.0,55.86545181274414,0.0,0.0,0.0,0.4410838186740875,4.0,0.0,1.0
487500,293.1419982910156,297.1499938964844,293.1499938964844,0.0982723534107208,-2258.928955078125,304.1490783691406,0.4829256236553192,0.1433170288801193,0.1006486639380455,293.15631103515625,297.1499938964844,293.1499938964844,0.0040377965196967,-321.3281555175781,295.35650634765625,0.2983366549015045,0.050000000745058,0.0631986930966377,293.1913452148437,297.1499938964844,293.1499938964844,0.1747089177370071,-2785.696044921875,304.1542053222656,0.5781785845756531,0.2367855608463287,0.1772432029247284,293.16259765625,297.1499938964844,293.1499938964844,0.2613302767276764,-5193.62548828125,304.1511535644531,0.6461755633354187,0.3330659568309784,0.3305282890796661,293.26141357421875,297.1499938964844,293.1499938964844,0.0054626939818263,-2022.4981689453125,296.73681640625,0.2983366549015045,0.050000000745058,0.2997874021530151,291.15020751953125,291.1499938964844,261.2489929199219,259.6936950683594,279.7455749511719,293.2614440917969,291.1501770019531,1.0,0.55245041847229,0.7636190056800842,0.7636190056800842,1.0,1.0,-1.2175788879394531,0.5143464803695679,0.70323246717453,0.2223101705312729,0.0,0.0,0.6283780932426453,410.1028442382813,410.0,-0.190990999341011,-13984.10546875,952.0481567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1777648925781,308.34991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.498046875,18000.0,0.0,0.0,0.31654754281044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6922928690910339,0.6922998428344727,-6.9811635512451176e-06,0.0,0.0003212555020581,0.0,0.0,55.861572265625,0.0,0.0,0.0,0.4410749673843384,4.0,0.0,1.0
487560,293.1418151855469,297.1499938964844,293.1499938964844,0.0983763188123703,-2260.857421875,304.1490478515625,0.4830794036388397,0.1434539705514907,0.1007340103387832,293.15509033203125,297.1499938964844,293.1499938964844,0.0040400396101176,-321.5018920898437,295.358642578125,0.2983364760875702,0.050000000745058,0.0631987527012825,293.1910400390625,297.1499938964844,293.1499938964844,0.1743102520704269,-2780.63427734375,304.1541748046875,0.5777562260627747,0.2363243699073791,0.1769203841686248,293.16229248046875,297.1499938964844,293.1499938964844,0.261239618062973,-5192.21435546875,304.1510925292969,0.6461168527603149,0.3329712450504303,0.3304371237754822,293.2611389160156,297.1499938964844,293.1499938964844,0.005442467983812,-2015.7974853515625,296.7182312011719,0.2983364760875702,0.050000000745058,0.2997876703739166,291.1501159667969,291.1499938964844,261.2416076660156,259.6890563964844,279.7435913085937,293.2611694335937,291.15008544921875,1.0,0.5524264574050903,0.7634163498878479,0.7634163498878479,1.0,1.0,-1.2172287702560425,0.5141490697860718,0.7030797004699707,0.2222311049699783,0.0,0.0,0.6283792853355408,410.1000671386719,410.0,-0.2134659439325332,-13982.37890625,951.7095947265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1771545410156,308.3498229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.265625,18000.0,0.0,0.0,0.3164989948272705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6922839879989624,0.6922909617424011,-6.981036221986869e-06,0.0,0.0003212062292732,0.0,0.0,55.85974884033203,0.0,0.0,0.0,0.4410710036754608,4.0,0.0,1.0
487620,293.1414489746094,297.1499938964844,293.1499938964844,0.0985893383622169,-2264.807861328125,304.1490173339844,0.4833931028842926,0.1437341719865799,0.1009086817502975,293.15264892578125,297.1499938964844,293.1499938964844,0.004045192617923,-321.9008483886719,295.3635559082031,0.2983361482620239,0.050000000745058,0.0631988495588302,293.1903991699219,297.1499938964844,293.1499938964844,0.1735238432884216,-2770.642578125,304.1540832519531,0.5769195556640625,0.23541359603405,0.1762828379869461,293.16162109375,297.1499938964844,293.1499938964844,0.2610697746276855,-5189.572265625,304.1510314941406,0.6460066437721252,0.3327933847904205,0.3302657902240753,293.26055908203125,297.1499938964844,293.1499938964844,0.0054022897966206,-2002.4537353515625,296.68115234375,0.2983361482620239,0.050000000745058,0.2997881472110748,291.1499328613281,291.1499938964844,261.2268371582031,259.67987060546875,279.7396240234375,293.2605895996094,291.14990234375,1.0,0.5523804426193237,0.7630109786987305,0.7630109786987305,1.0,1.0,-1.2165580987930298,0.5137674808502197,0.7027905583381653,0.2220798730850219,0.0,0.0,0.6284012794494629,410.0945129394531,410.0,-0.2562030255794525,-13979.2724609375,951.0606079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1756896972656,308.3495788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.740234375,18000.0,0.0,0.0,0.3164079189300537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.692305326461792,0.6923123002052307,-6.981097158131888e-06,0.0,0.0003211137955076,0.0,0.0,55.86259460449219,0.0,0.0,0.0,0.4410786032676697,4.0,0.0,1.0
487680,293.1414489746094,297.1499938964844,293.1499938964844,0.0985893383622169,-2264.807861328125,304.1490173339844,0.4833931028842926,0.1437341719865799,0.1009086817502975,293.15264892578125,297.1499938964844,293.1499938964844,0.004045192617923,-321.9008483886719,295.3635559082031,0.2983361482620239,0.050000000745058,0.0631988495588302,293.1903991699219,297.1499938964844,293.1499938964844,0.1735238432884216,-2770.642578125,304.1540832519531,0.5769195556640625,0.23541359603405,0.1762828379869461,293.16162109375,297.1499938964844,293.1499938964844,0.2610697746276855,-5189.572265625,304.1510314941406,0.6460066437721252,0.3327933847904205,0.3302657902240753,293.26055908203125,297.1499938964844,293.1499938964844,0.0054022897966206,-2002.4537353515625,296.68115234375,0.2983361482620239,0.050000000745058,0.2997881472110748,291.1499328613281,291.1499938964844,261.2268371582031,259.67987060546875,279.7396240234375,293.2605895996094,291.14990234375,1.0,0.5523804426193237,0.7630109786987305,0.7630109786987305,1.0,1.0,-1.2165580987930298,0.5137674808502197,0.7027905583381653,0.2220798730850219,0.0,0.0,0.6284012794494629,410.0945129394531,410.0,-0.2562030255794525,-13979.2724609375,951.0606079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1756896972656,308.3495788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.740234375,18000.0,0.0,0.0,0.3164079189300537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.692305326461792,0.6923123002052307,-6.981097158131888e-06,0.0,0.0003211137955076,0.0,0.0,55.86259460449219,0.0,0.0,0.0,0.4410786032676697,4.0,0.0,1.0
487740,293.1410827636719,297.1499938964844,293.1499938964844,0.0988098606467247,-2268.896240234375,304.14898681640625,0.4837160408496856,0.1440238654613495,0.1010892838239669,293.150146484375,297.1499938964844,293.1499938964844,0.0040513495914638,-322.37725830078125,295.36944580078125,0.2983359396457672,0.050000000745058,0.0631989240646362,293.18975830078125,297.1499938964844,293.1499938964844,0.1727535128593444,-2760.84619140625,304.1540222167969,0.5760955214500427,0.23452028632164,0.1756573915481567,293.1609802246094,297.1499938964844,293.1499938964844,0.2609167993068695,-5187.1953125,304.15093994140625,0.6459069848060608,0.3326328098773956,0.3301106095314026,293.260009765625,297.1499938964844,293.1499938964844,0.0053624943830072,-1989.1932373046875,296.6443176269531,0.2983359396457672,0.050000000745058,0.2997885048389435,291.14971923828125,291.1499938964844,261.2120056152344,259.6707458496094,279.735595703125,293.2600402832031,291.1496887207031,1.0,0.5523372292518616,0.7626056671142578,0.7626056671142578,1.0,1.0,-1.2159311771392822,0.5134056806564331,0.7025255560874939,0.2219381630420684,0.0,0.0,0.6284546256065369,410.0888977050781,410.0,-0.2932470738887787,-13976.7109375,950.4534301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17388916015625,308.3492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.142578125,18000.0,0.0,0.0,0.3163272440433502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6923902034759521,0.6923972368240356,-6.981675596762216e-06,0.0,0.0003210319555364,0.0,0.0,55.87603378295898,0.0,0.0,0.0,0.4411115050315857,4.0,0.0,1.0
487800,293.1410827636719,297.1499938964844,293.1499938964844,0.0988098606467247,-2268.896240234375,304.14898681640625,0.4837160408496856,0.1440238654613495,0.1010892838239669,293.150146484375,297.1499938964844,293.1499938964844,0.0040513495914638,-322.37725830078125,295.36944580078125,0.2983359396457672,0.050000000745058,0.0631989240646362,293.18975830078125,297.1499938964844,293.1499938964844,0.1727535128593444,-2760.84619140625,304.1540222167969,0.5760955214500427,0.23452028632164,0.1756573915481567,293.1609802246094,297.1499938964844,293.1499938964844,0.2609167993068695,-5187.1953125,304.15093994140625,0.6459069848060608,0.3326328098773956,0.3301106095314026,293.260009765625,297.1499938964844,293.1499938964844,0.0053624943830072,-1989.1932373046875,296.6443176269531,0.2983359396457672,0.050000000745058,0.2997885048389435,291.14971923828125,291.1499938964844,261.2120056152344,259.6707458496094,279.735595703125,293.2600402832031,291.1496887207031,1.0,0.5523372292518616,0.7626056671142578,0.7626056671142578,1.0,1.0,-1.2159311771392822,0.5134056806564331,0.7025255560874939,0.2219381630420684,0.0,0.0,0.6284546256065369,410.0888977050781,410.0,-0.2932470738887787,-13976.7109375,950.4534301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17388916015625,308.3492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.142578125,18000.0,0.0,0.0,0.3163272440433502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6923902034759521,0.6923972368240356,-6.981675596762216e-06,0.0,0.0003210319555364,0.0,0.0,55.87603378295898,0.0,0.0,0.0,0.4411115050315857,4.0,0.0,1.0
487860,293.1407470703125,297.1499938964844,293.1499938964844,0.0990378931164741,-2273.1220703125,304.14892578125,0.4840482175350189,0.1443231105804443,0.1012758240103721,293.1476135253906,297.1499938964844,293.1499938964844,0.004058517049998,-322.9316101074219,295.3763122558594,0.2983357906341553,0.050000000745058,0.0631989762187004,293.1891174316406,297.1499938964844,293.1499938964844,0.1719993501901626,-2751.246337890625,304.1539306640625,0.5752843618392944,0.2336447387933731,0.1750441640615463,293.1603088378906,297.1499938964844,293.1499938964844,0.2607805132865906,-5185.0810546875,304.1508483886719,0.6458178162574768,0.332489401102066,0.3299715518951416,293.2593994140625,297.1499938964844,293.1499938964844,0.0053230775520205,-1976.0166015625,296.607666015625,0.2983357906341553,0.050000000745058,0.2997887134552002,291.14947509765625,291.1499938964844,261.1970520019531,259.6616516113281,279.7314758300781,293.25946044921875,291.1494445800781,1.0,0.5522968173027039,0.7622002363204956,0.7622002363204956,1.0,1.0,-1.215348482131958,0.5130639672279358,0.7022844552993774,0.221805065870285,0.0,0.0,0.628541886806488,410.083251953125,410.0,-0.3261800706386566,-13974.7333984375,949.88818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17169189453125,308.3487854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.482421875,18000.0,0.0,0.0,0.3162587285041809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6925445795059204,0.6925516128540039,-6.982824743317906e-06,0.0,0.0003209624264854,0.0,0.0,55.90108108520508,0.0,0.0,0.0,0.4411720633506775,4.0,0.0,1.0
487920,293.1407470703125,297.1499938964844,293.1499938964844,0.0990378931164741,-2273.1220703125,304.14892578125,0.4840482175350189,0.1443231105804443,0.1012758240103721,293.1476135253906,297.1499938964844,293.1499938964844,0.004058517049998,-322.9316101074219,295.3763122558594,0.2983357906341553,0.050000000745058,0.0631989762187004,293.1891174316406,297.1499938964844,293.1499938964844,0.1719993501901626,-2751.246337890625,304.1539306640625,0.5752843618392944,0.2336447387933731,0.1750441640615463,293.1603088378906,297.1499938964844,293.1499938964844,0.2607805132865906,-5185.0810546875,304.1508483886719,0.6458178162574768,0.332489401102066,0.3299715518951416,293.2593994140625,297.1499938964844,293.1499938964844,0.0053230775520205,-1976.0166015625,296.607666015625,0.2983357906341553,0.050000000745058,0.2997887134552002,291.14947509765625,291.1499938964844,261.1970520019531,259.6616516113281,279.7314758300781,293.25946044921875,291.1494445800781,1.0,0.5522968173027039,0.7622002363204956,0.7622002363204956,1.0,1.0,-1.215348482131958,0.5130639672279358,0.7022844552993774,0.221805065870285,0.0,0.0,0.628541886806488,410.083251953125,410.0,-0.3261800706386566,-13974.7333984375,949.88818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17169189453125,308.3487854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.482421875,18000.0,0.0,0.0,0.3162587285041809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6925445795059204,0.6925516128540039,-6.982824743317906e-06,0.0,0.0003209624264854,0.0,0.0,55.90108108520508,0.0,0.0,0.0,0.4411720633506775,4.0,0.0,1.0
487980,293.140380859375,297.1499938964844,293.1499938964844,0.0992737412452697,-2277.490966796875,304.1488952636719,0.4843899607658386,0.1446323543787002,0.1014685705304145,293.14501953125,297.1499938964844,293.1499938964844,0.0040667420253157,-323.5673522949219,295.3842468261719,0.2983357310295105,0.050000000745058,0.0631989911198616,293.1884765625,297.1499938964844,293.1499938964844,0.171262502670288,-2741.85888671875,304.1538391113281,0.5744878649711609,0.2327887713909149,0.1744441837072372,293.1596374511719,297.1499938964844,293.1499938964844,0.2606613337993622,-5183.23583984375,304.1507568359375,0.6457393765449524,0.3323637545108795,0.3298490643501282,293.2588195800781,297.1499938964844,293.1499938964844,0.0052840383723378,-1962.92431640625,296.5712280273437,0.2983357310295105,0.050000000745058,0.2997888028621673,291.14923095703125,291.1499938964844,261.18194580078125,259.6524963378906,279.7272644042969,293.25885009765625,291.1492004394531,1.0,0.5522592663764954,0.7617948651313782,0.7617948651313782,1.0,1.0,-1.21481192111969,0.5127437114715576,0.7020681500434875,0.2216801643371582,0.0,0.0,0.6286662220954895,410.0774536132813,410.0,-0.3572276532649994,-13973.3974609375,949.36669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1690673828125,308.3482360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.763671875,18000.0,0.0,0.0,0.3162042796611786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6927750706672668,0.6927820444107056,-6.984600986470468e-06,0.0,0.0003209071292076,0.0,0.0,55.93887710571289,0.0,0.0,0.0,0.4412629902362823,4.0,0.0,1.0
