time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
488040,293.140380859375,297.1499938964844,293.1499938964844,0.0992737412452697,-2277.490966796875,304.1488952636719,0.4843899607658386,0.1446323543787002,0.1014685705304145,293.14501953125,297.1499938964844,293.1499938964844,0.0040667420253157,-323.5673522949219,295.3842468261719,0.2983357310295105,0.050000000745058,0.0631989911198616,293.1884765625,297.1499938964844,293.1499938964844,0.171262502670288,-2741.85888671875,304.1538391113281,0.5744878649711609,0.2327887713909149,0.1744441837072372,293.1596374511719,297.1499938964844,293.1499938964844,0.2606613337993622,-5183.23583984375,304.1507568359375,0.6457393765449524,0.3323637545108795,0.3298490643501282,293.2588195800781,297.1499938964844,293.1499938964844,0.0052840383723378,-1962.92431640625,296.5712280273437,0.2983357310295105,0.050000000745058,0.2997888028621673,291.14923095703125,291.1499938964844,261.18194580078125,259.6524963378906,279.7272644042969,293.25885009765625,291.1492004394531,1.0,0.5522592663764954,0.7617948651313782,0.7617948651313782,1.0,1.0,-1.21481192111969,0.5127437114715576,0.7020681500434875,0.2216801643371582,0.0,0.0,0.6286662220954895,410.0774536132813,410.0,-0.3572276532649994,-13973.3974609375,949.36669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1690673828125,308.3482360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.763671875,18000.0,0.0,0.0,0.3162042796611786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6927750706672668,0.6927820444107056,-6.984600986470468e-06,0.0,0.0003209071292076,0.0,0.0,55.93887710571289,0.0,0.0,0.0,0.4412629902362823,4.0,0.0,1.0
488100,293.14019775390625,297.1499938964844,293.1499938964844,0.0993945524096489,-2279.728271484375,304.1488647460937,0.484564334154129,0.1447906792163849,0.1015672236680984,293.1437072753906,297.1499938964844,293.1499938964844,0.0040712426416575,-323.91510009765625,295.3885803222656,0.2983357608318329,0.050000000745058,0.0631989911198616,293.1881408691406,297.1499938964844,293.1499938964844,0.1709007173776626,-2737.2470703125,304.15380859375,0.5740953683853149,0.2323683202266693,0.1741493195295334,293.1593322753906,297.1499938964844,293.1499938964844,0.2606079280376434,-5182.41064453125,304.1507263183594,0.6457040905952454,0.332307368516922,0.3297938406467438,293.2585144042969,297.1499938964844,293.1499938964844,0.0052646556869149,-1956.408935546875,296.5531005859375,0.2983357608318329,0.050000000745058,0.2997888028621673,291.1490783691406,291.1499938964844,261.17431640625,259.6478881835937,279.72509765625,293.2585754394531,291.1490478515625,1.0,0.5522416234016418,0.7615921497344971,0.7615921497344971,1.0,1.0,-1.214560866355896,0.5125916600227356,0.7019691467285156,0.2216204702854156,0.0,0.0,0.6287424564361572,410.074462890625,410.0,-0.3732594549655914,-13972.9775390625,949.1221313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1676025390625,308.3479309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3828125,18000.0,0.0,0.0,0.3161825239658355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6929191946983337,0.6929261684417725,-6.985727395658614e-06,0.0,0.0003208850685041,0.0,0.0,55.96261215209961,0.0,0.0,0.0,0.4413199424743652,4.0,0.0,1.0
488160,293.1400146484375,297.1499938964844,293.1499938964844,0.0995173603296279,-2282.002197265625,304.1488647460937,0.4847410917282104,0.1449515968561172,0.1016674563288688,293.1423645019531,297.1499938964844,293.1499938964844,0.0040760128758847,-324.2835388183594,295.3931884765625,0.2983357906341553,0.050000000745058,0.0631989762187004,293.1877746582031,297.1499938964844,293.1499938964844,0.1705436408519745,-2732.693359375,304.1537780761719,0.5737069845199585,0.231953352689743,0.1738580912351608,293.15899658203125,297.1499938964844,293.1499938964844,0.2605587542057037,-5181.65185546875,304.15069580078125,0.6456714868545532,0.3322553932666778,0.3297426700592041,293.2582397460937,297.1499938964844,293.1499938964844,0.0052453652024269,-1949.9144287109373,296.5350036621094,0.2983357906341553,0.050000000745058,0.2997887432575226,291.14892578125,291.1499938964844,261.1666259765625,259.64324951171875,279.722900390625,293.2582702636719,291.1488952636719,1.0,0.5522246360778809,0.7613903880119324,0.7613903880119324,1.0,1.0,-1.2143216133117676,0.512445330619812,0.7018762826919556,0.2215626984834671,0.0,0.0,0.6288285851478577,410.0714111328125,410.0,-0.3909948468208313,-13972.734375,948.8887329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1660461425781,308.3475952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.982421875,18000.0,0.0,0.0,0.3161647021770477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6930835247039795,0.6930904984474182,-6.9870197876298334e-06,0.0,0.0003208669659215,0.0,0.0,55.98973846435547,0.0,0.0,0.0,0.4413850009441376,4.0,0.0,1.0
488220,293.1396179199219,297.1499938964844,293.1499938964844,0.0997697561979293,-2286.673583984375,304.1488342285156,0.4851029813289642,0.1452820599079132,0.1018732786178588,293.1396484375,297.1499938964844,293.1499938964844,0.0040864469483494,-325.089111328125,295.4032897949219,0.298335999250412,0.050000000745058,0.0631989240646362,293.18707275390625,297.1499938964844,293.1499938964844,0.1698460429906845,-2723.79248046875,304.1536865234375,0.5729457139968872,0.231142520904541,0.1732885837554931,293.1582946777344,297.1499938964844,293.1499938964844,0.2604744732379913,-5180.357421875,304.1506042480469,0.6456152200698853,0.3321661353111267,0.3296540379524231,293.25762939453125,297.1499938964844,293.1499938964844,0.00520706968382,-1936.99267578125,296.4989929199219,0.298335999250412,0.050000000745058,0.2997884750366211,291.14862060546875,291.1499938964844,261.15106201171875,259.63385009765625,279.7183532714844,293.2576599121094,291.1485900878906,1.0,0.5521931648254395,0.760986864566803,0.760986864566803,1.0,1.0,-1.2138841152191162,0.5121719837188721,0.7017121911048889,0.2214534878730774,0.0,0.0,0.629035234451294,410.0650024414063,410.0,-0.4274376332759857,-13972.861328125,948.4603271484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1626281738281,308.34686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.123046875,18000.0,0.0,0.0,0.3161426484584808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6934825778007507,0.6934896111488342,-6.990185738686705e-06,0.0,0.0003208446141798,0.0,0.0,56.05582046508789,0.0,0.0,0.0,0.4415431916713714,4.0,0.0,1.0
488280,293.1396179199219,297.1499938964844,293.1499938964844,0.0997697561979293,-2286.673583984375,304.1488342285156,0.4851029813289642,0.1452820599079132,0.1018732786178588,293.1396484375,297.1499938964844,293.1499938964844,0.0040864469483494,-325.089111328125,295.4032897949219,0.298335999250412,0.050000000745058,0.0631989240646362,293.18707275390625,297.1499938964844,293.1499938964844,0.1698460429906845,-2723.79248046875,304.1536865234375,0.5729457139968872,0.231142520904541,0.1732885837554931,293.1582946777344,297.1499938964844,293.1499938964844,0.2604744732379913,-5180.357421875,304.1506042480469,0.6456152200698853,0.3321661353111267,0.3296540379524231,293.25762939453125,297.1499938964844,293.1499938964844,0.00520706968382,-1936.99267578125,296.4989929199219,0.298335999250412,0.050000000745058,0.2997884750366211,291.14862060546875,291.1499938964844,261.15106201171875,259.63385009765625,279.7183532714844,293.2576599121094,291.1485900878906,1.0,0.5521931648254395,0.760986864566803,0.760986864566803,1.0,1.0,-1.2138841152191162,0.5121719837188721,0.7017121911048889,0.2214534878730774,0.0,0.0,0.629035234451294,410.0650024414063,410.0,-0.4274376332759857,-13972.861328125,948.4603271484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1626281738281,308.34686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.123046875,18000.0,0.0,0.0,0.3161426484584808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6934825778007507,0.6934896111488342,-6.990185738686705e-06,0.0,0.0003208446141798,0.0,0.0,56.05582046508789,0.0,0.0,0.0,0.4415431916713714,4.0,0.0,1.0
488340,293.1392517089844,297.1499938964844,293.1499938964844,0.1000310853123664,-2291.50830078125,304.1487731933594,0.4854757785797119,0.145623967051506,0.1020861789584159,293.1368103027344,297.1499938964844,293.1499938964844,0.0040980731137096,-325.98614501953125,295.41455078125,0.2983363270759582,0.050000000745058,0.0631988272070884,293.1863098144531,297.1499938964844,293.1499938964844,0.1691711843013763,-2715.17626953125,304.153564453125,0.5722060799598694,0.2303579896688461,0.1727369576692581,293.1576232910156,297.1499938964844,293.1499938964844,0.2604085803031921,-5179.35302734375,304.1505126953125,0.6455705761909485,0.3320960402488708,0.3295832574367523,293.2569885253906,297.1499938964844,293.1499938964844,0.0051691536791622,-1924.160888671875,296.4632263183594,0.2983363270759582,0.050000000745058,0.2997879981994629,291.1482849121094,291.1499938964844,261.1352233886719,259.624267578125,279.7135925292969,293.2570495605469,291.14825439453125,1.0,0.5521649718284607,0.7605833411216736,0.7605833411216736,1.0,1.0,-1.2135014533996582,0.5119246244430542,0.701576828956604,0.2213520854711532,0.0,0.0,0.6292882561683655,410.0582275390625,410.0,-0.4637564718723297,-13973.83203125,948.0831298828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15875244140625,308.3460998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.19140625,18000.0,0.0,0.0,0.3161395192146301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6939773559570312,0.69398432970047,-6.99414340488147e-06,0.0,0.0003208414418622,0.0,0.0,56.13801193237305,0.0,0.0,0.0,0.4417395889759063,4.0,0.0,1.0
488400,293.1392517089844,297.1499938964844,293.1499938964844,0.1000310853123664,-2291.50830078125,304.1487731933594,0.4854757785797119,0.145623967051506,0.1020861789584159,293.1368103027344,297.1499938964844,293.1499938964844,0.0040980731137096,-325.98614501953125,295.41455078125,0.2983363270759582,0.050000000745058,0.0631988272070884,293.1863098144531,297.1499938964844,293.1499938964844,0.1691711843013763,-2715.17626953125,304.153564453125,0.5722060799598694,0.2303579896688461,0.1727369576692581,293.1576232910156,297.1499938964844,293.1499938964844,0.2604085803031921,-5179.35302734375,304.1505126953125,0.6455705761909485,0.3320960402488708,0.3295832574367523,293.2569885253906,297.1499938964844,293.1499938964844,0.0051691536791622,-1924.160888671875,296.4632263183594,0.2983363270759582,0.050000000745058,0.2997879981994629,291.1482849121094,291.1499938964844,261.1352233886719,259.624267578125,279.7135925292969,293.2570495605469,291.14825439453125,1.0,0.5521649718284607,0.7605833411216736,0.7605833411216736,1.0,1.0,-1.2135014533996582,0.5119246244430542,0.701576828956604,0.2213520854711532,0.0,0.0,0.6292882561683655,410.0582275390625,410.0,-0.4637564718723297,-13973.83203125,948.0831298828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15875244140625,308.3460998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.19140625,18000.0,0.0,0.0,0.3161395192146301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6939773559570312,0.69398432970047,-6.99414340488147e-06,0.0,0.0003208414418622,0.0,0.0,56.13801193237305,0.0,0.0,0.0,0.4417395889759063,4.0,0.0,1.0
488460,293.13885498046875,297.1499938964844,293.1499938964844,0.1003013998270034,-2296.5068359375,304.14874267578125,0.4858594238758087,0.1459773182868957,0.1023061722517013,293.1339111328125,297.1499938964844,293.1499938964844,0.0041108983568847,-326.9750366210937,295.4269714355469,0.2983368039131164,0.050000000745058,0.0631986856460571,293.1855163574219,297.1499938964844,293.1499938964844,0.168519914150238,-2706.85595703125,304.1534729003906,0.5714892148971558,0.2296007573604583,0.1722039431333542,293.15692138671875,297.1499938964844,293.1499938964844,0.2603608965873718,-5178.63623046875,304.1504211425781,0.6455375552177429,0.3320448994636535,0.3295301496982574,293.2563781738281,297.1499938964844,293.1499938964844,0.005131609737873,-1911.418212890625,296.4276733398437,0.2983368039131164,0.050000000745058,0.2997873723506927,291.1479187011719,291.1499938964844,261.1190185546875,259.6144104003906,279.7086181640625,293.25640869140625,291.1478881835937,1.0,0.5521401166915894,0.7601799964904785,0.7601799964904785,1.0,1.0,-1.2131742238998413,0.5117037892341614,0.7014704346656799,0.2212581038475036,0.0,0.0,0.6295893788337708,410.0510559082031,410.0,-0.5020148754119873,-13975.685546875,947.7578735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15447998046875,308.34527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1875,18000.0,0.0,0.0,0.316156268119812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.694571316242218,0.6945782899856567,-6.99892461852869e-06,0.0,0.0003208584384992,0.0,0.0,56.23697280883789,0.0,0.0,0.0,0.4419756829738617,4.0,0.0,1.0
488520,293.13885498046875,297.1499938964844,293.1499938964844,0.1003013998270034,-2296.5068359375,304.14874267578125,0.4858594238758087,0.1459773182868957,0.1023061722517013,293.1339111328125,297.1499938964844,293.1499938964844,0.0041108983568847,-326.9750366210937,295.4269714355469,0.2983368039131164,0.050000000745058,0.0631986856460571,293.1855163574219,297.1499938964844,293.1499938964844,0.168519914150238,-2706.85595703125,304.1534729003906,0.5714892148971558,0.2296007573604583,0.1722039431333542,293.15692138671875,297.1499938964844,293.1499938964844,0.2603608965873718,-5178.63623046875,304.1504211425781,0.6455375552177429,0.3320448994636535,0.3295301496982574,293.2563781738281,297.1499938964844,293.1499938964844,0.005131609737873,-1911.418212890625,296.4276733398437,0.2983368039131164,0.050000000745058,0.2997873723506927,291.1479187011719,291.1499938964844,261.1190185546875,259.6144104003906,279.7086181640625,293.25640869140625,291.1478881835937,1.0,0.5521401166915894,0.7601799964904785,0.7601799964904785,1.0,1.0,-1.2131742238998413,0.5117037892341614,0.7014704346656799,0.2212581038475036,0.0,0.0,0.6295893788337708,410.0510559082031,410.0,-0.5020148754119873,-13975.685546875,947.7578735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15447998046875,308.34527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1875,18000.0,0.0,0.0,0.316156268119812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.694571316242218,0.6945782899856567,-6.99892461852869e-06,0.0,0.0003208584384992,0.0,0.0,56.23697280883789,0.0,0.0,0.0,0.4419756829738617,4.0,0.0,1.0
488580,293.138427734375,297.1499938964844,293.1499938964844,0.1005816385149955,-2301.68603515625,304.148681640625,0.4862551391124725,0.1463433355093002,0.1025340110063552,293.1308898925781,297.1499938964844,293.1499938964844,0.0041250572539865,-328.0658569335937,295.4407043457031,0.2983374297618866,0.050000000745058,0.0631985068321228,293.1846618652344,297.1499938964844,293.1499938964844,0.1678954064846038,-2698.87353515625,304.1533508300781,0.5707991123199463,0.2288746833801269,0.171692207455635,293.1562194824219,297.1499938964844,293.1499938964844,0.2603329718112945,-5178.2314453125,304.1503295898437,0.6455172300338745,0.3320144712924957,0.3294963240623474,293.2557373046875,297.1499938964844,293.1499938964844,0.005094458349049,-1898.77294921875,296.3923645019531,0.2983374297618866,0.050000000745058,0.2997864782810211,291.1475524902344,291.1499938964844,261.1024475097656,259.6042785644531,279.703369140625,293.2557678222656,291.1474914550781,1.0,0.5521190166473389,0.7597765922546387,0.7597765922546387,1.0,1.0,-1.2129087448120115,0.5115123987197876,0.7013963460922241,0.2211726754903793,0.0,0.0,0.6299449801445007,410.0435180664063,410.0,-0.5363577604293823,-13978.5439453125,947.4905395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14971923828125,308.34442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.107421875,18000.0,0.0,0.0,0.3161959648132324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6952784061431885,0.695285439491272,-7.004648523434298e-06,0.0,0.0003208987182006,0.0,0.0,56.35512161254883,0.0,0.0,0.0,0.4422570765018463,4.0,0.0,1.0
488640,293.138427734375,297.1499938964844,293.1499938964844,0.1005816385149955,-2301.68603515625,304.148681640625,0.4862551391124725,0.1463433355093002,0.1025340110063552,293.1308898925781,297.1499938964844,293.1499938964844,0.0041250572539865,-328.0658569335937,295.4407043457031,0.2983374297618866,0.050000000745058,0.0631985068321228,293.1846618652344,297.1499938964844,293.1499938964844,0.1678954064846038,-2698.87353515625,304.1533508300781,0.5707991123199463,0.2288746833801269,0.171692207455635,293.1562194824219,297.1499938964844,293.1499938964844,0.2603329718112945,-5178.2314453125,304.1503295898437,0.6455172300338745,0.3320144712924957,0.3294963240623474,293.2557373046875,297.1499938964844,293.1499938964844,0.005094458349049,-1898.77294921875,296.3923645019531,0.2983374297618866,0.050000000745058,0.2997864782810211,291.1475524902344,291.1499938964844,261.1024475097656,259.6042785644531,279.703369140625,293.2557678222656,291.1474914550781,1.0,0.5521190166473389,0.7597765922546387,0.7597765922546387,1.0,1.0,-1.2129087448120115,0.5115123987197876,0.7013963460922241,0.2211726754903793,0.0,0.0,0.6299449801445007,410.0435180664063,410.0,-0.5363577604293823,-13978.5439453125,947.4905395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14971923828125,308.34442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.107421875,18000.0,0.0,0.0,0.3161959648132324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6952784061431885,0.695285439491272,-7.004648523434298e-06,0.0,0.0003208987182006,0.0,0.0,56.35512161254883,0.0,0.0,0.0,0.4422570765018463,4.0,0.0,1.0
488700,293.1382141113281,297.1499938964844,293.1499938964844,0.1007255166769027,-2304.343994140625,304.148681640625,0.4864575266838074,0.1465311348438263,0.102650910615921,293.1293334960937,297.1499938964844,293.1499938964844,0.0041326438076794,-328.6500244140625,295.44805908203125,0.2983377873897552,0.050000000745058,0.0631983950734138,293.1842041015625,297.1499938964844,293.1499938964844,0.1675935387611389,-2695.013671875,304.1532897949219,0.5704646706581116,0.2285237312316894,0.1714446395635604,293.1558532714844,297.1499938964844,293.1499938964844,0.260326474905014,-5178.14697265625,304.1502685546875,0.6455118060112,0.3320070207118988,0.3294867277145386,293.2554016113281,297.1499938964844,293.1499938964844,0.0050760307349264,-1892.4874267578125,296.3747863769531,0.2983377873897552,0.050000000745058,0.2997859716415405,291.1473388671875,291.1499938964844,261.093994140625,259.5990905761719,279.7006530761719,293.25543212890625,291.1473083496094,1.0,0.552109956741333,0.7595748901367188,0.7595748901367188,1.0,1.0,-1.2127997875213623,0.5114280581474304,0.7013717293739319,0.2211332023143768,0.0,0.0,0.6301437020301819,410.0396118164063,410.0,-0.5524840354919434,-13980.365234375,947.3790893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1471862792969,308.343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.544921875,18000.0,0.0,0.0,0.3162248730659485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6956756711006165,0.6956827044487,-7.007876774878241e-06,0.0,0.0003209280548617,0.0,0.0,56.42164611816406,0.0,0.0,0.0,0.4424152970314026,4.0,0.0,1.0
488760,293.13800048828125,297.1499938964844,293.1499938964844,0.1008719280362129,-2307.048095703125,304.1486511230469,0.4866630136966705,0.1467221826314926,0.1027698218822479,293.12774658203125,297.1499938964844,293.1499938964844,0.0041405777446925,-329.2606201171875,295.4557800292969,0.2983381748199463,0.050000000745058,0.0631982758641243,293.1837463378906,297.1499938964844,293.1499938964844,0.1672988086938858,-2691.244140625,304.1532287597656,0.5701375007629395,0.2281811237335205,0.1712027937173843,293.1554870605469,297.1499938964844,293.1499938964844,0.2603249549865722,-5178.14111328125,304.1502380371094,0.6455095410346985,0.3320048451423645,0.3294819891452789,293.25506591796875,297.1499938964844,293.1499938964844,0.0050577004440128,-1886.2265625,296.3572998046875,0.2983381748199463,0.050000000745058,0.2997854053974151,291.1471252441406,291.1499938964844,261.0854187011719,259.5937805175781,279.6978454589844,293.2550964355469,291.1470947265625,1.0,0.5521017909049988,0.7593731880187988,0.7593731880187988,1.0,1.0,-1.2127069234848022,0.5113512873649597,0.7013555765151978,0.221095934510231,0.0,0.0,0.6303567886352539,410.0356140136719,410.0,-0.5674417614936829,-13982.45703125,947.28271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14453125,308.34356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.966796875,18000.0,0.0,0.0,0.3162600994110107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6961030960083008,0.6961101293563843,-7.011358320596628e-06,0.0,0.0003209637943655,0.0,0.0,56.49332046508789,0.0,0.0,0.0,0.4425856173038482,4.0,0.0,1.0
488820,293.1375732421875,297.1499938964844,293.1499938964844,0.1011723056435585,-2312.593017578125,304.1485900878906,0.4870830476284027,0.1471138596534729,0.103013627231121,293.12451171875,297.1499938964844,293.1499938964844,0.0041574803180992,-330.5604553222656,295.4721984863281,0.2983390986919403,0.050000000745058,0.0631980076432228,293.18280029296875,297.1499938964844,293.1499938964844,0.1667308509349823,-2683.97802734375,304.1531066894531,0.5695054531097412,0.2275209724903106,0.1707363277673721,293.1547546386719,297.1499938964844,293.1499938964844,0.2603366672992706,-5178.3623046875,304.150146484375,0.6455146074295044,0.3320159912109375,0.3294870853424072,293.25439453125,297.1499938964844,293.1499938964844,0.0050213309004902,-1873.7786865234373,296.3224792480469,0.2983390986919403,0.050000000745058,0.2997841238975525,291.1466979980469,291.1499938964844,261.0679016113281,259.5828857421875,279.6920166015625,293.2544250488281,291.14666748046875,1.0,0.5520885586738586,0.7589697241783142,0.7589697241783142,1.0,1.0,-1.212569236755371,0.5112208724021912,0.7013484239578247,0.2210280001163482,0.0,0.0,0.6308261156082153,410.0273742675781,410.0,-0.5961329936981201,-13987.458984375,947.1353149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.138916015625,308.3427429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.771484375,18000.0,0.0,0.0,0.3163498342037201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6970484256744385,0.697055459022522,-7.0190858423302416e-06,0.0,0.000321054860251,0.0,0.0,56.65221405029297,0.0,0.0,0.0,0.442962646484375,4.0,0.0,1.0
488880,293.1375732421875,297.1499938964844,293.1499938964844,0.1011723056435585,-2312.593017578125,304.1485900878906,0.4870830476284027,0.1471138596534729,0.103013627231121,293.12451171875,297.1499938964844,293.1499938964844,0.0041574803180992,-330.5604553222656,295.4721984863281,0.2983390986919403,0.050000000745058,0.0631980076432228,293.18280029296875,297.1499938964844,293.1499938964844,0.1667308509349823,-2683.97802734375,304.1531066894531,0.5695054531097412,0.2275209724903106,0.1707363277673721,293.1547546386719,297.1499938964844,293.1499938964844,0.2603366672992706,-5178.3623046875,304.150146484375,0.6455146074295044,0.3320159912109375,0.3294870853424072,293.25439453125,297.1499938964844,293.1499938964844,0.0050213309004902,-1873.7786865234373,296.3224792480469,0.2983390986919403,0.050000000745058,0.2997841238975525,291.1466979980469,291.1499938964844,261.0679016113281,259.5828857421875,279.6920166015625,293.2544250488281,291.14666748046875,1.0,0.5520885586738586,0.7589697241783142,0.7589697241783142,1.0,1.0,-1.212569236755371,0.5112208724021912,0.7013484239578247,0.2210280001163482,0.0,0.0,0.6308261156082153,410.0273742675781,410.0,-0.5961329936981201,-13987.458984375,947.1353149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.138916015625,308.3427429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.771484375,18000.0,0.0,0.0,0.3163498342037201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6970484256744385,0.697055459022522,-7.0190858423302416e-06,0.0,0.000321054860251,0.0,0.0,56.65221405029297,0.0,0.0,0.0,0.442962646484375,4.0,0.0,1.0
488940,293.1371459960937,297.1499938964844,293.1499938964844,0.1014833375811576,-2318.3310546875,304.1485595703125,0.487515926361084,0.1475191414356231,0.1032658964395523,293.12115478515625,297.1499938964844,293.1499938964844,0.0041758646257221,-331.97283935546875,295.4900817871094,0.2983401715755462,0.050000000745058,0.0631976947188377,293.1817626953125,297.1499938964844,293.1499938964844,0.1661936938762664,-2677.103515625,304.1529541015625,0.5689058303833008,0.2268968075513839,0.1702946871519088,293.15399169921875,297.1499938964844,293.1499938964844,0.2603691220283508,-5178.91064453125,304.1500244140625,0.64553302526474,0.3320489525794983,0.3295125961303711,293.2536926269531,297.1499938964844,293.1499938964844,0.0049853650853037,-1861.4359130859373,296.2879638671875,0.2983401715755462,0.050000000745058,0.2997826337814331,291.1462707519531,291.1499938964844,261.04986572265625,259.571533203125,279.6858825683594,293.25372314453125,291.1462097167969,1.0,0.5520794987678528,0.7585663199424744,0.7585663199424744,1.0,1.0,-1.2125000953674316,0.5111228227615356,0.7013773322105408,0.2209700047969818,0.0,0.0,0.6313571333885193,410.0188598632813,410.0,-0.6184031963348389,-13993.6435546875,947.05224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1328430175781,308.3419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.525390625,18000.0,0.0,0.0,0.3164677917957306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6981242299079895,0.698131263256073,-7.027917945379159e-06,0.0,0.0003211745643056,0.0,0.0,56.8336067199707,0.0,0.0,0.0,0.4433921873569488,4.0,0.0,1.0
489000,293.1371459960937,297.1499938964844,293.1499938964844,0.1014833375811576,-2318.3310546875,304.1485595703125,0.487515926361084,0.1475191414356231,0.1032658964395523,293.12115478515625,297.1499938964844,293.1499938964844,0.0041758646257221,-331.97283935546875,295.4900817871094,0.2983401715755462,0.050000000745058,0.0631976947188377,293.1817626953125,297.1499938964844,293.1499938964844,0.1661936938762664,-2677.103515625,304.1529541015625,0.5689058303833008,0.2268968075513839,0.1702946871519088,293.15399169921875,297.1499938964844,293.1499938964844,0.2603691220283508,-5178.91064453125,304.1500244140625,0.64553302526474,0.3320489525794983,0.3295125961303711,293.2536926269531,297.1499938964844,293.1499938964844,0.0049853650853037,-1861.4359130859373,296.2879638671875,0.2983401715755462,0.050000000745058,0.2997826337814331,291.1462707519531,291.1499938964844,261.04986572265625,259.571533203125,279.6858825683594,293.25372314453125,291.1462097167969,1.0,0.5520794987678528,0.7585663199424744,0.7585663199424744,1.0,1.0,-1.2125000953674316,0.5111228227615356,0.7013773322105408,0.2209700047969818,0.0,0.0,0.6313571333885193,410.0188598632813,410.0,-0.6184031963348389,-13993.6435546875,947.05224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1328430175781,308.3419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.525390625,18000.0,0.0,0.0,0.3164677917957306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6981242299079895,0.698131263256073,-7.027917945379159e-06,0.0,0.0003211745643056,0.0,0.0,56.8336067199707,0.0,0.0,0.0,0.4433921873569488,4.0,0.0,1.0
489060,293.1366882324219,297.1499938964844,293.1499938964844,0.1018048599362373,-2324.258544921875,304.14849853515625,0.4879613518714905,0.1479377746582031,0.1035265102982521,293.1177062988281,297.1499938964844,293.1499938964844,0.0041957213543355,-333.4965515136719,295.5093994140625,0.2983413636684418,0.050000000745058,0.063197337090969,293.18072509765625,297.1499938964844,293.1499938964844,0.1656872481107711,-2670.620361328125,304.15283203125,0.5683388710021973,0.2263085544109344,0.1698778718709945,293.1532287597656,297.1499938964844,293.1499938964844,0.2604218125343323,-5179.77783203125,304.1499328613281,0.6455644965171814,0.332103282213211,0.3295581042766571,293.2529602050781,297.1499938964844,293.1499938964844,0.0049497978761792,-1849.1973876953125,296.25372314453125,0.2983413636684418,0.050000000745058,0.299780935049057,291.1457824707031,291.1499938964844,261.03125,259.5596618652344,279.67938232421875,293.2530212402344,291.145751953125,1.0,0.5520746111869812,0.7581615447998047,0.7581615447998047,1.0,1.0,-1.212498903274536,0.5110567212104797,0.7014421224594116,0.2209218293428421,0.0,0.0,0.631949245929718,410.0101013183594,410.0,-0.6362993717193604,-14001.015625,947.0330810546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1263732910156,308.3411865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.24609375,18000.0,0.0,0.0,0.3166145384311676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6993297338485718,0.6993367671966553,-7.037858722469537e-06,0.0,0.0003213235177099,0.0,0.0,57.03755569458008,0.0,0.0,0.0,0.4438741207122803,4.0,0.0,1.0
489120,293.1366882324219,297.1499938964844,293.1499938964844,0.1018048599362373,-2324.258544921875,304.14849853515625,0.4879613518714905,0.1479377746582031,0.1035265102982521,293.1177062988281,297.1499938964844,293.1499938964844,0.0041957213543355,-333.4965515136719,295.5093994140625,0.2983413636684418,0.050000000745058,0.063197337090969,293.18072509765625,297.1499938964844,293.1499938964844,0.1656872481107711,-2670.620361328125,304.15283203125,0.5683388710021973,0.2263085544109344,0.1698778718709945,293.1532287597656,297.1499938964844,293.1499938964844,0.2604218125343323,-5179.77783203125,304.1499328613281,0.6455644965171814,0.332103282213211,0.3295581042766571,293.2529602050781,297.1499938964844,293.1499938964844,0.0049497978761792,-1849.1973876953125,296.25372314453125,0.2983413636684418,0.050000000745058,0.299780935049057,291.1457824707031,291.1499938964844,261.03125,259.5596618652344,279.67938232421875,293.2530212402344,291.145751953125,1.0,0.5520746111869812,0.7581615447998047,0.7581615447998047,1.0,1.0,-1.212498903274536,0.5110567212104797,0.7014421224594116,0.2209218293428421,0.0,0.0,0.631949245929718,410.0101013183594,410.0,-0.6362993717193604,-14001.015625,947.0330810546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1263732910156,308.3411865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.24609375,18000.0,0.0,0.0,0.3166145384311676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6993297338485718,0.6993367671966553,-7.037858722469537e-06,0.0,0.0003213235177099,0.0,0.0,57.03755569458008,0.0,0.0,0.0,0.4438741207122803,4.0,0.0,1.0
489180,293.1361999511719,297.1499938964844,293.1499938964844,0.1021373867988586,-2330.384765625,304.1484375,0.4884200394153595,0.1483704596757888,0.1037958934903144,293.1141052246094,297.1499938964844,293.1499938964844,0.0042171515524387,-335.1389465332031,295.5302429199219,0.2983427047729492,0.050000000745058,0.0631969347596168,293.1795959472656,297.1499938964844,293.1499938964844,0.1652133464813232,-2664.55224609375,304.1526794433594,0.5678070783615112,0.2257584184408188,0.1694874614477157,293.1524658203125,297.1499938964844,293.1499938964844,0.2604956328868866,-5180.9775390625,304.1498413085937,0.6456097364425659,0.332179993391037,0.3296246528625488,293.2522277832031,297.1499938964844,293.1499938964844,0.0049146432429552,-1837.0692138671875,296.2197570800781,0.2983427047729492,0.050000000745058,0.2997790575027466,291.14532470703125,291.1499938964844,261.0119934082031,259.5472412109375,279.6725158691406,293.2522888183594,291.1452941894531,1.0,0.5520742535591125,0.757756769657135,0.757756769657135,1.0,1.0,-1.212569236755371,0.5110242366790771,0.701545000076294,0.2208849638700485,0.0,0.0,0.6326056718826294,410.0011596679688,410.0,-0.6474543809890747,-14009.662109375,947.0814208984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1195068359375,308.3405456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.9375,18000.0,0.0,0.0,0.3167926371097564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7006729245185852,0.7006799578666687,-7.04898184267222e-06,0.0,0.0003215042524971,0.0,0.0,57.26561737060547,0.0,0.0,0.0,0.4444116950035095,4.0,0.0,1.0
489240,293.1361999511719,297.1499938964844,293.1499938964844,0.1021373867988586,-2330.384765625,304.1484375,0.4884200394153595,0.1483704596757888,0.1037958934903144,293.1141052246094,297.1499938964844,293.1499938964844,0.0042171515524387,-335.1389465332031,295.5302429199219,0.2983427047729492,0.050000000745058,0.0631969347596168,293.1795959472656,297.1499938964844,293.1499938964844,0.1652133464813232,-2664.55224609375,304.1526794433594,0.5678070783615112,0.2257584184408188,0.1694874614477157,293.1524658203125,297.1499938964844,293.1499938964844,0.2604956328868866,-5180.9775390625,304.1498413085937,0.6456097364425659,0.332179993391037,0.3296246528625488,293.2522277832031,297.1499938964844,293.1499938964844,0.0049146432429552,-1837.0692138671875,296.2197570800781,0.2983427047729492,0.050000000745058,0.2997790575027466,291.14532470703125,291.1499938964844,261.0119934082031,259.5472412109375,279.6725158691406,293.2522888183594,291.1452941894531,1.0,0.5520742535591125,0.757756769657135,0.757756769657135,1.0,1.0,-1.212569236755371,0.5110242366790771,0.701545000076294,0.2208849638700485,0.0,0.0,0.6326056718826294,410.0011596679688,410.0,-0.6474543809890747,-14009.662109375,947.0814208984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1195068359375,308.3405456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.9375,18000.0,0.0,0.0,0.3167926371097564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7006729245185852,0.7006799578666687,-7.04898184267222e-06,0.0,0.0003215042524971,0.0,0.0,57.26561737060547,0.0,0.0,0.0,0.4444116950035095,4.0,0.0,1.0
489300,293.135986328125,297.1499938964844,293.1499938964844,0.1023078486323356,-2333.5234375,304.1484069824219,0.4886544048786163,0.1485921442508697,0.1039339378476142,293.1123046875,297.1499938964844,293.1499938964844,0.0042284606024622,-336.0047912597656,295.5412902832031,0.2983434498310089,0.050000000745058,0.0631967186927795,293.17901611328125,297.1499938964844,293.1499938964844,0.1649886965751648,-2661.67529296875,304.152587890625,0.5675545334815979,0.2254974544048309,0.1693022400140762,293.1520690917969,297.1499938964844,293.1499938964844,0.2605405747890472,-5181.7041015625,304.1497802734375,0.6456375122070312,0.3322268724441528,0.3296658992767334,293.2518615722656,297.1499938964844,293.1499938964844,0.0048972275108098,-1831.0494384765625,296.202880859375,0.2983434498310089,0.050000000745058,0.299778014421463,291.14508056640625,291.1499938964844,261.0021057128906,259.540771484375,279.6689453125,293.2519226074219,291.1450500488281,1.0,0.5520757436752319,0.7575543522834778,0.7575543522834778,1.0,1.0,-1.2126317024230957,0.5110207200050354,0.7016109228134155,0.2208709716796875,0.0,0.0,0.6329584717750549,409.9966430664063,410.0,-0.6513552069664001,-14014.4765625,947.13134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1159362792969,308.3402404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17986.27734375,18000.0,0.0,0.0,0.3168939352035522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.701397180557251,0.7014042735099792,-7.054999059619149e-06,0.0,0.0003216070763301,0.0,0.0,57.388946533203125,0.0,0.0,0.0,0.4447018802165985,4.0,0.0,1.0
489360,293.1357421875,297.1499938964844,293.1499938964844,0.1024811267852783,-2336.712646484375,304.1483764648437,0.488892138004303,0.1488174498081207,0.1040742322802543,293.1104431152344,297.1499938964844,293.1499938964844,0.0042401617392897,-336.9000244140625,295.5527038574219,0.2983441948890686,0.050000000745058,0.0631964951753616,293.1784362792969,297.1499938964844,293.1499938964844,0.1647716462612152,-2658.895263671875,304.15252685546875,0.5673102736473083,0.2252450585365295,0.1691232025623321,293.15167236328125,297.1499938964844,293.1499938964844,0.2605908513069153,-5182.51513671875,304.1497497558594,0.6456688642501831,0.3322795033454895,0.3297125697135925,293.2514953613281,297.1499938964844,293.1499938964844,0.0048799244686961,-1825.060791015625,296.1861267089844,0.2983441948890686,0.050000000745058,0.2997769713401794,291.1448669433594,291.1499938964844,260.9920654296875,259.5341796875,279.665283203125,293.25152587890625,291.1448059082031,1.0,0.5520784258842468,0.7573511600494385,0.7573511600494385,1.0,1.0,-1.2127118110656738,0.5110253691673279,0.701686441898346,0.2208598107099533,0.0,0.0,0.6333274841308594,409.9921569824219,410.0,-0.6515851020812988,-14019.6201171875,947.1981201171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1122741699219,308.3399963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.619140625,18000.0,0.0,0.0,0.3170036375522613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7021567821502686,0.702163815498352,-7.061323685775278e-06,0.0,0.0003217183693777,0.0,0.0,57.51853942871094,0.0,0.0,0.0,0.4450063407421112,4.0,0.0,1.0
489420,293.13525390625,297.1499938964844,293.1499938964844,0.102835513651371,-2343.231689453125,304.1483459472656,0.4893769323825836,0.1492780596017837,0.1043611019849777,293.1066589355469,297.1499938964844,293.1499938964844,0.0042647528462111,-338.779296875,295.57666015625,0.2983457744121551,0.050000000745058,0.0631960183382034,293.17724609375,297.1499938964844,293.1499938964844,0.1643593311309814,-2653.61328125,304.1523742675781,0.5668455958366394,0.2247669845819473,0.168782889842987,293.1508483886719,297.1499938964844,293.1499938964844,0.26070636510849,-5184.37109375,304.1496276855469,0.6457412838935852,0.332400768995285,0.3298209309577942,293.250732421875,297.1499938964844,293.1499938964844,0.0048455675132572,-1813.1468505859373,296.1527709960937,0.2983457744121551,0.050000000745058,0.299774706363678,291.1444091796875,291.1499938964844,260.9714050292969,259.5204772949219,279.6576843261719,293.2507629394531,291.14434814453125,1.0,0.5520869493484497,0.7569447755813599,0.7569447755813599,1.0,1.0,-1.212921977043152,0.5110578536987305,0.7018641233444214,0.220845952630043,0.0,0.0,0.6341100931167603,409.983154296875,410.0,-0.6473645567893982,-14030.83984375,947.3790283203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1047668457031,308.3396301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.30859375,18000.0,0.0,0.0,0.3172467648983001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7037733197212219,0.7037804126739502,-7.074828772601904e-06,0.0,0.0003219651407562,0.0,0.0,57.795223236083984,0.0,0.0,0.0,0.4456550776958465,4.0,0.0,1.0
489480,293.13525390625,297.1499938964844,293.1499938964844,0.102835513651371,-2343.231689453125,304.1483459472656,0.4893769323825836,0.1492780596017837,0.1043611019849777,293.1066589355469,297.1499938964844,293.1499938964844,0.0042647528462111,-338.779296875,295.57666015625,0.2983457744121551,0.050000000745058,0.0631960183382034,293.17724609375,297.1499938964844,293.1499938964844,0.1643593311309814,-2653.61328125,304.1523742675781,0.5668455958366394,0.2247669845819473,0.168782889842987,293.1508483886719,297.1499938964844,293.1499938964844,0.26070636510849,-5184.37109375,304.1496276855469,0.6457412838935852,0.332400768995285,0.3298209309577942,293.250732421875,297.1499938964844,293.1499938964844,0.0048455675132572,-1813.1468505859373,296.1527709960937,0.2983457744121551,0.050000000745058,0.299774706363678,291.1444091796875,291.1499938964844,260.9714050292969,259.5204772949219,279.6576843261719,293.2507629394531,291.14434814453125,1.0,0.5520869493484497,0.7569447755813599,0.7569447755813599,1.0,1.0,-1.212921977043152,0.5110578536987305,0.7018641233444214,0.220845952630043,0.0,0.0,0.6341100931167603,409.983154296875,410.0,-0.6473645567893982,-14030.83984375,947.3790283203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1047668457031,308.3396301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.30859375,18000.0,0.0,0.0,0.3172467648983001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7037733197212219,0.7037804126739502,-7.074828772601904e-06,0.0,0.0003219651407562,0.0,0.0,57.795223236083984,0.0,0.0,0.0,0.4456550776958465,4.0,0.0,1.0
489540,293.134765625,297.1499938964844,293.1499938964844,0.1032003313302993,-2349.9375,304.1482849121094,0.489874005317688,0.1497518122196197,0.1046561822295188,293.1027526855469,297.1499938964844,293.1499938964844,0.0042910468764603,-340.7857666015625,295.60223388671875,0.2983475923538208,0.050000000745058,0.0631954818964004,293.1759338378906,297.1499938964844,293.1499938964844,0.1639860421419143,-2648.834716796875,304.1521911621094,0.5664248466491699,0.2243413776159286,0.1684746742248535,293.1500549316406,297.1499938964844,293.1499938964844,0.2608417570590973,-5186.54052734375,304.1495361328125,0.6458266973495483,0.3325428962707519,0.3299489021301269,293.2499389648437,297.1499938964844,293.1499938964844,0.0048116263933479,-1801.3489990234375,296.1197204589844,0.2983475923538208,0.050000000745058,0.2997721433639526,291.1439208984375,291.1499938964844,260.95001220703125,259.50604248046875,279.6496276855469,293.25,291.14385986328125,1.0,0.5521000027656555,0.7565383911132812,0.7565383911132812,1.0,1.0,-1.2132078409194946,0.5111252665519714,0.7020825743675232,0.2208457142114639,0.0,0.0,0.6349538564682007,409.9734497070313,410.0,-0.6697796583175659,-14043.3798828125,947.6303100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0970153808594,308.33941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.966796875,18000.0,0.0,0.0,0.3175215423107147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7055193781852722,0.7055264711380005,-7.089467999321641e-06,0.0,0.0003222439845558,0.0,0.0,58.09530258178711,0.0,0.0,0.0,0.44635671377182,4.0,0.0,1.0
489600,293.134765625,297.1499938964844,293.1499938964844,0.1032003313302993,-2349.9375,304.1482849121094,0.489874005317688,0.1497518122196197,0.1046561822295188,293.1027526855469,297.1499938964844,293.1499938964844,0.0042910468764603,-340.7857666015625,295.60223388671875,0.2983475923538208,0.050000000745058,0.0631954818964004,293.1759338378906,297.1499938964844,293.1499938964844,0.1639860421419143,-2648.834716796875,304.1521911621094,0.5664248466491699,0.2243413776159286,0.1684746742248535,293.1500549316406,297.1499938964844,293.1499938964844,0.2608417570590973,-5186.54052734375,304.1495361328125,0.6458266973495483,0.3325428962707519,0.3299489021301269,293.2499389648437,297.1499938964844,293.1499938964844,0.0048116263933479,-1801.3489990234375,296.1197204589844,0.2983475923538208,0.050000000745058,0.2997721433639526,291.1439208984375,291.1499938964844,260.95001220703125,259.50604248046875,279.6496276855469,293.25,291.14385986328125,1.0,0.5521000027656555,0.7565383911132812,0.7565383911132812,1.0,1.0,-1.2132078409194946,0.5111252665519714,0.7020825743675232,0.2208457142114639,0.0,0.0,0.6349538564682007,409.9734497070313,410.0,-0.6697796583175659,-14043.3798828125,947.6303100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0970153808594,308.33941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.966796875,18000.0,0.0,0.0,0.3175215423107147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7055193781852722,0.7055264711380005,-7.089467999321641e-06,0.0,0.0003222439845558,0.0,0.0,58.09530258178711,0.0,0.0,0.0,0.44635671377182,4.0,0.0,1.0
489660,293.1342468261719,297.1499938964844,293.1499938964844,0.1035779416561126,-2356.876708984375,304.1482238769531,0.4903842806816101,0.1502395421266555,0.1049598455429077,293.0986022949219,297.1499938964844,293.1499938964844,0.0043194717727601,-342.9540100097656,295.6297302246094,0.2983497977256775,0.050000000745058,0.0631948187947273,293.1744079589844,297.1499938964844,293.1499938964844,0.1636780947446823,-2644.908447265625,304.1519775390625,0.5660760998725891,0.2239974588155746,0.1682184934616089,293.14923095703125,297.1499938964844,293.1499938964844,0.2610025703907013,-5189.1162109375,304.1494140625,0.6459259390830994,0.3327069580554962,0.3300972282886505,293.2491149902344,297.1499938964844,293.1499938964844,0.0047781183384358,-1789.6888427734375,296.0869140625,0.2983497977256775,0.050000000745058,0.2997690141201019,291.14324951171875,291.1499938964844,260.9239501953125,259.4876403808594,279.63970947265625,293.2491760253906,291.14312744140625,1.0,0.5521185398101807,0.7561296224594116,0.7561296224594116,1.0,1.0,-1.2135944366455078,0.5112384557723999,0.7023559808731079,0.2208646833896637,0.0,0.0,0.6358956694602966,409.9620361328125,410.0,-1.08199143409729,-14058.265625,947.9736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0888977050781,308.3391418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.138671875,18000.0,0.0,0.0,0.3178310692310333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7074323296546936,0.7074394226074219,-7.105467830115231e-06,0.0,0.0003225581313017,0.0,0.0,58.42488098144531,0.0,0.0,0.0,0.4471265375614166,4.0,0.0,1.0
489720,293.1342468261719,297.1499938964844,293.1499938964844,0.1035779416561126,-2356.876708984375,304.1482238769531,0.4903842806816101,0.1502395421266555,0.1049598455429077,293.0986022949219,297.1499938964844,293.1499938964844,0.0043194717727601,-342.9540100097656,295.6297302246094,0.2983497977256775,0.050000000745058,0.0631948187947273,293.1744079589844,297.1499938964844,293.1499938964844,0.1636780947446823,-2644.908447265625,304.1519775390625,0.5660760998725891,0.2239974588155746,0.1682184934616089,293.14923095703125,297.1499938964844,293.1499938964844,0.2610025703907013,-5189.1162109375,304.1494140625,0.6459259390830994,0.3327069580554962,0.3300972282886505,293.2491149902344,297.1499938964844,293.1499938964844,0.0047781183384358,-1789.6888427734375,296.0869140625,0.2983497977256775,0.050000000745058,0.2997690141201019,291.14324951171875,291.1499938964844,260.9239501953125,259.4876403808594,279.63970947265625,293.2491760253906,291.14312744140625,1.0,0.5521185398101807,0.7561296224594116,0.7561296224594116,1.0,1.0,-1.2135944366455078,0.5112384557723999,0.7023559808731079,0.2208646833896637,0.0,0.0,0.6358956694602966,409.9620361328125,410.0,-1.08199143409729,-14058.265625,947.9736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0888977050781,308.3391418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.138671875,18000.0,0.0,0.0,0.3178310692310333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7074323296546936,0.7074394226074219,-7.105467830115231e-06,0.0,0.0003225581313017,0.0,0.0,58.42488098144531,0.0,0.0,0.0,0.4471265375614166,4.0,0.0,1.0
