time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489780,293.1337280273437,297.1499938964844,293.1499938964844,0.1039755046367645,-2364.190673828125,304.1481628417969,0.4909100532531738,0.1507439315319061,0.1052734181284904,293.0941162109375,297.1499938964844,293.1499938964844,0.0043504238128662,-345.3212890625,295.65899658203125,0.2983525097370147,0.050000000745058,0.0631940141320228,293.1725769042969,297.1499938964844,293.1499938964844,0.1634597778320312,-2642.15966796875,304.15167236328125,0.5658175945281982,0.2237476408481598,0.1680271923542022,293.1484069824219,297.1499938964844,293.1499938964844,0.2612052261829376,-5192.37451171875,304.1492614746094,0.646040678024292,0.3328960537910461,0.3302682042121887,293.248291015625,297.1499938964844,293.1499938964844,0.0047452715225517,-1778.2879638671875,296.0539245605469,0.2983525097370147,0.050000000745058,0.2997651994228363,291.1417236328125,291.1499938964844,260.8897399902344,259.4622802734375,279.6261901855469,293.2483215332031,291.1415405273437,1.0,0.5521436929702759,0.7557207942008972,0.7557207942008972,1.0,1.0,-1.214102268218994,0.5114070177078247,0.7026952505111694,0.2209078818559646,0.0,0.0,0.6370977759361267,409.9486083984375,410.0,-2.047292470932007,-14077.474609375,948.4279174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0797424316406,308.3390808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17976.701171875,18000.0,0.0,0.0,0.318185806274414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7097640633583069,0.7097711563110352,-7.124531293811742e-06,0.0,0.0003229181456845,0.0,0.0,58.8253059387207,0.0,0.0,0.0,0.4480632841587066,4.0,0.0,1.0
489840,293.1337280273437,297.1499938964844,293.1499938964844,0.1039755046367645,-2364.190673828125,304.1481628417969,0.4909100532531738,0.1507439315319061,0.1052734181284904,293.0941162109375,297.1499938964844,293.1499938964844,0.0043504238128662,-345.3212890625,295.65899658203125,0.2983525097370147,0.050000000745058,0.0631940141320228,293.1725769042969,297.1499938964844,293.1499938964844,0.1634597778320312,-2642.15966796875,304.15167236328125,0.5658175945281982,0.2237476408481598,0.1680271923542022,293.1484069824219,297.1499938964844,293.1499938964844,0.2612052261829376,-5192.37451171875,304.1492614746094,0.646040678024292,0.3328960537910461,0.3302682042121887,293.248291015625,297.1499938964844,293.1499938964844,0.0047452715225517,-1778.2879638671875,296.0539245605469,0.2983525097370147,0.050000000745058,0.2997651994228363,291.1417236328125,291.1499938964844,260.8897399902344,259.4622802734375,279.6261901855469,293.2483215332031,291.1415405273437,1.0,0.5521436929702759,0.7557207942008972,0.7557207942008972,1.0,1.0,-1.214102268218994,0.5114070177078247,0.7026952505111694,0.2209078818559646,0.0,0.0,0.6370977759361267,409.9486083984375,410.0,-2.047292470932007,-14077.474609375,948.4279174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0797424316406,308.3390808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17976.701171875,18000.0,0.0,0.0,0.318185806274414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7097640633583069,0.7097711563110352,-7.124531293811742e-06,0.0,0.0003229181456845,0.0,0.0,58.8253059387207,0.0,0.0,0.0,0.4480632841587066,4.0,0.0,1.0
489900,293.1334533691406,297.1499938964844,293.1499938964844,0.1041817888617515,-2367.987060546875,304.1481018066406,0.4911794662475586,0.1510031521320343,0.1054343804717063,293.0917663574219,297.1499938964844,293.1499938964844,0.0043668621219694,-346.5795288085937,295.6743469238281,0.2983539998531341,0.050000000745058,0.063193567097187,293.1716003417969,297.1499938964844,293.1499938964844,0.1633823812007904,-2641.200927734375,304.1515197753906,0.5657210350036621,0.2236561924219131,0.1679549813270568,293.1479797363281,297.1499938964844,293.1499938964844,0.2613215148448944,-5194.2451171875,304.1492004394531,0.6461042165756226,0.3330007195472717,0.3303628861904144,293.2478332519531,297.1499938964844,293.1499938964844,0.0047290860675275,-1772.67724609375,296.0374450683594,0.2983539998531341,0.050000000745058,0.2997630536556244,291.1407165527344,291.1499938964844,260.8697204589844,259.4471435546875,279.6181640625,293.2478942871094,291.1405029296875,1.0,0.5521589517593384,0.7555164098739624,0.7555164098739624,1.0,1.0,-1.2144020795822144,0.5115121603012085,0.7028898596763611,0.2209388315677642,0.0,0.0,0.637819230556488,409.9413146972656,410.0,-2.5050981044769287,-14088.9873046875,948.697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0744934082031,308.3392333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.63671875,18000.0,0.0,0.0,0.3183843195438385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7111613750457764,0.7111685276031494,-7.135894975363044e-06,0.0,0.0003231196023989,0.0,0.0,59.0656623840332,0.0,0.0,0.0,0.448623925447464,4.0,0.0,1.0
489960,293.1331787109375,297.1499938964844,293.1499938964844,0.1043932810425758,-2371.879638671875,304.1480712890625,0.4914540648460388,0.151267796754837,0.1055986136198043,293.08935546875,297.1499938964844,293.1499938964844,0.0043839844875037,-347.8900451660156,295.69024658203125,0.2983556091785431,0.050000000745058,0.0631930828094482,293.1705627441406,297.1499938964844,293.1499938964844,0.1633262038230896,-2640.5185546875,304.1513366699219,0.5656469464302063,0.2235877513885498,0.1678988635540008,293.14752197265625,297.1499938964844,293.1499938964844,0.2614475786685943,-5196.27294921875,304.14910888671875,0.6461724042892456,0.3331130445003509,0.3304644823074341,293.24737548828125,297.1499938964844,293.1499938964844,0.0047130612656474,-1767.1243896484375,296.02099609375,0.2983556091785431,0.050000000745058,0.2997607886791229,291.1395568847656,291.1499938964844,260.847900390625,259.4304504394531,279.6093139648437,293.2474365234375,291.13934326171875,1.0,0.5521761178970337,0.7553101778030396,0.7553101778030396,1.0,1.0,-1.21473491191864,0.5116320848464966,0.7031028270721436,0.2209764122962951,0.0,0.0,0.6386315822601318,409.9337158203125,410.0,-2.887301683425904,-14101.861328125,948.997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0685729980469,308.3394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.212890625,18000.0,0.0,0.0,0.3186009228229522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7127436399459839,0.7127507328987122,-7.148801614675904e-06,0.0,0.0003233394527342,0.0,0.0,59.33879470825195,0.0,0.0,0.0,0.4492591917514801,4.0,0.0,1.0
490020,293.1325988769531,297.1499938964844,293.1499938964844,0.1048313975334167,-2379.93994140625,304.1479797363281,0.4920194447040558,0.1518140286207199,0.1059373766183853,293.08428955078125,297.1499938964844,293.1499938964844,0.0044201998971402,-350.6592712402344,295.7237243652344,0.2983591258525848,0.050000000745058,0.063192032277584,293.1683349609375,297.1499938964844,293.1499938964844,0.1632729768753051,-2639.922119140625,304.1510009765625,0.565562903881073,0.2235164940357208,0.167832612991333,293.1466064453125,297.1499938964844,293.1499938964844,0.2617270052433014,-5200.76171875,304.1489562988281,0.6463232040405273,0.3333612084388733,0.3306893110275268,293.2464294433594,297.1499938964844,293.1499938964844,0.0046814703382551,-1756.1756591796875,295.98828125,0.2983591258525848,0.050000000745058,0.2997558116912842,291.1370544433594,291.1499938964844,260.7989807128906,259.3924865722656,279.5893249511719,293.2464904785156,291.13677978515625,1.0,0.5522163510322571,0.7548977136611938,0.7548977136611938,1.0,1.0,-1.2154988050460815,0.5119163990020752,0.7035824656486511,0.2210722416639328,0.0,0.0,0.6405290365219116,409.917724609375,410.0,-3.4462015628814697,-14131.5810546875,949.690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0544128417969,308.3399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.7265625,18000.0,0.0,0.0,0.3190964162349701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7164793610572815,0.7164865136146545,-7.1795311669120565e-06,0.0,0.0003238423087168,0.0,0.0,59.98835372924805,0.0,0.0,0.0,0.4507621824741363,4.0,0.0,1.0
490080,293.1325988769531,297.1499938964844,293.1499938964844,0.1048313975334167,-2379.93994140625,304.1479797363281,0.4920194447040558,0.1518140286207199,0.1059373766183853,293.08428955078125,297.1499938964844,293.1499938964844,0.0044201998971402,-350.6592712402344,295.7237243652344,0.2983591258525848,0.050000000745058,0.063192032277584,293.1683349609375,297.1499938964844,293.1499938964844,0.1632729768753051,-2639.922119140625,304.1510009765625,0.565562903881073,0.2235164940357208,0.167832612991333,293.1466064453125,297.1499938964844,293.1499938964844,0.2617270052433014,-5200.76171875,304.1489562988281,0.6463232040405273,0.3333612084388733,0.3306893110275268,293.2464294433594,297.1499938964844,293.1499938964844,0.0046814703382551,-1756.1756591796875,295.98828125,0.2983591258525848,0.050000000745058,0.2997558116912842,291.1370544433594,291.1499938964844,260.7989807128906,259.3924865722656,279.5893249511719,293.2464904785156,291.13677978515625,1.0,0.5522163510322571,0.7548977136611938,0.7548977136611938,1.0,1.0,-1.2154988050460815,0.5119163990020752,0.7035824656486511,0.2210722416639328,0.0,0.0,0.6405290365219116,409.917724609375,410.0,-3.4462015628814697,-14131.5810546875,949.690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0544128417969,308.3399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.7265625,18000.0,0.0,0.0,0.3190964162349701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7164793610572815,0.7164865136146545,-7.1795311669120565e-06,0.0,0.0003238423087168,0.0,0.0,59.98835372924805,0.0,0.0,0.0,0.4507621824741363,4.0,0.0,1.0
490140,293.1319580078125,297.1499938964844,293.1499938964844,0.1052900999784469,-2388.373291015625,304.1478881835937,0.4926082789897918,0.1523844599723816,0.1062910184264183,293.07891845703125,297.1499938964844,293.1499938964844,0.0044590798206627,-353.6264953613281,295.7596130371094,0.2983629703521728,0.050000000745058,0.0631908848881721,293.1659851074219,297.1499938964844,293.1499938964844,0.1632952839136123,-2640.303955078125,304.150634765625,0.5655623078346252,0.2235294431447982,0.1678260564804077,293.1456604003906,297.1499938964844,293.1499938964844,0.262042224407196,-5205.81640625,304.1487731933594,0.646494448184967,0.333642840385437,0.3309450149536133,293.24542236328125,297.1499938964844,293.1499938964844,0.0046504768542945,-1745.425048828125,295.9559020996094,0.2983629703521728,0.050000000745058,0.2997503578662872,291.1343078613281,291.1499938964844,260.74346923828125,259.348876953125,279.56640625,293.2454833984375,291.134033203125,1.0,0.5522646903991699,0.7544853091239929,0.7544853091239929,1.0,1.0,-1.2163963317871094,0.5122610330581665,0.7041352987289429,0.2211966216564178,0.0,0.0,0.6428061127662659,409.9009704589844,410.0,-3.760128736495972,-14166.5634765625,950.5081176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03668212890625,308.3403015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17954.677734375,18000.0,0.0,0.0,0.3196912705898285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.721025288105011,0.7210325002670288,-7.217392976599513e-06,0.0,0.000324446009472,0.0,0.0,60.787593841552734,0.0,0.0,0.0,0.4525975286960602,4.0,0.0,1.0
490200,293.1319580078125,297.1499938964844,293.1499938964844,0.1052900999784469,-2388.373291015625,304.1478881835937,0.4926082789897918,0.1523844599723816,0.1062910184264183,293.07891845703125,297.1499938964844,293.1499938964844,0.0044590798206627,-353.6264953613281,295.7596130371094,0.2983629703521728,0.050000000745058,0.0631908848881721,293.1659851074219,297.1499938964844,293.1499938964844,0.1632952839136123,-2640.303955078125,304.150634765625,0.5655623078346252,0.2235294431447982,0.1678260564804077,293.1456604003906,297.1499938964844,293.1499938964844,0.262042224407196,-5205.81640625,304.1487731933594,0.646494448184967,0.333642840385437,0.3309450149536133,293.24542236328125,297.1499938964844,293.1499938964844,0.0046504768542945,-1745.425048828125,295.9559020996094,0.2983629703521728,0.050000000745058,0.2997503578662872,291.1343078613281,291.1499938964844,260.74346923828125,259.348876953125,279.56640625,293.2454833984375,291.134033203125,1.0,0.5522646903991699,0.7544853091239929,0.7544853091239929,1.0,1.0,-1.2163963317871094,0.5122610330581665,0.7041352987289429,0.2211966216564178,0.0,0.0,0.6428061127662659,409.9009704589844,410.0,-3.760128736495972,-14166.5634765625,950.5081176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03668212890625,308.3403015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17954.677734375,18000.0,0.0,0.0,0.3196912705898285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.721025288105011,0.7210325002670288,-7.217392976599513e-06,0.0,0.000324446009472,0.0,0.0,60.787593841552734,0.0,0.0,0.0,0.4525975286960602,4.0,0.0,1.0
490260,293.1312561035156,297.1499938964844,293.1499938964844,0.1057693362236023,-2397.174560546875,304.1477966308594,0.4932221174240112,0.1529805064201355,0.1066605895757675,293.0733642578125,297.1499938964844,293.1499938964844,0.0045006326399743,-356.7887268066406,295.7980041503906,0.2983671128749847,0.050000000745058,0.0631896555423736,293.1635437011719,297.1499938964844,293.1499938964844,0.1633854657411575,-2641.560302734375,304.1502685546875,0.5656383037567139,0.2236185818910598,0.1678744405508041,293.1446228027344,297.1499938964844,293.1499938964844,0.2623917460441589,-5211.40869140625,304.1485900878906,0.646687388420105,0.3339599072933197,0.3312337696552276,293.2443542480469,297.1499938964844,293.1499938964844,0.0046200640499591,-1734.857666015625,295.9239807128906,0.2983671128749847,0.050000000745058,0.2997445166110992,291.13153076171875,291.1499938964844,260.6819152832031,259.3000183105469,279.54083251953125,293.2444152832031,291.1312561035156,1.0,0.5523214936256409,0.7540671825408936,0.7540671825408936,1.0,1.0,-1.2174261808395386,0.5126645565032959,0.7047616243362427,0.2213488221168518,0.0,0.0,0.6454651951789856,409.8840637207031,410.0,-3.841453075408936,-14206.666015625,951.4517211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01513671875,308.3403015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17946.462890625,18000.0,0.0,0.0,0.3204045295715332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7264123558998108,0.7264196276664734,-7.262885446834844e-06,0.0,0.0003251698508393,0.0,0.0,61.74707412719727,0.0,0.0,0.0,0.4547812044620514,4.0,0.0,1.0
490320,293.1312561035156,297.1499938964844,293.1499938964844,0.1057693362236023,-2397.174560546875,304.1477966308594,0.4932221174240112,0.1529805064201355,0.1066605895757675,293.0733642578125,297.1499938964844,293.1499938964844,0.0045006326399743,-356.7887268066406,295.7980041503906,0.2983671128749847,0.050000000745058,0.0631896555423736,293.1635437011719,297.1499938964844,293.1499938964844,0.1633854657411575,-2641.560302734375,304.1502685546875,0.5656383037567139,0.2236185818910598,0.1678744405508041,293.1446228027344,297.1499938964844,293.1499938964844,0.2623917460441589,-5211.40869140625,304.1485900878906,0.646687388420105,0.3339599072933197,0.3312337696552276,293.2443542480469,297.1499938964844,293.1499938964844,0.0046200640499591,-1734.857666015625,295.9239807128906,0.2983671128749847,0.050000000745058,0.2997445166110992,291.13153076171875,291.1499938964844,260.6819152832031,259.3000183105469,279.54083251953125,293.2444152832031,291.1312561035156,1.0,0.5523214936256409,0.7540671825408936,0.7540671825408936,1.0,1.0,-1.2174261808395386,0.5126645565032959,0.7047616243362427,0.2213488221168518,0.0,0.0,0.6454651951789856,409.8840637207031,410.0,-3.841453075408936,-14206.666015625,951.4517211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01513671875,308.3403015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17946.462890625,18000.0,0.0,0.0,0.3204045295715332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7264123558998108,0.7264196276664734,-7.262885446834844e-06,0.0,0.0003251698508393,0.0,0.0,61.74707412719727,0.0,0.0,0.0,0.4547812044620514,4.0,0.0,1.0
490380,293.13055419921875,297.1499938964844,293.1499938964844,0.1062679067254066,-2406.3193359375,304.147705078125,0.4938603341579437,0.1536015123128891,0.1070457845926284,293.067626953125,297.1499938964844,293.1499938964844,0.004544666968286,-360.1287841796875,295.8388366699219,0.2983714044094085,0.050000000745058,0.0631883665919303,293.1611022949219,297.1499938964844,293.1499938964844,0.163531556725502,-2643.533447265625,304.1499328613281,0.565778374671936,0.2237714678049087,0.1679688394069671,293.1435852050781,297.1499938964844,293.1499938964844,0.2627728283405304,-5217.4931640625,304.1484375,0.6469016075134277,0.3343118131160736,0.3315551578998565,293.2432556152344,297.1499938964844,293.1499938964844,0.0045901946723461,-1724.4554443359375,295.892578125,0.2983714044094085,0.050000000745058,0.2997384071350097,291.1288146972656,291.1499938964844,260.6148376464844,259.2463073730469,279.5127868652344,293.2433166503906,291.1285400390625,1.0,0.5523862242698669,0.753649115562439,0.753649115562439,1.0,1.0,-1.2185767889022827,0.5131224989891052,0.7054543495178223,0.2215271741151809,0.0,0.0,0.6484777927398682,409.8674926757813,410.0,-3.788763999938965,-14251.4599609375,952.5112915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99005126953125,308.3399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.37109375,18000.0,0.0,0.0,0.3212453722953796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7325925230979919,0.7325998544692993,-7.315810307773063e-06,0.0,0.0003260232333559,0.0,0.0,62.86382675170898,0.0,0.0,0.0,0.4572973847389221,4.0,0.0,1.0
490440,293.13055419921875,297.1499938964844,293.1499938964844,0.1062679067254066,-2406.3193359375,304.147705078125,0.4938603341579437,0.1536015123128891,0.1070457845926284,293.067626953125,297.1499938964844,293.1499938964844,0.004544666968286,-360.1287841796875,295.8388366699219,0.2983714044094085,0.050000000745058,0.0631883665919303,293.1611022949219,297.1499938964844,293.1499938964844,0.163531556725502,-2643.533447265625,304.1499328613281,0.565778374671936,0.2237714678049087,0.1679688394069671,293.1435852050781,297.1499938964844,293.1499938964844,0.2627728283405304,-5217.4931640625,304.1484375,0.6469016075134277,0.3343118131160736,0.3315551578998565,293.2432556152344,297.1499938964844,293.1499938964844,0.0045901946723461,-1724.4554443359375,295.892578125,0.2983714044094085,0.050000000745058,0.2997384071350097,291.1288146972656,291.1499938964844,260.6148376464844,259.2463073730469,279.5127868652344,293.2433166503906,291.1285400390625,1.0,0.5523862242698669,0.753649115562439,0.753649115562439,1.0,1.0,-1.2185767889022827,0.5131224989891052,0.7054543495178223,0.2215271741151809,0.0,0.0,0.6484777927398682,409.8674926757813,410.0,-3.788763999938965,-14251.4599609375,952.5112915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99005126953125,308.3399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.37109375,18000.0,0.0,0.0,0.3212453722953796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7325925230979919,0.7325998544692993,-7.315810307773063e-06,0.0,0.0003260232333559,0.0,0.0,62.86382675170898,0.0,0.0,0.0,0.4572973847389221,4.0,0.0,1.0
490500,293.13018798828125,297.1499938964844,293.1499938964844,0.1065244302153587,-2411.01953125,304.14764404296875,0.4941887855529785,0.1539215445518493,0.1072443723678588,293.064697265625,297.1499938964844,293.1499938964844,0.004567630123347,-361.8657836914063,295.8601379394531,0.2983736097812652,0.050000000745058,0.0631877034902572,293.1598815917969,297.1499938964844,293.1499938964844,0.1636236757040023,-2644.763916015625,304.1497802734375,0.565870463848114,0.2238700687885284,0.1680319309234619,293.1430358886719,297.1499938964844,293.1499938964844,0.2629750967025757,-5220.71728515625,304.1483459472656,0.6470169425010681,0.3345011472702026,0.3317284286022186,293.24267578125,297.1499938964844,293.1499938964844,0.0045754592865705,-1719.313720703125,295.8770751953125,0.2983736097812652,0.050000000745058,0.299735277891159,291.1274719238281,291.1499938964844,260.5793762207031,259.2178039550781,279.4979248046875,293.24273681640625,291.1272277832031,1.0,0.5524215698242188,0.7534400820732117,0.7534400820732117,1.0,1.0,-1.2191965579986572,0.5133714079856873,0.7058250904083252,0.2216260433197021,0.0,0.0,0.6501138210296631,409.8594055175781,410.0,-3.7122745513916016,-14275.576171875,953.0838012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762878417969,308.3397521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17934.40234375,18000.0,0.0,0.0,0.3217175304889679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7359784245491028,0.7359858155250549,-7.345107860601274e-06,0.0,0.0003265023988205,0.0,0.0,63.48277282714844,0.0,0.0,0.0,0.458680659532547,4.0,0.0,1.0
490560,293.1297912597656,297.1499938964844,293.1499938964844,0.1067855432629585,-2415.800048828125,304.1476135253906,0.4945234060287475,0.154247835278511,0.1074469089508056,293.061767578125,297.1499938964844,293.1499938964844,0.0045912037603557,-363.6454162597656,295.882080078125,0.2983758449554443,0.050000000745058,0.0631870329380035,293.15869140625,297.1499938964844,293.1499938964844,0.1637272983789444,-2646.140380859375,304.1496276855469,0.5659762620925903,0.2239825278520584,0.1681048721075058,293.1424560546875,297.1499938964844,293.1499938964844,0.2631846368312835,-5224.05419921875,304.1482849121094,0.6471376419067383,0.3346993625164032,0.3319100439548492,293.2420959472656,297.1499938964844,293.1499938964844,0.0045608528889715,-1714.2093505859375,295.8617248535156,0.2983758449554443,0.050000000745058,0.2997320890426636,291.126220703125,291.1499938964844,260.5427551269531,259.188232421875,279.4825439453125,293.2421569824219,291.1259765625,1.0,0.5524588823318481,0.7532278895378113,0.7532278895378113,1.0,1.0,-1.2198446989059448,0.5136327147483826,0.7062119841575623,0.2217307239770889,0.0,0.0,0.6518298387527466,409.8514404296875,410.0,-3.600630044937134,-14300.7802734375,953.6838989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9617919921875,308.3395080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17930.546875,18000.0,0.0,0.0,0.3222250342369079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.739551842212677,0.7395591735839844,-7.376253961410839e-06,0.0,0.0003270174493081,0.0,0.0,64.14144134521484,0.0,0.0,0.0,0.4601439535617828,4.0,0.0,1.0
490620,293.1289978027344,297.1499938964844,293.1499938964844,0.1073211058974266,-2425.593505859375,304.14752197265625,0.4952108860015869,0.1549189537763595,0.1078636795282363,293.0558166503906,297.1499938964844,293.1499938964844,0.0046401973813772,-367.3321228027344,295.92779541015625,0.298380434513092,0.050000000745058,0.0631856620311737,293.15631103515625,297.1499938964844,293.1499938964844,0.1639672964811325,-2649.310302734375,304.1493530273437,0.5662272572517395,0.2242478877305984,0.1682792454957962,293.1413269042969,297.1499938964844,293.1499938964844,0.2636248171329498,-5231.05224609375,304.1481018066406,0.6473953723907471,0.335122287273407,0.3322983086109161,293.2409362792969,297.1499938964844,293.1499938964844,0.004532010294497,-1704.10498046875,295.8315124511719,0.298380434513092,0.050000000745058,0.299725592136383,291.12384033203125,291.1499938964844,260.4661865234375,259.1261291503906,279.4503173828125,293.2409973144531,291.1236267089844,1.0,0.5525391101837158,0.7528034448623657,0.7528034448623657,1.0,1.0,-1.2212252616882324,0.5141929984092712,0.7070322036743164,0.22195865213871,0.0,0.0,0.6554838418960571,409.8359680175781,410.0,-3.306802272796631,-14354.318359375,954.9655151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93115234375,308.3391418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17923.296875,18000.0,0.0,0.0,0.3233480453491211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7472264766693115,0.7472339272499084,-7.443904905812815e-06,0.0,0.0003281571844127,0.0,0.0,65.57501983642578,0.0,0.0,0.0,0.4632985889911651,4.0,0.0,1.0
490680,293.1289978027344,297.1499938964844,293.1499938964844,0.1073211058974266,-2425.593505859375,304.14752197265625,0.4952108860015869,0.1549189537763595,0.1078636795282363,293.0558166503906,297.1499938964844,293.1499938964844,0.0046401973813772,-367.3321228027344,295.92779541015625,0.298380434513092,0.050000000745058,0.0631856620311737,293.15631103515625,297.1499938964844,293.1499938964844,0.1639672964811325,-2649.310302734375,304.1493530273437,0.5662272572517395,0.2242478877305984,0.1682792454957962,293.1413269042969,297.1499938964844,293.1499938964844,0.2636248171329498,-5231.05224609375,304.1481018066406,0.6473953723907471,0.335122287273407,0.3322983086109161,293.2409362792969,297.1499938964844,293.1499938964844,0.004532010294497,-1704.10498046875,295.8315124511719,0.298380434513092,0.050000000745058,0.299725592136383,291.12384033203125,291.1499938964844,260.4661865234375,259.1261291503906,279.4503173828125,293.2409973144531,291.1236267089844,1.0,0.5525391101837158,0.7528034448623657,0.7528034448623657,1.0,1.0,-1.2212252616882324,0.5141929984092712,0.7070322036743164,0.22195865213871,0.0,0.0,0.6554838418960571,409.8359680175781,410.0,-3.306802272796631,-14354.318359375,954.9655151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93115234375,308.3391418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17923.296875,18000.0,0.0,0.0,0.3233480453491211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7472264766693115,0.7472339272499084,-7.443904905812815e-06,0.0,0.0003281571844127,0.0,0.0,65.57501983642578,0.0,0.0,0.0,0.4632985889911651,4.0,0.0,1.0
490740,293.1282043457031,297.1499938964844,293.1499938964844,0.1078738048672676,-2435.68359375,304.1474304199219,0.4959220290184021,0.1556140184402465,0.1082955822348594,293.0498046875,297.1499938964844,293.1499938964844,0.0046916352584958,-371.1856994628906,295.9759521484375,0.2983851730823517,0.050000000745058,0.0631842464208602,293.1539611816406,297.1499938964844,293.1499938964844,0.1642495244741439,-2653.016845703125,304.14910888671875,0.566529393196106,0.2245663553476333,0.1684906482696533,293.1401672363281,297.1499938964844,293.1499938964844,0.264092206954956,-5238.4677734375,304.1479797363281,0.6476743221282959,0.3355797827243805,0.3327192366123199,293.2397155761719,297.1499938964844,293.1499938964844,0.0045036510564386,-1694.1368408203125,295.8019104003906,0.2983851730823517,0.050000000745058,0.2997188568115234,291.1217346191406,291.1499938964844,260.3856506347656,259.0604858398437,279.41632080078125,293.23980712890625,291.1215515136719,1.0,0.5526266694068909,0.7523790001869202,0.7523790001869202,1.0,1.0,-1.2227150201797483,0.5148022770881653,0.7079127430915833,0.2222110480070114,0.0,0.0,0.6594035029411316,409.8209228515625,410.0,-2.9588329792022705,-14411.78515625,956.3529052734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8989562988281,308.3392639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17916.677734375,18000.0,0.0,0.0,0.3246129751205444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.755541980266571,0.7555495500564575,-7.518292022723472e-06,0.0,0.0003294409252703,0.0,0.0,67.15721130371094,0.0,0.0,0.0,0.4667339622974396,4.0,0.0,1.0
490800,293.1282043457031,297.1499938964844,293.1499938964844,0.1078738048672676,-2435.68359375,304.1474304199219,0.4959220290184021,0.1556140184402465,0.1082955822348594,293.0498046875,297.1499938964844,293.1499938964844,0.0046916352584958,-371.1856994628906,295.9759521484375,0.2983851730823517,0.050000000745058,0.0631842464208602,293.1539611816406,297.1499938964844,293.1499938964844,0.1642495244741439,-2653.016845703125,304.14910888671875,0.566529393196106,0.2245663553476333,0.1684906482696533,293.1401672363281,297.1499938964844,293.1499938964844,0.264092206954956,-5238.4677734375,304.1479797363281,0.6476743221282959,0.3355797827243805,0.3327192366123199,293.2397155761719,297.1499938964844,293.1499938964844,0.0045036510564386,-1694.1368408203125,295.8019104003906,0.2983851730823517,0.050000000745058,0.2997188568115234,291.1217346191406,291.1499938964844,260.3856506347656,259.0604858398437,279.41632080078125,293.23980712890625,291.1215515136719,1.0,0.5526266694068909,0.7523790001869202,0.7523790001869202,1.0,1.0,-1.2227150201797483,0.5148022770881653,0.7079127430915833,0.2222110480070114,0.0,0.0,0.6594035029411316,409.8209228515625,410.0,-2.9588329792022705,-14411.78515625,956.3529052734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8989562988281,308.3392639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17916.677734375,18000.0,0.0,0.0,0.3246129751205444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.755541980266571,0.7555495500564575,-7.518292022723472e-06,0.0,0.0003294409252703,0.0,0.0,67.15721130371094,0.0,0.0,0.0,0.4667339622974396,4.0,0.0,1.0
490860,293.1273803710937,297.1499938964844,293.1499938964844,0.1084422692656517,-2446.044677734375,304.1473388671875,0.4966555535793304,0.1563315540552139,0.1087417006492614,293.043701171875,297.1499938964844,293.1499938964844,0.0047455267049372,-375.20416259765625,296.0265197753906,0.2983900606632232,0.050000000745058,0.0631827786564827,293.151611328125,297.1499938964844,293.1499938964844,0.1645727902650833,-2657.245361328125,304.1488647460937,0.5668818950653076,0.2249376326799392,0.1687386035919189,293.13897705078125,297.1499938964844,293.1499938964844,0.2645846009254455,-5246.2666015625,304.1478271484375,0.6479736566543579,0.3360702991485595,0.3331713676452636,293.238525390625,297.1499938964844,293.1499938964844,0.0044757300056517,-1684.288330078125,295.7729187011719,0.2983900606632232,0.050000000745058,0.2997119128704071,291.1199035644531,291.1499938964844,260.3016967773437,258.99169921875,279.3807983398437,293.23858642578125,291.1197509765625,1.0,0.5527212619781494,0.751946747303009,0.751946747303009,1.0,1.0,-1.2243101596832275,0.5154574513435364,0.7088527679443359,0.2224861234426498,0.0,0.0,0.6635423302650452,409.8061828613281,410.0,-2.56896448135376,-14472.822265625,957.8422241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8661499023437,308.3402404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17910.76953125,18000.0,0.0,0.0,0.3260117769241333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7644050717353821,0.7644127011299133,-7.598760475957533e-06,0.0,0.0003308605228085,0.0,0.0,68.87666320800781,0.0,0.0,0.0,0.4704144895076751,4.0,0.0,1.0
490920,293.1273803710937,297.1499938964844,293.1499938964844,0.1084422692656517,-2446.044677734375,304.1473388671875,0.4966555535793304,0.1563315540552139,0.1087417006492614,293.043701171875,297.1499938964844,293.1499938964844,0.0047455267049372,-375.20416259765625,296.0265197753906,0.2983900606632232,0.050000000745058,0.0631827786564827,293.151611328125,297.1499938964844,293.1499938964844,0.1645727902650833,-2657.245361328125,304.1488647460937,0.5668818950653076,0.2249376326799392,0.1687386035919189,293.13897705078125,297.1499938964844,293.1499938964844,0.2645846009254455,-5246.2666015625,304.1478271484375,0.6479736566543579,0.3360702991485595,0.3331713676452636,293.238525390625,297.1499938964844,293.1499938964844,0.0044757300056517,-1684.288330078125,295.7729187011719,0.2983900606632232,0.050000000745058,0.2997119128704071,291.1199035644531,291.1499938964844,260.3016967773437,258.99169921875,279.3807983398437,293.23858642578125,291.1197509765625,1.0,0.5527212619781494,0.751946747303009,0.751946747303009,1.0,1.0,-1.2243101596832275,0.5154574513435364,0.7088527679443359,0.2224861234426498,0.0,0.0,0.6635423302650452,409.8061828613281,410.0,-2.56896448135376,-14472.822265625,957.8422241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8661499023437,308.3402404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17910.76953125,18000.0,0.0,0.0,0.3260117769241333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7644050717353821,0.7644127011299133,-7.598760475957533e-06,0.0,0.0003308605228085,0.0,0.0,68.87666320800781,0.0,0.0,0.0,0.4704144895076751,4.0,0.0,1.0
490980,293.1265563964844,297.1499938964844,293.1499938964844,0.1090261414647102,-2456.66796875,304.1472473144531,0.4974114298820495,0.1570713073015213,0.109201930463314,293.0375671386719,297.1499938964844,293.1499938964844,0.0048019392415881,-379.3897399902344,296.07965087890625,0.2983951568603515,0.050000000745058,0.0631812587380409,293.1493225097656,297.1499938964844,293.1499938964844,0.164939284324646,-2662.023681640625,304.14862060546875,0.5672875642776489,0.2253649830818176,0.1690252870321273,293.13775634765625,297.1499938964844,293.1499938964844,0.2651014924049377,-5254.43798828125,304.1476745605469,0.6482934951782227,0.3365938067436218,0.3336548209190368,293.2372741699219,297.1499938964844,293.1499938964844,0.0044482834637165,-1674.5721435546875,295.74462890625,0.2983951568603515,0.050000000745058,0.2997047007083893,291.1183776855469,291.1499938964844,260.21484375,258.92022705078125,279.343994140625,293.23736572265625,291.1182556152344,1.0,0.552823007106781,0.7515144348144531,0.7515144348144531,1.0,1.0,-1.2260133028030396,0.5161606669425964,0.7098525762557983,0.2227860689163208,0.0,0.0,0.6678672432899475,409.7916870117188,410.0,-2.146864414215088,-14537.2802734375,959.4358520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8335876464844,308.3424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17905.689453125,18000.0,0.0,0.0,0.3275406658649444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7737494111061096,0.7737571001052856,-7.684891897952184e-06,0.0,0.0003324121353216,0.0,0.0,70.72673797607422,0.0,0.0,0.0,0.4743152856826782,4.0,0.0,1.0
491040,293.1265563964844,297.1499938964844,293.1499938964844,0.1090261414647102,-2456.66796875,304.1472473144531,0.4974114298820495,0.1570713073015213,0.109201930463314,293.0375671386719,297.1499938964844,293.1499938964844,0.0048019392415881,-379.3897399902344,296.07965087890625,0.2983951568603515,0.050000000745058,0.0631812587380409,293.1493225097656,297.1499938964844,293.1499938964844,0.164939284324646,-2662.023681640625,304.14862060546875,0.5672875642776489,0.2253649830818176,0.1690252870321273,293.13775634765625,297.1499938964844,293.1499938964844,0.2651014924049377,-5254.43798828125,304.1476745605469,0.6482934951782227,0.3365938067436218,0.3336548209190368,293.2372741699219,297.1499938964844,293.1499938964844,0.0044482834637165,-1674.5721435546875,295.74462890625,0.2983951568603515,0.050000000745058,0.2997047007083893,291.1183776855469,291.1499938964844,260.21484375,258.92022705078125,279.343994140625,293.23736572265625,291.1182556152344,1.0,0.552823007106781,0.7515144348144531,0.7515144348144531,1.0,1.0,-1.2260133028030396,0.5161606669425964,0.7098525762557983,0.2227860689163208,0.0,0.0,0.6678672432899475,409.7916870117188,410.0,-2.146864414215088,-14537.2802734375,959.4358520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8335876464844,308.3424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17905.689453125,18000.0,0.0,0.0,0.3275406658649444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7737494111061096,0.7737571001052856,-7.684891897952184e-06,0.0,0.0003324121353216,0.0,0.0,70.72673797607422,0.0,0.0,0.0,0.4743152856826782,4.0,0.0,1.0
491100,293.12615966796875,297.1499938964844,293.1499938964844,0.1093237474560737,-2462.075927734375,304.147216796875,0.4977977573871612,0.1574494689702987,0.1094373017549514,293.0344543457031,297.1499938964844,293.1499938964844,0.0048311222344636,-381.5465393066406,296.107177734375,0.2983977496623993,0.050000000745058,0.0631804764270782,293.1481628417969,297.1499938964844,293.1499938964844,0.165139839053154,-2664.6328125,304.1485290527344,0.5675116777420044,0.2256010621786117,0.1691841781139373,293.1371765136719,297.1499938964844,293.1499938964844,0.2653690576553345,-5258.66259765625,304.1476135253906,0.6484612226486206,0.3368680775165558,0.3339084386825561,293.2366638183594,297.1499938964844,293.1499938964844,0.0044347527436912,-1669.7689208984375,295.730712890625,0.2983977496623993,0.050000000745058,0.2997009754180908,291.11773681640625,291.1499938964844,260.17047119140625,258.88360595703125,279.3251342773437,293.2367248535156,291.1176147460937,1.0,0.5528767108917236,0.7512983083724976,0.7512983083724976,1.0,1.0,-1.226906657218933,0.5165309309959412,0.7103756666183472,0.22294582426548,0.0,0.0,0.6700876355171204,409.7844848632813,410.0,-1.929718017578125,-14570.75390625,960.273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8177185058594,308.3440856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17903.52734375,18000.0,0.0,0.0,0.3283523023128509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7785781025886536,0.7785858511924744,-7.729920980636962e-06,0.0,0.0003332358319312,0.0,0.0,71.69791412353516,0.0,0.0,0.0,0.4763388037681579,4.0,0.0,1.0
491160,293.1257629394531,297.1499938964844,293.1499938964844,0.1096245795488357,-2467.537841796875,304.14715576171875,0.4981889724731445,0.157832384109497,0.1096757426857948,293.0313415527344,297.1499938964844,293.1499938964844,0.0048609906807541,-383.7481689453125,296.1353454589844,0.2984004020690918,0.050000000745058,0.0631796866655349,293.14703369140625,297.1499938964844,293.1499938964844,0.1653509140014648,-2667.375732421875,304.1484069824219,0.5677487254142761,0.2258507907390594,0.169352576136589,293.1365661621094,297.1499938964844,293.1499938964844,0.2656418085098266,-5262.96533203125,304.1475524902344,0.6486334800720215,0.3371496796607971,0.3341690301895141,293.23602294921875,297.1499938964844,293.1499938964844,0.0044212974607944,-1664.9833984375,295.71697998046875,0.2984004020690918,0.050000000745058,0.2996972203254699,291.1171875,291.1499938964844,260.1255798339844,258.84649658203125,279.3060913085937,293.2361145019531,291.1170959472656,1.0,0.5529320240020752,0.7510789036750793,0.7510789036750793,1.0,1.0,-1.2278249263763428,0.5169117450714111,0.7109131813049316,0.2231109738349914,0.0,0.0,0.6723353266716003,409.7773742675781,410.0,-1.7041223049163818,-14604.9150390625,961.134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8021850585937,308.34619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17901.5546875,18000.0,0.0,0.0,0.3291904926300049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7834855318069458,0.7834933400154114,-7.776024176564533e-06,0.0,0.0003340865077916,0.0,0.0,72.6954345703125,0.0,0.0,0.0,0.4784010052680969,4.0,0.0,1.0
491220,293.1249389648437,297.1499938964844,293.1499938964844,0.1102355346083641,-2478.6162109375,304.1470947265625,0.4989851117134094,0.1586116701364517,0.1101611629128456,293.02508544921875,297.1499938964844,293.1499938964844,0.0049225278198719,-388.265869140625,296.19342041015625,0.2984058260917663,0.050000000745058,0.0631780624389648,293.1447448730469,297.1499938964844,293.1499938964844,0.1658036857843399,-2673.250244140625,304.148193359375,0.5682598352432251,0.2263887375593185,0.1697167307138443,293.1353454589844,297.1499938964844,293.1499938964844,0.2662025690078735,-5271.80224609375,304.1474304199219,0.6489911079406738,0.3377337753772735,0.3347100913524627,293.2348022460937,297.1499938964844,293.1499938964844,0.0043947240337729,-1655.5086669921875,295.6899719238281,0.2984058260917663,0.050000000745058,0.2996895313262939,291.11627197265625,291.1499938964844,260.0344543457031,258.7709350585937,279.2673645019531,293.23486328125,291.1162109375,1.0,0.5530474781990051,0.7506401538848877,0.7506401538848877,1.0,1.0,-1.229732632637024,0.5177049040794373,0.7120277285575867,0.2234580963850021,0.0,0.0,0.6768958568572998,409.763427734375,410.0,-1.2902672290802002,-14675.125,962.9273681640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7726135253906,308.3516540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17898.220703125,18000.0,0.0,0.0,0.330938458442688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7934921979904175,0.7935000658035278,-7.871095476730261e-06,0.0,0.0003358604444656,0.0,0.0,74.76258850097656,0.0,0.0,0.0,0.4826221466064453,4.0,0.0,1.0
491280,293.1249389648437,297.1499938964844,293.1499938964844,0.1102355346083641,-2478.6162109375,304.1470947265625,0.4989851117134094,0.1586116701364517,0.1101611629128456,293.02508544921875,297.1499938964844,293.1499938964844,0.0049225278198719,-388.265869140625,296.19342041015625,0.2984058260917663,0.050000000745058,0.0631780624389648,293.1447448730469,297.1499938964844,293.1499938964844,0.1658036857843399,-2673.250244140625,304.148193359375,0.5682598352432251,0.2263887375593185,0.1697167307138443,293.1353454589844,297.1499938964844,293.1499938964844,0.2662025690078735,-5271.80224609375,304.1474304199219,0.6489911079406738,0.3377337753772735,0.3347100913524627,293.2348022460937,297.1499938964844,293.1499938964844,0.0043947240337729,-1655.5086669921875,295.6899719238281,0.2984058260917663,0.050000000745058,0.2996895313262939,291.11627197265625,291.1499938964844,260.0344543457031,258.7709350585937,279.2673645019531,293.23486328125,291.1162109375,1.0,0.5530474781990051,0.7506401538848877,0.7506401538848877,1.0,1.0,-1.229732632637024,0.5177049040794373,0.7120277285575867,0.2234580963850021,0.0,0.0,0.6768958568572998,409.763427734375,410.0,-1.2902672290802002,-14675.125,962.9273681640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7726135253906,308.3516540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17898.220703125,18000.0,0.0,0.0,0.330938458442688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7934921979904175,0.7935000658035278,-7.871095476730261e-06,0.0,0.0003358604444656,0.0,0.0,74.76258850097656,0.0,0.0,0.0,0.4826221466064453,4.0,0.0,1.0
491340,293.1241455078125,297.1499938964844,293.1499938964844,0.1108588352799415,-2489.8994140625,304.14703369140625,0.4997997879981994,0.1594088524580001,0.1106580719351768,293.018798828125,297.1499938964844,293.1499938964844,0.0049866829067468,-392.949462890625,296.25396728515625,0.2984113395214081,0.050000000745058,0.0631764084100723,293.1425170898437,297.1499938964844,293.1499938964844,0.1662963032722473,-2679.62841796875,304.1479797363281,0.5688188672065735,0.2269769757986068,0.1701165288686752,293.1341857910156,297.1499938964844,293.1499938964844,0.2667838931083679,-5280.94970703125,304.1473388671875,0.6493663191795349,0.3383460938930511,0.3352782130241394,293.2335205078125,297.1499938964844,293.1499938964844,0.0043685948476195,-1646.1602783203125,295.6636047363281,0.2984113395214081,0.050000000745058,0.299681693315506,291.1156616210937,291.1499938964844,259.9419860839844,258.6939697265625,279.2279968261719,293.2336120605469,291.1156311035156,1.0,0.5531696081161499,0.7502013444900513,0.7502013444900513,1.0,1.0,-1.231735110282898,0.5185399651527405,0.7131950855255127,0.2238280326128006,0.0,0.0,0.6815201044082642,409.75006103515625,410.0,-0.8756858706474304,-14747.7861328125,964.8133544921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7455444335937,308.3591613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17895.74609375,18000.0,0.0,0.0,0.3327760100364685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8037078380584717,0.8037158250808716,-7.969618309289217e-06,0.0,0.0003377253597136,0.0,0.0,76.91925048828125,0.0,0.0,0.0,0.4869533777236938,4.0,0.0,1.0
491400,293.1241455078125,297.1499938964844,293.1499938964844,0.1108588352799415,-2489.8994140625,304.14703369140625,0.4997997879981994,0.1594088524580001,0.1106580719351768,293.018798828125,297.1499938964844,293.1499938964844,0.0049866829067468,-392.949462890625,296.25396728515625,0.2984113395214081,0.050000000745058,0.0631764084100723,293.1425170898437,297.1499938964844,293.1499938964844,0.1662963032722473,-2679.62841796875,304.1479797363281,0.5688188672065735,0.2269769757986068,0.1701165288686752,293.1341857910156,297.1499938964844,293.1499938964844,0.2667838931083679,-5280.94970703125,304.1473388671875,0.6493663191795349,0.3383460938930511,0.3352782130241394,293.2335205078125,297.1499938964844,293.1499938964844,0.0043685948476195,-1646.1602783203125,295.6636047363281,0.2984113395214081,0.050000000745058,0.299681693315506,291.1156616210937,291.1499938964844,259.9419860839844,258.6939697265625,279.2279968261719,293.2336120605469,291.1156311035156,1.0,0.5531696081161499,0.7502013444900513,0.7502013444900513,1.0,1.0,-1.231735110282898,0.5185399651527405,0.7131950855255127,0.2238280326128006,0.0,0.0,0.6815201044082642,409.75006103515625,410.0,-0.8756858706474304,-14747.7861328125,964.8133544921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7455444335937,308.3591613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17895.74609375,18000.0,0.0,0.0,0.3327760100364685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8037078380584717,0.8037158250808716,-7.969618309289217e-06,0.0,0.0003377253597136,0.0,0.0,76.91925048828125,0.0,0.0,0.0,0.4869533777236938,4.0,0.0,1.0
491460,293.12335205078125,297.1499938964844,293.1499938964844,0.1114924997091293,-2501.3505859375,304.14697265625,0.500630795955658,0.1602210700511932,0.1111648976802825,293.012451171875,297.1499938964844,293.1499938964844,0.0050536268390715,-397.8079528808594,296.3171081542969,0.2984170317649841,0.050000000745058,0.0631747022271156,293.14019775390625,297.1499938964844,293.1499938964844,0.1668370217084884,-2686.61865234375,304.1477355957031,0.5694353580474854,0.22763392329216,0.1705591827630996,293.13299560546875,297.1499938964844,293.1499938964844,0.2673831284046173,-5290.365234375,304.147216796875,0.6497577428817749,0.3389835357666015,0.3358707129955292,293.2322692871094,297.1499938964844,293.1499938964844,0.0043429103679955,-1636.939453125,295.63787841796875,0.2984170317649841,0.050000000745058,0.2996735870838165,291.1153564453125,291.1499938964844,259.8487243652344,258.6160583496094,279.188232421875,293.2323608398437,291.1153259277344,1.0,0.5532981753349304,0.7497538924217224,0.7497538924217224,1.0,1.0,-1.2338348627090454,0.5194166898727417,0.7144182324409485,0.2242203652858734,0.0,0.0,0.686165988445282,409.73681640625,410.0,-0.4742681980133056,-14822.54296875,966.7942504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7214660644531,308.36883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17894.2109375,18000.0,0.0,0.0,0.3346867263317108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8140379190444946,0.8140459656715393,-8.07075048214756e-06,0.0,0.0003396644606254,0.0,0.0,79.14832305908203,0.0,0.0,0.0,0.4913550019264221,4.0,0.0,1.0
