time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491520,293.12335205078125,297.1499938964844,293.1499938964844,0.1114924997091293,-2501.3505859375,304.14697265625,0.500630795955658,0.1602210700511932,0.1111648976802825,293.012451171875,297.1499938964844,293.1499938964844,0.0050536268390715,-397.8079528808594,296.3171081542969,0.2984170317649841,0.050000000745058,0.0631747022271156,293.14019775390625,297.1499938964844,293.1499938964844,0.1668370217084884,-2686.61865234375,304.1477355957031,0.5694353580474854,0.22763392329216,0.1705591827630996,293.13299560546875,297.1499938964844,293.1499938964844,0.2673831284046173,-5290.365234375,304.147216796875,0.6497577428817749,0.3389835357666015,0.3358707129955292,293.2322692871094,297.1499938964844,293.1499938964844,0.0043429103679955,-1636.939453125,295.63787841796875,0.2984170317649841,0.050000000745058,0.2996735870838165,291.1153564453125,291.1499938964844,259.8487243652344,258.6160583496094,279.188232421875,293.2323608398437,291.1153259277344,1.0,0.5532981753349304,0.7497538924217224,0.7497538924217224,1.0,1.0,-1.2338348627090454,0.5194166898727417,0.7144182324409485,0.2242203652858734,0.0,0.0,0.686165988445282,409.73681640625,410.0,-0.4742681980133056,-14822.54296875,966.7942504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7214660644531,308.36883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17894.2109375,18000.0,0.0,0.0,0.3346867263317108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8140379190444946,0.8140459656715393,-8.07075048214756e-06,0.0,0.0003396644606254,0.0,0.0,79.14832305908203,0.0,0.0,0.0,0.4913550019264221,4.0,0.0,1.0
491580,293.12261962890625,297.1499938964844,293.1499938964844,0.1121346354484558,-2512.936279296875,304.1469116210937,0.5014752745628357,0.1610451936721801,0.1116795018315315,293.0059509277344,297.1499938964844,293.1499938964844,0.0051236315630376,-402.8583068847656,296.3829650878906,0.2984231114387512,0.050000000745058,0.0631728768348693,293.1377258300781,297.1499938964844,293.1499938964844,0.1674505621194839,-2694.544677734375,304.1474609375,0.5701366066932678,0.2283883094787597,0.1710647642612457,293.13189697265625,297.1499938964844,293.1499938964844,0.2679982185363769,-5300.01806640625,304.1471252441406,0.6501631140708923,0.3396420776844024,0.3364837169647217,293.2309875488281,297.1499938964844,293.1499938964844,0.0043176650069653,-1627.8499755859375,295.6127624511719,0.2984231114387512,0.050000000745058,0.2996649444103241,291.1152648925781,291.1499938964844,259.755126953125,258.5376281738281,279.1482849121094,293.2310791015625,291.1152648925781,1.0,0.5534335970878601,0.7493064999580383,0.7493064999580383,1.0,1.0,-1.236047387123108,0.5203430652618408,0.7157043218612671,0.2246405929327011,0.0,0.0,0.6908075213432312,409.7224426269531,410.0,-0.1644630134105682,-14899.15625,968.8825073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7006530761719,308.38055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17893.38671875,18000.0,0.0,0.0,0.3366531729698181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8244048357009888,0.824413001537323,-8.173708920367062e-06,0.0,0.0003416601684875,0.0,0.0,81.43437957763672,0.0,0.0,0.0,0.4957936704158783,4.0,0.0,1.0
491640,293.12261962890625,297.1499938964844,293.1499938964844,0.1121346354484558,-2512.936279296875,304.1469116210937,0.5014752745628357,0.1610451936721801,0.1116795018315315,293.0059509277344,297.1499938964844,293.1499938964844,0.0051236315630376,-402.8583068847656,296.3829650878906,0.2984231114387512,0.050000000745058,0.0631728768348693,293.1377258300781,297.1499938964844,293.1499938964844,0.1674505621194839,-2694.544677734375,304.1474609375,0.5701366066932678,0.2283883094787597,0.1710647642612457,293.13189697265625,297.1499938964844,293.1499938964844,0.2679982185363769,-5300.01806640625,304.1471252441406,0.6501631140708923,0.3396420776844024,0.3364837169647217,293.2309875488281,297.1499938964844,293.1499938964844,0.0043176650069653,-1627.8499755859375,295.6127624511719,0.2984231114387512,0.050000000745058,0.2996649444103241,291.1152648925781,291.1499938964844,259.755126953125,258.5376281738281,279.1482849121094,293.2310791015625,291.1152648925781,1.0,0.5534335970878601,0.7493064999580383,0.7493064999580383,1.0,1.0,-1.236047387123108,0.5203430652618408,0.7157043218612671,0.2246405929327011,0.0,0.0,0.6908075213432312,409.7224426269531,410.0,-0.1644630134105682,-14899.15625,968.8825073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7006530761719,308.38055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17893.38671875,18000.0,0.0,0.0,0.3366531729698181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8244048357009888,0.824413001537323,-8.173708920367062e-06,0.0,0.0003416601684875,0.0,0.0,81.43437957763672,0.0,0.0,0.0,0.4957936704158783,4.0,0.0,1.0
491700,293.1222839355469,297.1499938964844,293.1499938964844,0.112458661198616,-2518.77587890625,304.1468811035156,0.5019019842147827,0.1614612936973571,0.1119393408298492,293.00262451171875,297.1499938964844,293.1499938964844,0.005159830674529,-405.45806884765625,296.4169311523437,0.2984263002872467,0.050000000745058,0.0631719231605529,293.1363830566406,297.1499938964844,293.1499938964844,0.1677891463041305,-2698.916259765625,304.1473083496094,0.5705232620239258,0.2288038581609726,0.171344518661499,293.13134765625,297.1499938964844,293.1499938964844,0.2683115601539612,-5304.93115234375,304.1470642089844,0.6503705978393555,0.3399786055088043,0.3367971181869507,293.2303466796875,297.1499938964844,293.1499938964844,0.0043052230030298,-1623.3623046875,295.60040283203125,0.2984263002872467,0.050000000745058,0.2996604144573211,291.1152648925781,291.1499938964844,259.7084045410156,258.49835205078125,279.1283264160156,293.2304382324219,291.1152648925781,1.0,0.5535040497779846,0.7490827441215515,0.7490827441215515,1.0,1.0,-1.2371983528137207,0.5208259224891663,0.7163723707199097,0.2248619496822357,0.0,0.0,0.6931225657463074,409.7148742675781,410.0,-0.0425387881696224,-14938.1103515625,969.9694213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69146728515625,308.3871765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17893.150390625,18000.0,0.0,0.0,0.3376528322696686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8295882940292358,0.8295965194702148,-8.225717465393245e-06,0.0,0.0003426746989134,0.0,0.0,82.59587097167969,0.0,0.0,0.0,0.4980206787586212,4.0,0.0,1.0
491760,293.1219177246094,297.1499938964844,293.1499938964844,0.1127846613526344,-2524.646484375,304.1468505859375,0.5023316740989685,0.1618800461292266,0.1122008860111236,292.9992980957031,297.1499938964844,293.1499938964844,0.0051968381740152,-408.10748291015625,296.4515991210937,0.2984295487403869,0.050000000745058,0.0631709545850753,293.1350402832031,297.1499938964844,293.1499938964844,0.1681481003761291,-2703.548095703125,304.14715576171875,0.5709326863288879,0.2292428314685821,0.1716414093971252,293.1307983398437,297.1499938964844,293.1499938964844,0.2686286568641662,-5309.90087890625,304.14703369140625,0.6505811214447021,0.3403199017047882,0.337115079164505,293.2297058105469,297.1499938964844,293.1499938964844,0.0042929081246256,-1618.9149169921875,295.5882263183594,0.2984295487403869,0.050000000745058,0.2996557950973511,291.11529541015625,291.1499938964844,259.66180419921875,258.4591369628906,279.1083984375,293.22979736328125,291.1153259277344,1.0,0.5535764098167419,0.7488545179367065,0.7488545179367065,1.0,1.0,-1.2383780479431152,0.5213207602500916,0.7170573472976685,0.225089892745018,0.0,0.0,0.6954306364059448,409.7072448730469,410.0,0.0736481919884681,-14977.447265625,971.0843505859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68316650390625,308.3943176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17893.029296875,18000.0,0.0,0.0,0.3386614620685577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8347651362419128,0.8347734212875366,-8.278011591755785e-06,0.0,0.0003436983388382,0.0,0.0,83.76827239990234,0.0,0.0,0.0,0.5002498030662537,4.0,0.0,1.0
491820,293.12127685546875,297.1499938964844,293.1499938964844,0.1134420037269592,-2536.470703125,304.1468200683594,0.5031993985176086,0.1627249866724014,0.1127287149429321,292.99249267578125,297.1499938964844,293.1499938964844,0.0052732629701495,-413.5517272949219,296.52294921875,0.298436164855957,0.050000000745058,0.0631689727306366,293.1322631835937,297.1499938964844,293.1499938964844,0.1689196676015854,-2713.492919921875,304.1468200683594,0.5718101859092712,0.2301821708679199,0.1722801625728607,293.1297607421875,297.1499938964844,293.1499938964844,0.2692733108997345,-5319.99560546875,304.1469421386719,0.6510108709335327,0.3410160541534424,0.3377639353275299,293.2284240722656,297.1499938964844,293.1499938964844,0.0042686532251536,-1610.1395263671875,295.56427001953125,0.298436164855957,0.050000000745058,0.2996464073657989,291.11553955078125,291.1499938964844,259.5692138671875,258.3810729980469,279.0687561035156,293.2284851074219,291.1155700683594,1.0,0.5537264943122864,0.7483980059623718,0.7483980059623718,1.0,1.0,-1.240815043449402,0.5223443508148193,0.7184707522392273,0.2255655080080032,0.0,0.0,0.7000132203102112,409.6923828125,410.0,0.3008100092411041,-15057.0576171875,973.39111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6690673828125,308.4100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17893.203125,18000.0,0.0,0.0,0.3406987190246582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8450712561607361,0.8450796604156494,-8.38318192109e-06,0.0,0.0003457658749539,0.0,0.0,86.13959503173828,0.0,0.0,0.0,0.5047020316123962,4.0,0.0,1.0
491880,293.12127685546875,297.1499938964844,293.1499938964844,0.1134420037269592,-2536.470703125,304.1468200683594,0.5031993985176086,0.1627249866724014,0.1127287149429321,292.99249267578125,297.1499938964844,293.1499938964844,0.0052732629701495,-413.5517272949219,296.52294921875,0.298436164855957,0.050000000745058,0.0631689727306366,293.1322631835937,297.1499938964844,293.1499938964844,0.1689196676015854,-2713.492919921875,304.1468200683594,0.5718101859092712,0.2301821708679199,0.1722801625728607,293.1297607421875,297.1499938964844,293.1499938964844,0.2692733108997345,-5319.99560546875,304.1469421386719,0.6510108709335327,0.3410160541534424,0.3377639353275299,293.2284240722656,297.1499938964844,293.1499938964844,0.0042686532251536,-1610.1395263671875,295.56427001953125,0.298436164855957,0.050000000745058,0.2996464073657989,291.11553955078125,291.1499938964844,259.5692138671875,258.3810729980469,279.0687561035156,293.2284851074219,291.1155700683594,1.0,0.5537264943122864,0.7483980059623718,0.7483980059623718,1.0,1.0,-1.240815043449402,0.5223443508148193,0.7184707522392273,0.2255655080080032,0.0,0.0,0.7000132203102112,409.6923828125,410.0,0.3008100092411041,-15057.0576171875,973.39111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6690673828125,308.4100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17893.203125,18000.0,0.0,0.0,0.3406987190246582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8450712561607361,0.8450796604156494,-8.38318192109e-06,0.0,0.0003457658749539,0.0,0.0,86.13959503173828,0.0,0.0,0.0,0.5047020316123962,4.0,0.0,1.0
491940,293.1206359863281,297.1499938964844,293.1499938964844,0.1141059845685958,-2548.396484375,304.1467590332031,0.5040774345397949,0.163578987121582,0.1132624074816703,292.98565673828125,297.1499938964844,293.1499938964844,0.0053528090938925,-419.1793823242188,296.5968933105469,0.2984428405761719,0.050000000745058,0.0631669759750366,293.1295166015625,297.1499938964844,293.1499938964844,0.1697530299425125,-2724.215087890625,304.146484375,0.572753369808197,0.2311914712190628,0.1729703396558761,293.1287841796875,297.1499938964844,293.1499938964844,0.2699309885501861,-5330.2841796875,304.1468811035156,0.6514512896537781,0.3417291045188904,0.3384290635585785,293.2270812988281,297.1499938964844,293.1499938964844,0.0042449054308235,-1601.5267333984375,295.5409545898437,0.2984428405761719,0.050000000745058,0.2996369302272796,291.11590576171875,291.1499938964844,259.4778747558594,258.3038024902344,279.0295715332031,293.2271728515625,291.115966796875,1.0,0.5538833141326904,0.7479414343833923,0.7479414343833923,1.0,1.0,-1.2433432340621948,0.5234077572822571,0.7199354767799377,0.226064845919609,0.0,0.0,0.7045350074768066,409.6786193847656,410.0,0.5229387879371643,-15137.568359375,975.7902221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65826416015625,308.4275817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17893.94140625,18000.0,0.0,0.0,0.3427528142929077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8552728891372681,0.855281412601471,-8.488683306495659e-06,0.0,0.0003478505241218,0.0,0.0,88.53633117675781,0.0,0.0,0.0,0.5091277360916138,4.0,0.0,1.0
492000,293.1206359863281,297.1499938964844,293.1499938964844,0.1141059845685958,-2548.396484375,304.1467590332031,0.5040774345397949,0.163578987121582,0.1132624074816703,292.98565673828125,297.1499938964844,293.1499938964844,0.0053528090938925,-419.1793823242188,296.5968933105469,0.2984428405761719,0.050000000745058,0.0631669759750366,293.1295166015625,297.1499938964844,293.1499938964844,0.1697530299425125,-2724.215087890625,304.146484375,0.572753369808197,0.2311914712190628,0.1729703396558761,293.1287841796875,297.1499938964844,293.1499938964844,0.2699309885501861,-5330.2841796875,304.1468811035156,0.6514512896537781,0.3417291045188904,0.3384290635585785,293.2270812988281,297.1499938964844,293.1499938964844,0.0042449054308235,-1601.5267333984375,295.5409545898437,0.2984428405761719,0.050000000745058,0.2996369302272796,291.11590576171875,291.1499938964844,259.4778747558594,258.3038024902344,279.0295715332031,293.2271728515625,291.115966796875,1.0,0.5538833141326904,0.7479414343833923,0.7479414343833923,1.0,1.0,-1.2433432340621948,0.5234077572822571,0.7199354767799377,0.226064845919609,0.0,0.0,0.7045350074768066,409.6786193847656,410.0,0.5229387879371643,-15137.568359375,975.7902221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65826416015625,308.4275817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17893.94140625,18000.0,0.0,0.0,0.3427528142929077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8552728891372681,0.855281412601471,-8.488683306495659e-06,0.0,0.0003478505241218,0.0,0.0,88.53633117675781,0.0,0.0,0.0,0.5091277360916138,4.0,0.0,1.0
492060,293.1200561523437,297.1499938964844,293.1499938964844,0.1147752180695533,-2560.39794921875,304.146728515625,0.5049642324447632,0.1644402742385864,0.113800972700119,292.9788513183594,297.1499938964844,293.1499938964844,0.0054354206658899,-424.9811096191406,296.67333984375,0.2984494566917419,0.050000000745058,0.0631649866700172,293.1268005371094,297.1499938964844,293.1499938964844,0.1706363409757614,-2735.55810546875,304.14617919921875,0.5737478137016296,0.2322570383548736,0.1737019419670105,293.1278381347656,297.1499938964844,293.1499938964844,0.2705996930599212,-5340.73291015625,304.14678955078125,0.6519011855125427,0.342457115650177,0.3391087651252746,293.22576904296875,297.1499938964844,293.1499938964844,0.0042216363362967,-1593.0665283203125,295.5182189941406,0.2984494566917419,0.050000000745058,0.2996275126934051,291.116455078125,291.1499938964844,259.38836669921875,258.2278747558594,278.9911804199219,293.225830078125,291.1165466308594,1.0,0.554046094417572,0.7474762201309204,0.7474762201309204,1.0,1.0,-1.2459471225738523,0.524502694606781,0.7214444279670715,0.2265828847885131,0.0,0.0,0.7089716792106628,409.6663818359375,410.0,0.7621898651123047,-15218.4951171875,978.2678833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65069580078125,308.4467468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17895.275390625,18000.0,0.0,0.0,0.3448114991188049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8653151988983154,0.8653237819671631,-8.593909115006682e-06,0.0,0.0003499398299027,0.0,0.0,90.94438934326172,0.0,0.0,0.0,0.5135018825531006,4.0,0.0,1.0
492120,293.1200561523437,297.1499938964844,293.1499938964844,0.1147752180695533,-2560.39794921875,304.146728515625,0.5049642324447632,0.1644402742385864,0.113800972700119,292.9788513183594,297.1499938964844,293.1499938964844,0.0054354206658899,-424.9811096191406,296.67333984375,0.2984494566917419,0.050000000745058,0.0631649866700172,293.1268005371094,297.1499938964844,293.1499938964844,0.1706363409757614,-2735.55810546875,304.14617919921875,0.5737478137016296,0.2322570383548736,0.1737019419670105,293.1278381347656,297.1499938964844,293.1499938964844,0.2705996930599212,-5340.73291015625,304.14678955078125,0.6519011855125427,0.342457115650177,0.3391087651252746,293.22576904296875,297.1499938964844,293.1499938964844,0.0042216363362967,-1593.0665283203125,295.5182189941406,0.2984494566917419,0.050000000745058,0.2996275126934051,291.116455078125,291.1499938964844,259.38836669921875,258.2278747558594,278.9911804199219,293.225830078125,291.1165466308594,1.0,0.554046094417572,0.7474762201309204,0.7474762201309204,1.0,1.0,-1.2459471225738523,0.524502694606781,0.7214444279670715,0.2265828847885131,0.0,0.0,0.7089716792106628,409.6663818359375,410.0,0.7621898651123047,-15218.4951171875,978.2678833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65069580078125,308.4467468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17895.275390625,18000.0,0.0,0.0,0.3448114991188049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8653151988983154,0.8653237819671631,-8.593909115006682e-06,0.0,0.0003499398299027,0.0,0.0,90.94438934326172,0.0,0.0,0.0,0.5135018825531006,4.0,0.0,1.0
492180,293.1195373535156,297.1499938964844,293.1499938964844,0.1154482960700988,-2572.449462890625,304.1466979980469,0.5058580636978149,0.1653071045875549,0.1143433228135109,292.9720458984375,297.1499938964844,293.1499938964844,0.0055209994316101,-430.94476318359375,296.7520751953125,0.2984560132026672,0.050000000745058,0.0631630271673202,293.1242370605469,297.1499938964844,293.1499938964844,0.1715601086616516,-2747.3974609375,304.1459350585937,0.5747820138931274,0.2333680242300033,0.1744671016931533,293.126953125,297.1499938964844,293.1499938964844,0.2712773978710174,-5351.310546875,304.146728515625,0.6523590683937073,0.3431979417800903,0.3398010730743408,293.22442626953125,297.1499938964844,293.1499938964844,0.0041988254524767,-1584.7520751953125,295.4960327148437,0.2984560132026672,0.050000000745058,0.2996181845664978,291.1171875,291.1499938964844,259.3011779785156,258.1536865234375,278.9537048339844,293.2245178222656,291.1172790527344,1.0,0.5542140603065491,0.7470109462738037,0.7470109462738037,1.0,1.0,-1.2486129999160769,0.5256243348121643,0.7229886651039124,0.2271178811788559,0.0,0.0,0.7132996320724487,409.65576171875,410.0,1.003937005996704,-15299.3916015625,980.8116455078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64617919921875,308.4673767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17897.251953125,18000.0,0.0,0.0,0.3468637466430664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8751413226127625,0.8751500248908997,-8.698208148416597e-06,0.0,0.0003520225873216,0.0,0.0,93.3481903076172,0.0,0.0,0.0,0.5177983641624451,4.0,0.0,1.0
492240,293.1195373535156,297.1499938964844,293.1499938964844,0.1154482960700988,-2572.449462890625,304.1466979980469,0.5058580636978149,0.1653071045875549,0.1143433228135109,292.9720458984375,297.1499938964844,293.1499938964844,0.0055209994316101,-430.94476318359375,296.7520751953125,0.2984560132026672,0.050000000745058,0.0631630271673202,293.1242370605469,297.1499938964844,293.1499938964844,0.1715601086616516,-2747.3974609375,304.1459350585937,0.5747820138931274,0.2333680242300033,0.1744671016931533,293.126953125,297.1499938964844,293.1499938964844,0.2712773978710174,-5351.310546875,304.146728515625,0.6523590683937073,0.3431979417800903,0.3398010730743408,293.22442626953125,297.1499938964844,293.1499938964844,0.0041988254524767,-1584.7520751953125,295.4960327148437,0.2984560132026672,0.050000000745058,0.2996181845664978,291.1171875,291.1499938964844,259.3011779785156,258.1536865234375,278.9537048339844,293.2245178222656,291.1172790527344,1.0,0.5542140603065491,0.7470109462738037,0.7470109462738037,1.0,1.0,-1.2486129999160769,0.5256243348121643,0.7229886651039124,0.2271178811788559,0.0,0.0,0.7132996320724487,409.65576171875,410.0,1.003937005996704,-15299.3916015625,980.8116455078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64617919921875,308.4673767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17897.251953125,18000.0,0.0,0.0,0.3468637466430664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8751413226127625,0.8751500248908997,-8.698208148416597e-06,0.0,0.0003520225873216,0.0,0.0,93.3481903076172,0.0,0.0,0.0,0.5177983641624451,4.0,0.0,1.0
492300,293.1192932128906,297.1499938964844,293.1499938964844,0.1157857850193977,-2578.4853515625,304.1466979980469,0.5063069462776184,0.1657419204711914,0.1146155074238777,292.9686889648437,297.1499938964844,293.1499938964844,0.0055648800916969,-433.9842224121094,296.7922668457031,0.2984592616558075,0.050000000745058,0.063162051141262,293.1229858398437,297.1499938964844,293.1499938964844,0.1720346212387085,-2753.469970703125,304.14581298828125,0.575311005115509,0.2339376956224441,0.1748601049184799,293.12652587890625,297.1499938964844,293.1499938964844,0.2716189622879028,-5356.63720703125,304.1466979980469,0.6525906324386597,0.3435724079608917,0.3401512801647186,293.2237854003906,297.1499938964844,293.1499938964844,0.0041875843890011,-1580.6473388671875,295.48516845703125,0.2984592616558075,0.050000000745058,0.2996135950088501,291.1176147460937,291.1499938964844,259.25860595703125,258.11737060546875,278.9353942871094,293.2238464355469,291.1177062988281,1.0,0.5542997717857361,0.7467783689498901,0.7467783689498901,1.0,1.0,-1.2499651908874512,0.526193380355835,0.7237718105316162,0.2273908108472824,0.0,0.0,0.7154158353805542,409.6510925292969,410.0,1.1239562034606934,-15339.689453125,982.1044311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64501953125,308.4781799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17898.46875,18000.0,0.0,0.0,0.3478840589523315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8799561858177185,0.8799649477005005,-8.749799235374667e-06,0.0,0.0003530581016093,0.0,0.0,94.54341888427734,0.0,0.0,0.0,0.5199095010757446,4.0,0.0,1.0
492360,293.1190490722656,297.1499938964844,293.1499938964844,0.116123616695404,-2584.5224609375,304.14666748046875,0.5067568421363831,0.1661773025989532,0.1148881614208221,292.9653625488281,297.1499938964844,293.1499938964844,0.0056094746105372,-437.0601501464844,296.8330078125,0.298462450504303,0.050000000745058,0.063161090016365,293.1217956542969,297.1499938964844,293.1499938964844,0.17251618206501,-2759.626708984375,304.14569091796875,0.5758463740348816,0.2345149517059326,0.175258994102478,293.1261291503906,297.1499938964844,293.1499938964844,0.271961897611618,-5361.982421875,304.1466979980469,0.6528236269950867,0.3439491391181946,0.3405037820339203,293.2231140136719,297.1499938964844,293.1499938964844,0.0041764471679925,-1576.5751953125,295.47442626953125,0.298462450504303,0.050000000745058,0.2996090352535248,291.1181030273437,291.1499938964844,259.2168273925781,258.0816955566406,278.9174499511719,293.22320556640625,291.1181945800781,1.0,0.5543864369392395,0.7465401887893677,0.7465401887893677,1.0,1.0,-1.2513279914855957,0.5267660617828369,0.7245619297027588,0.2276660054922104,0.0,0.0,0.7174959778785706,409.6468505859375,410.0,1.249759554862976,-15379.7998046875,983.4091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6446228027344,308.4892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.83984375,18000.0,0.0,0.0,0.348898708820343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8846963047981262,0.884705126285553,-8.800903742667288e-06,0.0,0.0003540878533385,0.0,0.0,95.73136901855467,0.0,0.0,0.0,0.521991491317749,4.0,0.0,1.0
492420,293.1186218261719,297.1499938964844,293.1499938964844,0.1167993247509002,-2596.582763671875,304.14666748046875,0.5076584815979004,0.1670488268136978,0.1154341548681259,292.9588317871094,297.1499938964844,293.1499938964844,0.0057007251307368,-443.3130798339844,296.9159240722656,0.2984687387943268,0.050000000745058,0.063159205019474,293.1195678710937,297.1499938964844,293.1499938964844,0.1734933406114578,-2772.10009765625,304.1455078125,0.5769280791282654,0.2356830090284347,0.1760685443878173,293.1253662109375,297.1499938964844,293.1499938964844,0.2726504802703857,-5372.70458984375,304.1466369628906,0.6532931327819824,0.3447082638740539,0.3412145376205444,293.2218322753906,297.1499938964844,293.1499938964844,0.0041544646956026,-1568.5224609375,295.453369140625,0.2984687387943268,0.050000000745058,0.2996000945568084,291.1191711425781,291.1499938964844,259.1358337402344,258.01239013671875,278.88262939453125,293.2218933105469,291.11932373046875,1.0,0.5545622110366821,0.7460638284683228,0.7460638284683228,1.0,1.0,-1.25407612323761,0.5279206037521362,0.7261555790901184,0.228223443031311,0.0,0.0,0.7215335965156555,409.6398010253906,410.0,1.5108821392059326,-15459.2275390625,986.0458374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6458740234375,308.51220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17903.095703125,18000.0,0.0,0.0,0.3509058952331543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8939208984375,0.8939297795295715,-8.901271030481439e-06,0.0,0.0003561248886398,0.0,0.0,98.07562255859376,0.0,0.0,0.0,0.5260535478591919,4.0,0.0,1.0
492480,293.1186218261719,297.1499938964844,293.1499938964844,0.1167993247509002,-2596.582763671875,304.14666748046875,0.5076584815979004,0.1670488268136978,0.1154341548681259,292.9588317871094,297.1499938964844,293.1499938964844,0.0057007251307368,-443.3130798339844,296.9159240722656,0.2984687387943268,0.050000000745058,0.063159205019474,293.1195678710937,297.1499938964844,293.1499938964844,0.1734933406114578,-2772.10009765625,304.1455078125,0.5769280791282654,0.2356830090284347,0.1760685443878173,293.1253662109375,297.1499938964844,293.1499938964844,0.2726504802703857,-5372.70458984375,304.1466369628906,0.6532931327819824,0.3447082638740539,0.3412145376205444,293.2218322753906,297.1499938964844,293.1499938964844,0.0041544646956026,-1568.5224609375,295.453369140625,0.2984687387943268,0.050000000745058,0.2996000945568084,291.1191711425781,291.1499938964844,259.1358337402344,258.01239013671875,278.88262939453125,293.2218933105469,291.11932373046875,1.0,0.5545622110366821,0.7460638284683228,0.7460638284683228,1.0,1.0,-1.25407612323761,0.5279206037521362,0.7261555790901184,0.228223443031311,0.0,0.0,0.7215335965156555,409.6398010253906,410.0,1.5108821392059326,-15459.2275390625,986.0458374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6458740234375,308.51220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17903.095703125,18000.0,0.0,0.0,0.3509058952331543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8939208984375,0.8939297795295715,-8.901271030481439e-06,0.0,0.0003561248886398,0.0,0.0,98.07562255859376,0.0,0.0,0.0,0.5260535478591919,4.0,0.0,1.0
492540,293.1182556152344,297.1499938964844,293.1499938964844,0.1174738332629203,-2608.602783203125,304.1466369628906,0.5085608959197998,0.1679195761680603,0.1159800738096237,292.9524841308594,297.1499938964844,293.1499938964844,0.0057946611195802,-449.6920166015625,297.000732421875,0.2984748184680938,0.050000000745058,0.0631573796272277,293.1175537109375,297.1499938964844,293.1499938964844,0.1744808405637741,-2784.67919921875,304.1453552246094,0.578015148639679,0.2368619740009308,0.1768869459629058,293.1246643066406,297.1499938964844,293.1499938964844,0.2733408510684967,-5383.44140625,304.1466064453125,0.6537660360336304,0.3454727530479431,0.3419310748577118,293.2205505371094,297.1499938964844,293.1499938964844,0.0041328449733555,-1560.5823974609375,295.43280029296875,0.2984748184680938,0.050000000745058,0.2995914220809936,291.1204528808594,291.1499938964844,259.0587463378906,257.9462280273437,278.8494873046875,293.2206115722656,291.12060546875,1.0,0.5547404885292053,0.7455874681472778,0.7455874681472778,1.0,1.0,-1.2568421363830566,0.5290820002555847,0.7277601957321167,0.2287875860929489,0.0,0.0,0.7253873944282532,409.6346740722656,410.0,1.7775886058807373,-15537.21484375,988.70703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6498413085937,308.5360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17907.0234375,18000.0,0.0,0.0,0.3528754115104675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.902755856513977,0.902764856815338,-8.998551493277773e-06,0.0,0.000358123681508,0.0,0.0,100.36156463623048,0.0,0.0,0.0,0.529956579208374,4.0,0.0,1.0
492600,293.1182556152344,297.1499938964844,293.1499938964844,0.1174738332629203,-2608.602783203125,304.1466369628906,0.5085608959197998,0.1679195761680603,0.1159800738096237,292.9524841308594,297.1499938964844,293.1499938964844,0.0057946611195802,-449.6920166015625,297.000732421875,0.2984748184680938,0.050000000745058,0.0631573796272277,293.1175537109375,297.1499938964844,293.1499938964844,0.1744808405637741,-2784.67919921875,304.1453552246094,0.578015148639679,0.2368619740009308,0.1768869459629058,293.1246643066406,297.1499938964844,293.1499938964844,0.2733408510684967,-5383.44140625,304.1466064453125,0.6537660360336304,0.3454727530479431,0.3419310748577118,293.2205505371094,297.1499938964844,293.1499938964844,0.0041328449733555,-1560.5823974609375,295.43280029296875,0.2984748184680938,0.050000000745058,0.2995914220809936,291.1204528808594,291.1499938964844,259.0587463378906,257.9462280273437,278.8494873046875,293.2206115722656,291.12060546875,1.0,0.5547404885292053,0.7455874681472778,0.7455874681472778,1.0,1.0,-1.2568421363830566,0.5290820002555847,0.7277601957321167,0.2287875860929489,0.0,0.0,0.7253873944282532,409.6346740722656,410.0,1.7775886058807373,-15537.21484375,988.70703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6498413085937,308.5360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17907.0234375,18000.0,0.0,0.0,0.3528754115104675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.902755856513977,0.902764856815338,-8.998551493277773e-06,0.0,0.000358123681508,0.0,0.0,100.36156463623048,0.0,0.0,0.0,0.529956579208374,4.0,0.0,1.0
492660,293.1179504394531,297.1499938964844,293.1499938964844,0.1181449368596077,-2620.542236328125,304.1466369628906,0.509461522102356,0.168786883354187,0.1165242716670036,292.9463195800781,297.1499938964844,293.1499938964844,0.0058912499807775,-456.1890258789063,297.0872802734375,0.2984807193279266,0.050000000745058,0.0631556138396263,293.1157531738281,297.1499938964844,293.1499938964844,0.1754747033119201,-2797.31494140625,304.1452331542969,0.5791037082672119,0.2380491942167282,0.1777114123106002,293.1240539550781,297.1499938964844,293.1499938964844,0.2740298211574554,-5394.14306640625,304.1466064453125,0.654240608215332,0.3462395370006561,0.3426505625247955,293.2193298339844,297.1499938964844,293.1499938964844,0.0041115512140095,-1552.7415771484375,295.4126892089844,0.2984807193279266,0.050000000745058,0.2995830178260803,291.1219482421875,291.1499938964844,258.986083984375,257.8836669921875,278.8182678222656,293.2193908691406,291.12213134765625,1.0,0.5549204349517822,0.745102047920227,0.745102047920227,1.0,1.0,-1.2596163749694824,0.5302444696426392,0.7293719053268433,0.2293546944856643,0.0,0.0,0.7290292382240295,409.6311645507813,410.0,2.0598130226135254,-15613.3125,991.3828735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6564636230469,308.560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17911.646484375,18000.0,0.0,0.0,0.3547973930835724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.911140203475952,0.9111493229866028,-9.09194932319224e-06,0.0,0.000360074249329,0.0,0.0,102.56843566894533,0.0,0.0,0.0,0.5336716771125793,4.0,0.0,1.0
492720,293.1179504394531,297.1499938964844,293.1499938964844,0.1181449368596077,-2620.542236328125,304.1466369628906,0.509461522102356,0.168786883354187,0.1165242716670036,292.9463195800781,297.1499938964844,293.1499938964844,0.0058912499807775,-456.1890258789063,297.0872802734375,0.2984807193279266,0.050000000745058,0.0631556138396263,293.1157531738281,297.1499938964844,293.1499938964844,0.1754747033119201,-2797.31494140625,304.1452331542969,0.5791037082672119,0.2380491942167282,0.1777114123106002,293.1240539550781,297.1499938964844,293.1499938964844,0.2740298211574554,-5394.14306640625,304.1466064453125,0.654240608215332,0.3462395370006561,0.3426505625247955,293.2193298339844,297.1499938964844,293.1499938964844,0.0041115512140095,-1552.7415771484375,295.4126892089844,0.2984807193279266,0.050000000745058,0.2995830178260803,291.1219482421875,291.1499938964844,258.986083984375,257.8836669921875,278.8182678222656,293.2193908691406,291.12213134765625,1.0,0.5549204349517822,0.745102047920227,0.745102047920227,1.0,1.0,-1.2596163749694824,0.5302444696426392,0.7293719053268433,0.2293546944856643,0.0,0.0,0.7290292382240295,409.6311645507813,410.0,2.0598130226135254,-15613.3125,991.3828735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6564636230469,308.560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17911.646484375,18000.0,0.0,0.0,0.3547973930835724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.911140203475952,0.9111493229866028,-9.09194932319224e-06,0.0,0.000360074249329,0.0,0.0,102.56843566894533,0.0,0.0,0.0,0.5336716771125793,4.0,0.0,1.0
492780,293.1177062988281,297.1499938964844,293.1499938964844,0.1188106536865234,-2632.36669921875,304.14666748046875,0.5103577971458435,0.1696483194828033,0.117065206170082,292.9403686523437,297.1499938964844,293.1499938964844,0.0059904684312641,-462.79693603515625,297.1755065917969,0.2984864711761474,0.050000000745058,0.0631538853049278,293.1141357421875,297.1499938964844,293.1499938964844,0.1764735430479049,-2809.990478515625,304.1451721191406,0.580192506313324,0.2392434626817703,0.1785410046577453,293.12353515625,297.1499938964844,293.1499938964844,0.2747145891189575,-5404.76513671875,304.1465759277344,0.6547150611877441,0.3470055758953094,0.343370109796524,293.2181396484375,297.1499938964844,293.1499938964844,0.0040905554778873,-1544.99072265625,295.39306640625,0.2984864711761474,0.050000000745058,0.2995748221874237,291.1236572265625,291.1499938964844,258.9183349609375,257.8251647949219,278.7891845703125,293.2182006835937,291.12384033203125,1.0,0.5551014542579651,0.7446166276931763,0.7446166276931763,1.0,1.0,-1.2623915672302246,0.5314061641693115,0.7309854030609131,0.2299246340990066,0.0,0.0,0.7324321269989014,409.6289978027344,410.0,2.3368887901306152,-15687.126953125,994.0657958984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66558837890625,308.5856018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17916.970703125,18000.0,0.0,0.0,0.3566624522209167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9190122485160828,0.9190214276313782,-9.180639608530328e-06,0.0,0.0003619670460466,0.0,0.0,104.6744155883789,0.0,0.0,0.0,0.5371695756912231,4.0,0.0,1.0
492840,293.1177062988281,297.1499938964844,293.1499938964844,0.1188106536865234,-2632.36669921875,304.14666748046875,0.5103577971458435,0.1696483194828033,0.117065206170082,292.9403686523437,297.1499938964844,293.1499938964844,0.0059904684312641,-462.79693603515625,297.1755065917969,0.2984864711761474,0.050000000745058,0.0631538853049278,293.1141357421875,297.1499938964844,293.1499938964844,0.1764735430479049,-2809.990478515625,304.1451721191406,0.580192506313324,0.2392434626817703,0.1785410046577453,293.12353515625,297.1499938964844,293.1499938964844,0.2747145891189575,-5404.76513671875,304.1465759277344,0.6547150611877441,0.3470055758953094,0.343370109796524,293.2181396484375,297.1499938964844,293.1499938964844,0.0040905554778873,-1544.99072265625,295.39306640625,0.2984864711761474,0.050000000745058,0.2995748221874237,291.1236572265625,291.1499938964844,258.9183349609375,257.8251647949219,278.7891845703125,293.2182006835937,291.12384033203125,1.0,0.5551014542579651,0.7446166276931763,0.7446166276931763,1.0,1.0,-1.2623915672302246,0.5314061641693115,0.7309854030609131,0.2299246340990066,0.0,0.0,0.7324321269989014,409.6289978027344,410.0,2.3368887901306152,-15687.126953125,994.0657958984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66558837890625,308.5856018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17916.970703125,18000.0,0.0,0.0,0.3566624522209167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9190122485160828,0.9190214276313782,-9.180639608530328e-06,0.0,0.0003619670460466,0.0,0.0,104.6744155883789,0.0,0.0,0.0,0.5371695756912231,4.0,0.0,1.0
492900,293.1175842285156,297.1499938964844,293.1499938964844,0.1191408708691597,-2638.22509765625,304.14666748046875,0.5108035206794739,0.1700760573148727,0.1173339486122131,292.9374389648437,297.1499938964844,293.1499938964844,0.0060410676524043,-466.1409912109375,297.2202453613281,0.2984893023967743,0.050000000745058,0.0631530359387397,293.1134033203125,297.1499938964844,293.1499938964844,0.1769744455814361,-2816.3388671875,304.1451416015625,0.5807365775108337,0.2398427724838256,0.1789574325084686,293.123291015625,297.1499938964844,293.1499938964844,0.2750545442104339,-5410.03271484375,304.1465759277344,0.6549516320228577,0.3473873138427734,0.3437289893627167,293.2175598144531,297.1499938964844,293.1499938964844,0.0040801628492772,-1541.1468505859375,295.3833923339844,0.2984893023967743,0.050000000745058,0.2995708286762237,291.12457275390625,291.1499938964844,258.886474609375,257.7975769042969,278.7755126953125,293.2176208496094,291.124755859375,1.0,0.5551921725273132,0.7443739175796509,0.7443739175796509,1.0,1.0,-1.263777256011963,0.5319857001304626,0.7317915558815002,0.2302101701498031,0.0,0.0,0.734035849571228,409.62835693359375,410.0,2.4715654850006104,-15723.0537109375,995.4075927734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67108154296875,308.5982971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17919.876953125,18000.0,0.0,0.0,0.3575707077980041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.922737717628479,0.9227469563484192,-9.222962944477333e-06,0.0,0.0003628888225648,0.0,0.0,105.68274688720705,0.0,0.0,0.0,0.5388283133506775,4.0,0.0,1.0
492960,293.1175231933594,297.1499938964844,293.1499938964844,0.1194604709744453,-2643.8720703125,304.1466979980469,0.5112472772598267,0.1705014258623123,0.1176013126969337,292.9346008300781,297.1499938964844,293.1499938964844,0.0060924598947167,-469.5045166015625,297.2655944824219,0.2984921336174011,0.050000000745058,0.0631521865725517,293.1127014160156,297.1499938964844,293.1499938964844,0.1774632483720779,-2822.5107421875,304.1451416015625,0.5812801718711853,0.2404432445764541,0.1793747544288635,293.1230773925781,297.1499938964844,293.1499938964844,0.2753726243972778,-5414.92578125,304.1466369628906,0.6551875472068787,0.34776771068573,0.3440867960453033,293.21697998046875,297.1499938964844,293.1499938964844,0.0040701045654714,-1537.37158203125,295.3741760253906,0.2984921336174011,0.050000000745058,0.2995668053627014,291.12603759765625,291.1499938964844,258.8560791015625,257.77117919921875,278.79443359375,293.217041015625,291.127197265625,1.0,0.5552831292152405,0.7357096672058105,0.7357096672058105,1.0,1.0,-1.265160322189331,0.5311761498451233,0.7339841723442078,0.2291111201047897,0.0,0.0,0.7354979515075684,409.6275329589844,410.0,8.266045570373535,-15741.1396484375,996.748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6779479980469,308.615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17923.22265625,18000.0,0.0,0.0,0.3584536015987396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9263097047805786,0.9263189435005188,-9.26382745092269e-06,0.0,0.0003637848421931,0.0,0.0,106.65721893310548,0.0,0.0,0.0,0.5404186844825745,4.0,0.0,1.0
493020,293.1174621582031,297.1499938964844,293.1499938964844,0.1197698265314102,-2648.72119140625,304.14727783203125,0.5121246576309204,0.1713395118713379,0.1181295588612556,292.9291687011719,297.1499938964844,293.1499938964844,0.0061881486326456,-475.1621398925781,297.3731994628906,0.2984974980354309,0.050000000745058,0.0631505772471427,293.1114501953125,297.1499938964844,293.1499938964844,0.1779580861330032,-2828.181884765625,304.1459350585937,0.58236163854599,0.2416408360004425,0.1802090555429458,293.12274169921875,297.1499938964844,293.1499938964844,0.2752515077590942,-5411.99462890625,304.1479797363281,0.6556528210639954,0.3485145270824432,0.3447930514812469,293.2160339355469,297.1499938964844,293.1499938964844,0.0040452699176967,-1526.3157958984375,295.3764343261719,0.2984974980354309,0.050000000745058,0.2995591461658478,291.1598815917969,291.1499938964844,258.7997741699219,257.7221984863281,278.8892517089844,293.2160949707031,291.1636047363281,1.0,0.5554649829864502,0.7145351767539978,0.7145351767539978,1.0,1.0,-1.267904281616211,0.5279744267463684,0.7399298548698425,0.2253405749797821,0.0,0.0,0.732215166091919,409.6275329589844,410.0,40.608646392822266,-15734.052734375,999.417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71014404296875,308.6518249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18029.30078125,18000.0,0.0,0.0,0.3599647581577301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9265157580375672,0.926525056362152,-9.290134585171472e-06,0.0,0.000365318468539,0.0,0.0,106.91474151611328,0.0,0.0,0.0,0.5404942631721497,4.0,0.0,1.0
493080,293.1174621582031,297.1499938964844,293.1499938964844,0.1197698265314102,-2648.72119140625,304.14727783203125,0.5121246576309204,0.1713395118713379,0.1181295588612556,292.9291687011719,297.1499938964844,293.1499938964844,0.0061881486326456,-475.1621398925781,297.3731994628906,0.2984974980354309,0.050000000745058,0.0631505772471427,293.1114501953125,297.1499938964844,293.1499938964844,0.1779580861330032,-2828.181884765625,304.1459350585937,0.58236163854599,0.2416408360004425,0.1802090555429458,293.12274169921875,297.1499938964844,293.1499938964844,0.2752515077590942,-5411.99462890625,304.1479797363281,0.6556528210639954,0.3485145270824432,0.3447930514812469,293.2160339355469,297.1499938964844,293.1499938964844,0.0040452699176967,-1526.3157958984375,295.3764343261719,0.2984974980354309,0.050000000745058,0.2995591461658478,291.1598815917969,291.1499938964844,258.7997741699219,257.7221984863281,278.8892517089844,293.2160949707031,291.1636047363281,1.0,0.5554649829864502,0.7145351767539978,0.7145351767539978,1.0,1.0,-1.267904281616211,0.5279744267463684,0.7399298548698425,0.2253405749797821,0.0,0.0,0.732215166091919,409.6275329589844,410.0,40.608646392822266,-15734.052734375,999.417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71014404296875,308.6518249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18029.30078125,18000.0,0.0,0.0,0.3599647581577301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9265157580375672,0.926525056362152,-9.290134585171472e-06,0.0,0.000365318468539,0.0,0.0,106.91474151611328,0.0,0.0,0.0,0.5404942631721497,4.0,0.0,1.0
493140,293.11749267578125,297.1499938964844,293.1499938964844,0.1201105713844299,-2654.25390625,304.1476135253906,0.512981653213501,0.1721570640802383,0.1186451762914657,292.9241027832031,297.1499938964844,293.1499938964844,0.0062852050177752,-480.92669677734375,297.4794311523437,0.2985023856163025,0.050000000745058,0.0631491094827652,293.11041259765625,297.1499938964844,293.1499938964844,0.1785142719745636,-2834.769775390625,304.1463623046875,0.5834289193153381,0.2428307086229324,0.1810379922389984,293.12255859375,297.1499938964844,293.1499938964844,0.2752120196819305,-5410.65185546875,304.148681640625,0.6561049222946167,0.3492424190044403,0.3454801440238952,293.21533203125,297.1499938964844,293.1499938964844,0.0040186131373047,-1514.906982421875,295.37615966796875,0.2985023856163025,0.050000000745058,0.299552172422409,291.1903686523437,291.1499938964844,258.75,257.6786804199219,278.9642028808594,293.2153625488281,291.1925354003906,1.0,0.555645227432251,0.699874758720398,0.699874758720398,1.0,1.0,-1.27059805393219,0.5255882143974304,0.7450098991394043,0.2223983258008957,0.0,0.0,0.724623441696167,409.6305847167969,410.0,37.66833114624024,-15693.169921875,1002.0460205078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7751770019531,308.6719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18143.427734375,18000.0,0.0,0.0,0.3609550595283508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9138767123222352,0.9138858914375304,-9.174693332170136e-06,0.0,0.0003663235111162,0.0,0.0,103.72772216796876,0.0,0.0,0.0,0.5350430607795715,4.0,0.0,1.0
493200,293.11749267578125,297.1499938964844,293.1499938964844,0.1201105713844299,-2654.25390625,304.1476135253906,0.512981653213501,0.1721570640802383,0.1186451762914657,292.9241027832031,297.1499938964844,293.1499938964844,0.0062852050177752,-480.92669677734375,297.4794311523437,0.2985023856163025,0.050000000745058,0.0631491094827652,293.11041259765625,297.1499938964844,293.1499938964844,0.1785142719745636,-2834.769775390625,304.1463623046875,0.5834289193153381,0.2428307086229324,0.1810379922389984,293.12255859375,297.1499938964844,293.1499938964844,0.2752120196819305,-5410.65185546875,304.148681640625,0.6561049222946167,0.3492424190044403,0.3454801440238952,293.21533203125,297.1499938964844,293.1499938964844,0.0040186131373047,-1514.906982421875,295.37615966796875,0.2985023856163025,0.050000000745058,0.299552172422409,291.1903686523437,291.1499938964844,258.75,257.6786804199219,278.9642028808594,293.2153625488281,291.1925354003906,1.0,0.555645227432251,0.699874758720398,0.699874758720398,1.0,1.0,-1.27059805393219,0.5255882143974304,0.7450098991394043,0.2223983258008957,0.0,0.0,0.724623441696167,409.6305847167969,410.0,37.66833114624024,-15693.169921875,1002.0460205078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7751770019531,308.6719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18143.427734375,18000.0,0.0,0.0,0.3609550595283508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9138767123222352,0.9138858914375304,-9.174693332170136e-06,0.0,0.0003663235111162,0.0,0.0,103.72772216796876,0.0,0.0,0.0,0.5350430607795715,4.0,0.0,1.0
