time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493260,293.1171875,297.1499938964844,293.1499938964844,0.1206293404102325,-2663.2421875,304.14752197265625,0.5138767957687378,0.1730417162179947,0.1191814020276069,292.91876220703125,297.1499938964844,293.1499938964844,0.0063907150179147,-487.4295043945313,297.57989501953125,0.2985089421272278,0.050000000745058,0.0631471425294876,293.10906982421875,297.1499938964844,293.1499938964844,0.1793380081653595,-2845.03466796875,304.14617919921875,0.5845353007316589,0.2441033571958542,0.1819000244140625,293.1220397949219,297.1499938964844,293.1499938964844,0.2755579948425293,-5415.85205078125,304.1485290527344,0.6565847396850586,0.3500459790229797,0.3462048470973968,293.2142028808594,297.1499938964844,293.1499938964844,0.0039963321760296,-1505.955810546875,295.3669738769531,0.2985089421272278,0.050000000745058,0.2995428740978241,291.20556640625,291.1499938964844,258.7042236328125,257.6383972167969,279.018798828125,293.2142944335937,291.2063293457031,1.0,0.5558279752731323,0.6896417737007141,0.6896417737007141,1.0,1.0,-1.2734086513519287,0.5240450501441956,0.7493635416030884,0.2202799320220947,0.0,0.0,0.716050922870636,409.6233520507813,410.0,21.729755401611328,-15650.1953125,1004.7686157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86981201171875,308.6965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18191.076171875,18000.0,0.0,0.0,0.3613255321979522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8959856629371643,0.8959946036338806,-8.988839908852242e-06,0.0,0.000366699474398,0.0,0.0,99.1336441040039,0.0,0.0,0.0,0.5272347927093506,4.0,0.0,1.0
493320,293.1171875,297.1499938964844,293.1499938964844,0.1206293404102325,-2663.2421875,304.14752197265625,0.5138767957687378,0.1730417162179947,0.1191814020276069,292.91876220703125,297.1499938964844,293.1499938964844,0.0063907150179147,-487.4295043945313,297.57989501953125,0.2985089421272278,0.050000000745058,0.0631471425294876,293.10906982421875,297.1499938964844,293.1499938964844,0.1793380081653595,-2845.03466796875,304.14617919921875,0.5845353007316589,0.2441033571958542,0.1819000244140625,293.1220397949219,297.1499938964844,293.1499938964844,0.2755579948425293,-5415.85205078125,304.1485290527344,0.6565847396850586,0.3500459790229797,0.3462048470973968,293.2142028808594,297.1499938964844,293.1499938964844,0.0039963321760296,-1505.955810546875,295.3669738769531,0.2985089421272278,0.050000000745058,0.2995428740978241,291.20556640625,291.1499938964844,258.7042236328125,257.6383972167969,279.018798828125,293.2142944335937,291.2063293457031,1.0,0.5558279752731323,0.6896417737007141,0.6896417737007141,1.0,1.0,-1.2734086513519287,0.5240450501441956,0.7493635416030884,0.2202799320220947,0.0,0.0,0.716050922870636,409.6233520507813,410.0,21.729755401611328,-15650.1953125,1004.7686157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86981201171875,308.6965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18191.076171875,18000.0,0.0,0.0,0.3613255321979522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8959856629371643,0.8959946036338806,-8.988839908852242e-06,0.0,0.000366699474398,0.0,0.0,99.1336441040039,0.0,0.0,0.0,0.5272347927093506,4.0,0.0,1.0
493380,293.1164855957031,297.1499938964844,293.1499938964844,0.12136010825634,-2676.23291015625,304.1471252441406,0.5148804783821106,0.1740130633115768,0.1197793334722518,292.912841796875,297.1499938964844,293.1499938964844,0.0065056951716542,-494.68896484375,297.6769714355469,0.2985183894634247,0.050000000745058,0.0631443187594413,293.1073608398437,297.1499938964844,293.1499938964844,0.1804656237363815,-2859.373291015625,304.14556884765625,0.5857453346252441,0.2454855740070343,0.1828451454639434,293.1210632324219,297.1499938964844,293.1499938964844,0.276318222284317,-5427.91455078125,304.1477355957031,0.6571382880210876,0.3509506583213806,0.3470343947410583,293.2122497558594,297.1499938964844,293.1499938964844,0.003978946711868,-1499.5247802734375,295.3514709472656,0.2985183894634247,0.050000000745058,0.2995294630527496,291.2074584960937,291.1499938964844,258.6595764160156,257.5987548828125,279.0562744140625,293.2123718261719,291.2071533203125,1.0,0.556023120880127,0.6822576522827148,0.6822576522827148,1.0,1.0,-1.2765445709228516,0.5232551693916321,0.7532894015312195,0.218859314918518,0.0,0.0,0.7081460952758789,409.599609375,410.0,4.709339618682861,-15619.056640625,1007.7753295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98114013671875,308.7283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18190.923828125,18000.0,0.0,0.0,0.3611123561859131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8774921298027039,0.8775008916854858,-8.789641469775233e-06,0.0,0.0003664831456262,0.0,0.0,94.4575424194336,0.0,0.0,0.0,0.5191550254821777,4.0,0.0,1.0
493440,293.1164855957031,297.1499938964844,293.1499938964844,0.12136010825634,-2676.23291015625,304.1471252441406,0.5148804783821106,0.1740130633115768,0.1197793334722518,292.912841796875,297.1499938964844,293.1499938964844,0.0065056951716542,-494.68896484375,297.6769714355469,0.2985183894634247,0.050000000745058,0.0631443187594413,293.1073608398437,297.1499938964844,293.1499938964844,0.1804656237363815,-2859.373291015625,304.14556884765625,0.5857453346252441,0.2454855740070343,0.1828451454639434,293.1210632324219,297.1499938964844,293.1499938964844,0.276318222284317,-5427.91455078125,304.1477355957031,0.6571382880210876,0.3509506583213806,0.3470343947410583,293.2122497558594,297.1499938964844,293.1499938964844,0.003978946711868,-1499.5247802734375,295.3514709472656,0.2985183894634247,0.050000000745058,0.2995294630527496,291.2074584960937,291.1499938964844,258.6595764160156,257.5987548828125,279.0562744140625,293.2123718261719,291.2071533203125,1.0,0.556023120880127,0.6822576522827148,0.6822576522827148,1.0,1.0,-1.2765445709228516,0.5232551693916321,0.7532894015312195,0.218859314918518,0.0,0.0,0.7081460952758789,409.599609375,410.0,4.709339618682861,-15619.056640625,1007.7753295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98114013671875,308.7283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18190.923828125,18000.0,0.0,0.0,0.3611123561859131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8774921298027039,0.8775008916854858,-8.789641469775233e-06,0.0,0.0003664831456262,0.0,0.0,94.4575424194336,0.0,0.0,0.0,0.5191550254821777,4.0,0.0,1.0
493500,293.1160888671875,297.1499938964844,293.1499938964844,0.1217774748802185,-2683.7021484375,304.1468811035156,0.5154028534889221,0.1745138615369796,0.1200901418924331,292.90972900390625,297.1499938964844,293.1499938964844,0.0065663768909871,-498.5494689941406,297.7249450683594,0.298523336648941,0.050000000745058,0.0631428435444831,293.1064758300781,297.1499938964844,293.1499938964844,0.18110953271389,-2867.60107421875,304.14520263671875,0.5863720178604126,0.246200829744339,0.1833372116088867,293.1205139160156,297.1499938964844,293.1499938964844,0.2768071591854095,-5435.7177734375,304.14727783203125,0.6574300527572632,0.3514226973056793,0.3474717736244201,293.2110290527344,297.1499938964844,293.1499938964844,0.0039718351326882,-1497.078125,295.3421936035156,0.298523336648941,0.050000000745058,0.2995224595069885,291.2048645019531,291.1499938964844,258.6376342773437,257.57916259765625,279.070068359375,293.211181640625,291.2041931152344,1.0,0.556125283241272,0.6793070435523987,0.6793070435523987,1.0,1.0,-1.2781829833984375,0.5230674743652344,0.7551155686378479,0.2183455377817154,0.0,0.0,0.7047414183616638,409.5874633789063,410.0,-2.0659966468811035,-15609.5078125,1009.3482666015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0382995605469,308.7467346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18178.916015625,18000.0,0.0,0.0,0.3608209192752838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8690423965454102,0.8690510988235474,-8.697309567651246e-06,0.0,0.0003661873633973,0.0,0.0,92.35472869873048,0.0,0.0,0.0,0.51546311378479,4.0,0.0,1.0
493560,293.1156921386719,297.1499938964844,293.1499938964844,0.122217021882534,-2691.580322265625,304.14666748046875,0.5159333348274231,0.1750210970640182,0.1204056814312934,292.9065246582031,297.1499938964844,293.1499938964844,0.0066288597881793,-502.5252380371094,297.7729797363281,0.2985282242298126,0.050000000745058,0.0631413832306861,293.1055908203125,297.1499938964844,293.1499938964844,0.1817895770072937,-2876.296875,304.14483642578125,0.5870078802108765,0.2469280064105987,0.1838385015726089,293.1199645996094,297.1499938964844,293.1499938964844,0.2773434221744537,-5444.2744140625,304.14678955078125,0.6577276587486267,0.3519029915332794,0.3479183912277221,293.2096862792969,297.1499938964844,293.1499938964844,0.0039655766449868,-1495.0223388671875,295.3324890136719,0.2985282242298126,0.050000000745058,0.2995155453681946,291.2007751464844,291.1499938964844,258.615966796875,257.5597229003906,279.0812683105469,293.2098388671875,291.19989013671875,1.0,0.5562300086021423,0.6767237782478333,0.6767237782478333,1.0,1.0,-1.2798519134521484,0.5229855179786682,0.7568663954734802,0.2179335653781891,0.0,0.0,0.7017627954483032,409.5763244628906,410.0,-7.316171646118164,-15604.009765625,1010.9539794921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0939636230469,308.765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.505859375,18000.0,0.0,0.0,0.3604308366775512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8614195585250854,0.8614281415939331,-8.613495083409362e-06,0.0,0.0003657914930954,0.0,0.0,90.4773941040039,0.0,0.0,0.0,0.5121328234672546,4.0,0.0,1.0
493620,293.11492919921875,297.1499938964844,293.1499938964844,0.12313724309206,-2708.0751953125,304.146240234375,0.5170111060142517,0.1760488450527191,0.1210464984178543,292.8999328613281,297.1499938964844,293.1499938964844,0.0067586484365165,-510.7439270019531,297.8700256347656,0.2985376417636871,0.050000000745058,0.0631385669112205,293.10382080078125,297.1499938964844,293.1499938964844,0.1832210719585418,-2894.585205078125,304.1441650390625,0.5882984399795532,0.2484105229377746,0.1848626285791397,293.118896484375,297.1499938964844,293.1499938964844,0.2785029411315918,-5462.7294921875,304.1459350585937,0.6583340764045715,0.3528798520565033,0.3488298654556274,293.2066650390625,297.1499938964844,293.1499938964844,0.0039550978690385,-1491.7840576171875,295.3128967285156,0.2985376417636871,0.050000000745058,0.2995021641254425,291.1900939941406,291.1499938964844,258.57330322265625,257.5212707519531,279.0977783203125,293.20684814453125,291.1889953613281,1.0,0.5564459562301636,0.672381579875946,0.672381579875946,1.0,1.0,-1.2832547426223757,0.5230648517608643,0.7601898908615112,0.217345729470253,0.0,0.0,0.6971102356910706,409.5576477050781,410.0,-13.695722579956056,-15603.7587890625,1014.2402954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1947937011719,308.8031005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18123.703125,18000.0,0.0,0.0,0.3594387471675873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8489851355552673,0.8489935994148254,-8.475571121380199e-06,0.0,0.0003647846460808,0.0,0.0,87.45401763916016,0.0,0.0,0.0,0.5067000985145569,4.0,0.0,1.0
493680,293.11492919921875,297.1499938964844,293.1499938964844,0.12313724309206,-2708.0751953125,304.146240234375,0.5170111060142517,0.1760488450527191,0.1210464984178543,292.8999328613281,297.1499938964844,293.1499938964844,0.0067586484365165,-510.7439270019531,297.8700256347656,0.2985376417636871,0.050000000745058,0.0631385669112205,293.10382080078125,297.1499938964844,293.1499938964844,0.1832210719585418,-2894.585205078125,304.1441650390625,0.5882984399795532,0.2484105229377746,0.1848626285791397,293.118896484375,297.1499938964844,293.1499938964844,0.2785029411315918,-5462.7294921875,304.1459350585937,0.6583340764045715,0.3528798520565033,0.3488298654556274,293.2066650390625,297.1499938964844,293.1499938964844,0.0039550978690385,-1491.7840576171875,295.3128967285156,0.2985376417636871,0.050000000745058,0.2995021641254425,291.1900939941406,291.1499938964844,258.57330322265625,257.5212707519531,279.0977783203125,293.20684814453125,291.1889953613281,1.0,0.5564459562301636,0.672381579875946,0.672381579875946,1.0,1.0,-1.2832547426223757,0.5230648517608643,0.7601898908615112,0.217345729470253,0.0,0.0,0.6971102356910706,409.5576477050781,410.0,-13.695722579956056,-15603.7587890625,1014.2402954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1947937011719,308.8031005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18123.703125,18000.0,0.0,0.0,0.3594387471675873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8489851355552673,0.8489935994148254,-8.475571121380199e-06,0.0,0.0003647846460808,0.0,0.0,87.45401763916016,0.0,0.0,0.0,0.5067000985145569,4.0,0.0,1.0
493740,293.1141662597656,297.1499938964844,293.1499938964844,0.1240846738219261,-2725.026611328125,304.1459045410156,0.5181033611297607,0.1770876348018646,0.1216955631971359,292.89324951171875,297.1499938964844,293.1499938964844,0.0068943104706704,-519.23388671875,297.96929931640625,0.2985466420650482,0.050000000745058,0.063135877251625,293.1021423339844,297.1499938964844,293.1499938964844,0.1847069412469864,-2913.51708984375,304.1436462402344,0.5896050930023193,0.2499218881130218,0.1859087198972702,293.117919921875,297.1499938964844,293.1499938964844,0.2797182500362396,-5481.98095703125,304.145263671875,0.6589491367340088,0.3538698256015777,0.3497560918331146,293.203369140625,297.1499938964844,293.1499938964844,0.0039467052556574,-1489.3660888671875,295.2943115234375,0.2985466420650482,0.050000000745058,0.2994894385337829,291.17822265625,291.1499938964844,258.5315246582031,257.4833374023437,279.10858154296875,293.2035827636719,291.1771240234375,1.0,0.556668758392334,0.6688181161880493,0.6688181161880493,1.0,1.0,-1.2867166996002195,0.5233786702156067,0.7633380889892578,0.216988131403923,0.0,0.0,0.6941413283348083,409.5436401367188,410.0,-16.022464752197266,-15614.974609375,1017.5994262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2742004394531,308.83416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.763671875,18000.0,0.0,0.0,0.3582978546619415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.840404748916626,0.8404130935668945,-8.3785143942805e-06,0.0,0.0003636267792899,0.0,0.0,85.38823699951172,0.0,0.0,0.0,0.5029447674751282,4.0,0.0,1.0
493800,293.1141662597656,297.1499938964844,293.1499938964844,0.1240846738219261,-2725.026611328125,304.1459045410156,0.5181033611297607,0.1770876348018646,0.1216955631971359,292.89324951171875,297.1499938964844,293.1499938964844,0.0068943104706704,-519.23388671875,297.96929931640625,0.2985466420650482,0.050000000745058,0.063135877251625,293.1021423339844,297.1499938964844,293.1499938964844,0.1847069412469864,-2913.51708984375,304.1436462402344,0.5896050930023193,0.2499218881130218,0.1859087198972702,293.117919921875,297.1499938964844,293.1499938964844,0.2797182500362396,-5481.98095703125,304.145263671875,0.6589491367340088,0.3538698256015777,0.3497560918331146,293.203369140625,297.1499938964844,293.1499938964844,0.0039467052556574,-1489.3660888671875,295.2943115234375,0.2985466420650482,0.050000000745058,0.2994894385337829,291.17822265625,291.1499938964844,258.5315246582031,257.4833374023437,279.10858154296875,293.2035827636719,291.1771240234375,1.0,0.556668758392334,0.6688181161880493,0.6688181161880493,1.0,1.0,-1.2867166996002195,0.5233786702156067,0.7633380889892578,0.216988131403923,0.0,0.0,0.6941413283348083,409.5436401367188,410.0,-16.022464752197266,-15614.974609375,1017.5994262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2742004394531,308.83416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.763671875,18000.0,0.0,0.0,0.3582978546619415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.840404748916626,0.8404130935668945,-8.3785143942805e-06,0.0,0.0003636267792899,0.0,0.0,85.38823699951172,0.0,0.0,0.0,0.5029447674751282,4.0,0.0,1.0
493860,293.1134948730469,297.1499938964844,293.1499938964844,0.1250388175249099,-2742.049560546875,304.14569091796875,0.5192029476165771,0.1781312823295593,0.122348628938198,292.8865051269531,297.1499938964844,293.1499938964844,0.0070350393652915,-527.905517578125,298.0712890625,0.2985552251338959,0.050000000745058,0.0631333142518997,293.1005554199219,297.1499938964844,293.1499938964844,0.1862165480852127,-2932.68603515625,304.14324951171875,0.5909197330474854,0.2514537870883941,0.1869705021381378,293.11700439453125,297.1499938964844,293.1499938964844,0.2809458076953888,-5501.32763671875,304.1448059082031,0.6595682501792908,0.3548659980297088,0.3506896793842315,293.19989013671875,297.1499938964844,293.1499938964844,0.0039399308152496,-1487.5208740234375,295.2775573730469,0.2985552251338959,0.050000000745058,0.2994772493839264,291.1666259765625,291.1499938964844,258.49053955078125,257.4458923339844,279.1156921386719,293.2001037597656,291.16558837890625,1.0,0.556896448135376,0.6657645106315613,0.6657645106315613,1.0,1.0,-1.2902140617370603,0.5238457918167114,0.7663683295249939,0.2167839705944061,0.0,0.0,0.692705512046814,409.5335388183594,410.0,-16.074365615844727,-15634.1611328125,1021.0067138671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3270263671875,308.8548583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18046.537109375,18000.0,0.0,0.0,0.3571591675281524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8354461789131165,0.8354544639587402,-8.319633707287721e-06,0.0,0.0003624711534939,0.0,0.0,84.18633270263672,0.0,0.0,0.0,0.5007596611976624,4.0,0.0,1.0
493920,293.1134948730469,297.1499938964844,293.1499938964844,0.1250388175249099,-2742.049560546875,304.14569091796875,0.5192029476165771,0.1781312823295593,0.122348628938198,292.8865051269531,297.1499938964844,293.1499938964844,0.0070350393652915,-527.905517578125,298.0712890625,0.2985552251338959,0.050000000745058,0.0631333142518997,293.1005554199219,297.1499938964844,293.1499938964844,0.1862165480852127,-2932.68603515625,304.14324951171875,0.5909197330474854,0.2514537870883941,0.1869705021381378,293.11700439453125,297.1499938964844,293.1499938964844,0.2809458076953888,-5501.32763671875,304.1448059082031,0.6595682501792908,0.3548659980297088,0.3506896793842315,293.19989013671875,297.1499938964844,293.1499938964844,0.0039399308152496,-1487.5208740234375,295.2775573730469,0.2985552251338959,0.050000000745058,0.2994772493839264,291.1666259765625,291.1499938964844,258.49053955078125,257.4458923339844,279.1156921386719,293.2001037597656,291.16558837890625,1.0,0.556896448135376,0.6657645106315613,0.6657645106315613,1.0,1.0,-1.2902140617370603,0.5238457918167114,0.7663683295249939,0.2167839705944061,0.0,0.0,0.692705512046814,409.5335388183594,410.0,-16.074365615844727,-15634.1611328125,1021.0067138671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3270263671875,308.8548583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18046.537109375,18000.0,0.0,0.0,0.3571591675281524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8354461789131165,0.8354544639587402,-8.319633707287721e-06,0.0,0.0003624711534939,0.0,0.0,84.18633270263672,0.0,0.0,0.0,0.5007596611976624,4.0,0.0,1.0
493980,293.1129150390625,297.1499938964844,293.1499938964844,0.1259889304637909,-2758.947509765625,304.1455383300781,0.5203049182891846,0.1791752576828003,0.123002640902996,292.8798217773437,297.1499938964844,293.1499938964844,0.0071807578206062,-536.72900390625,298.17608642578125,0.2985634803771972,0.050000000745058,0.0631308406591415,293.09912109375,297.1499938964844,293.1499938964844,0.1877335309982299,-2951.880859375,304.1429748535156,0.5922362804412842,0.2529998421669006,0.1880432814359665,293.1162109375,297.1499938964844,293.1499938964844,0.2821640968322754,-5520.43701171875,304.1445007324219,0.6601884365081787,0.3558641374111175,0.3516260981559753,293.1962890625,297.1499938964844,293.1499938964844,0.0039344956167042,-1486.1153564453125,295.2629089355469,0.2985634803771972,0.050000000745058,0.299465537071228,291.1559143066406,291.1499938964844,258.4502868652344,257.40887451171875,279.12042236328125,293.1965026855469,291.1549377441406,1.0,0.5571274757385254,0.6630566120147705,0.6630566120147705,1.0,1.0,-1.29373037815094,0.5244137048721313,0.7693166732788086,0.2166835218667984,0.0,0.0,0.6926493048667908,409.5265808105469,410.0,-15.027381896972656,-15658.8447265625,1024.44482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35162353515625,308.8631286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.11328125,18000.0,0.0,0.0,0.3561481535434723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8337805271148682,0.8337888121604919,-8.295191946672276e-06,0.0,0.0003614450979512,0.0,0.0,83.74954223632812,0.0,0.0,0.0,0.4999982714653015,4.0,0.0,1.0
494040,293.1129150390625,297.1499938964844,293.1499938964844,0.1259889304637909,-2758.947509765625,304.1455383300781,0.5203049182891846,0.1791752576828003,0.123002640902996,292.8798217773437,297.1499938964844,293.1499938964844,0.0071807578206062,-536.72900390625,298.17608642578125,0.2985634803771972,0.050000000745058,0.0631308406591415,293.09912109375,297.1499938964844,293.1499938964844,0.1877335309982299,-2951.880859375,304.1429748535156,0.5922362804412842,0.2529998421669006,0.1880432814359665,293.1162109375,297.1499938964844,293.1499938964844,0.2821640968322754,-5520.43701171875,304.1445007324219,0.6601884365081787,0.3558641374111175,0.3516260981559753,293.1962890625,297.1499938964844,293.1499938964844,0.0039344956167042,-1486.1153564453125,295.2629089355469,0.2985634803771972,0.050000000745058,0.299465537071228,291.1559143066406,291.1499938964844,258.4502868652344,257.40887451171875,279.12042236328125,293.1965026855469,291.1549377441406,1.0,0.5571274757385254,0.6630566120147705,0.6630566120147705,1.0,1.0,-1.29373037815094,0.5244137048721313,0.7693166732788086,0.2166835218667984,0.0,0.0,0.6926493048667908,409.5265808105469,410.0,-15.027381896972656,-15658.8447265625,1024.44482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35162353515625,308.8631286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.11328125,18000.0,0.0,0.0,0.3561481535434723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8337805271148682,0.8337888121604919,-8.295191946672276e-06,0.0,0.0003614450979512,0.0,0.0,83.74954223632812,0.0,0.0,0.0,0.4999982714653015,4.0,0.0,1.0
494100,293.1126708984375,297.1499938964844,293.1499938964844,0.1264604479074478,-2767.313720703125,304.1455078125,0.5208555459976196,0.1796962618827819,0.1233292520046234,292.8764953613281,297.1499938964844,293.1499938964844,0.0072553940117359,-541.1860961914062,298.22955322265625,0.2985674738883972,0.050000000745058,0.0631296411156654,293.09844970703125,297.1499938964844,293.1499938964844,0.1884915828704834,-2961.44775390625,304.14288330078125,0.5928937196731567,0.253776490688324,0.1885825544595718,293.1158447265625,297.1499938964844,293.1499938964844,0.2827659845352173,-5529.84765625,304.1444091796875,0.6604984402656555,0.3563629388809204,0.3520943820476532,293.1944885253906,297.1499938964844,293.1499938964844,0.0039322362281382,-1485.557373046875,295.2563781738281,0.2985674738883972,0.050000000745058,0.299459844827652,291.15093994140625,291.1499938964844,258.430419921875,257.3905029296875,279.1221618652344,293.1946716308594,291.1500549316406,1.0,0.5572438836097717,0.6617973446846008,0.6617973446846008,1.0,1.0,-1.2954915761947632,0.5247236490249634,0.7707679271697998,0.216661050915718,0.0,0.0,0.6930863857269287,409.5240783691406,410.0,-14.305771827697754,-15672.7158203125,1026.1708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536071777344,308.862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.888671875,18000.0,0.0,0.0,0.3557220697402954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8340640664100647,0.8340723514556885,-8.29461987450486e-06,0.0,0.0003610126732382,0.0,0.0,83.78803253173828,0.0,0.0,0.0,0.5000999569892883,4.0,0.0,1.0
494160,293.1124267578125,297.1499938964844,293.1499938964844,0.1269287914037704,-2775.610595703125,304.1454772949219,0.5214052796363831,0.1802161484956741,0.1236552447080612,292.8731994628906,297.1499938964844,293.1499938964844,0.007331249769777,-545.6727294921875,298.28369140625,0.2985714375972748,0.050000000745058,0.0631284564733505,293.0978088378906,297.1499938964844,293.1499938964844,0.1892479509115219,-2970.977783203125,304.1427917480469,0.593549907207489,0.2545547485351562,0.1891231387853622,293.1155090332031,297.1499938964844,293.1499938964844,0.2833615839481354,-5539.14111328125,304.14434814453125,0.6608079671859741,0.3568612039089203,0.3525622487068176,293.1926574707031,297.1499938964844,293.1499938964844,0.0039302571676671,-1485.0853271484375,295.2503662109375,0.2985714375972748,0.050000000745058,0.2994542121887207,291.14630126953125,291.1499938964844,258.41070556640625,257.3722229003906,279.12359619140625,293.19287109375,291.1454467773437,1.0,0.5573607087135315,0.6605876684188843,0.6605876684188843,1.0,1.0,-1.2972530126571655,0.525046169757843,0.7722068428993225,0.2166525870561599,0.0,0.0,0.6938060522079468,409.5221252441406,410.0,-13.512974739074709,-15687.41796875,1027.8997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34918212890625,308.85894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.654296875,18000.0,0.0,0.0,0.3553630709648132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8350294232368469,0.8350377678871155,-8.301186426251661e-06,0.0,0.0003606483514886,0.0,0.0,83.98358917236328,0.0,0.0,0.0,0.5004966855049133,4.0,0.0,1.0
494220,293.11199951171875,297.1499938964844,293.1499938964844,0.1278542429208755,-2791.967529296875,304.1454467773437,0.5225011110305786,0.1812512874603271,0.1243046671152114,292.8667297363281,297.1499938964844,293.1499938964844,0.0074866279028356,-554.7268676757812,298.3939514160156,0.2985791862010956,0.050000000745058,0.0631261393427848,293.0966491699219,297.1499938964844,293.1499938964844,0.1907525360584259,-2989.888671875,304.1427001953125,0.5948563814163208,0.2561137676239013,0.1902066618204116,293.11492919921875,297.1499938964844,293.1499938964844,0.2845310270786285,-5557.33935546875,304.144287109375,0.6614254713058472,0.3578550815582275,0.3534958958625793,293.1889953613281,297.1499938964844,293.1499938964844,0.003927088342607,-1484.378662109375,295.239990234375,0.2985791862010956,0.050000000745058,0.2994432151317596,291.1379089355469,291.1499938964844,258.3717041015625,257.3359069824219,279.1258239746094,293.189208984375,291.13720703125,1.0,0.5575951337814331,0.6582880020141602,0.6582880020141602,1.0,1.0,-1.3007720708847046,0.5257179141044617,0.7750540971755981,0.2166675329208374,0.0,0.0,0.6959934830665588,409.5195617675781,410.0,-11.791210174560549,-15718.9560546875,1031.3609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3231811523437,308.8438415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17958.15625,18000.0,0.0,0.0,0.3548734188079834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8387831449508667,0.8387914299964905,-8.333572623087093e-06,0.0,0.0003601514035835,0.0,0.0,84.7988052368164,0.0,0.0,0.0,0.5020807981491089,4.0,0.0,1.0
494280,293.11199951171875,297.1499938964844,293.1499938964844,0.1278542429208755,-2791.967529296875,304.1454467773437,0.5225011110305786,0.1812512874603271,0.1243046671152114,292.8667297363281,297.1499938964844,293.1499938964844,0.0074866279028356,-554.7268676757812,298.3939514160156,0.2985791862010956,0.050000000745058,0.0631261393427848,293.0966491699219,297.1499938964844,293.1499938964844,0.1907525360584259,-2989.888671875,304.1427001953125,0.5948563814163208,0.2561137676239013,0.1902066618204116,293.11492919921875,297.1499938964844,293.1499938964844,0.2845310270786285,-5557.33935546875,304.144287109375,0.6614254713058472,0.3578550815582275,0.3534958958625793,293.1889953613281,297.1499938964844,293.1499938964844,0.003927088342607,-1484.378662109375,295.239990234375,0.2985791862010956,0.050000000745058,0.2994432151317596,291.1379089355469,291.1499938964844,258.3717041015625,257.3359069824219,279.1258239746094,293.189208984375,291.13720703125,1.0,0.5575951337814331,0.6582880020141602,0.6582880020141602,1.0,1.0,-1.3007720708847046,0.5257179141044617,0.7750540971755981,0.2166675329208374,0.0,0.0,0.6959934830665588,409.5195617675781,410.0,-11.791210174560549,-15718.9560546875,1031.3609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3231811523437,308.8438415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17958.15625,18000.0,0.0,0.0,0.3548734188079834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8387831449508667,0.8387914299964905,-8.333572623087093e-06,0.0,0.0003601514035835,0.0,0.0,84.7988052368164,0.0,0.0,0.0,0.5020807981491089,4.0,0.0,1.0
494340,293.1116943359375,297.1499938964844,293.1499938964844,0.1287620812654495,-2807.964111328125,304.1454467773437,0.5235899686813354,0.1822787225246429,0.1249495670199394,292.8603820800781,297.1499938964844,293.1499938964844,0.0076468572951853,-563.8731079101562,298.5067749023437,0.2985867261886596,0.050000000745058,0.0631238743662834,293.0956115722656,297.1499938964844,293.1499938964844,0.1922411769628524,-3008.539794921875,304.14263916015625,0.5961522459983826,0.2576727569103241,0.1912909150123596,293.11444091796875,297.1499938964844,293.1499938964844,0.2856669425964355,-5574.955078125,304.144287109375,0.6620398759841919,0.358844131231308,0.3544254004955292,293.18536376953125,297.1499938964844,293.1499938964844,0.0039249253459274,-1483.9677734375,295.23175048828125,0.2985867261886596,0.050000000745058,0.2994324862957001,291.130859375,291.1499938964844,258.33319091796875,257.29986572265625,279.12744140625,293.185546875,291.1302795410156,1.0,0.5578300356864929,0.6561149954795837,0.6561149954795837,1.0,1.0,-1.3042795658111572,0.526413083076477,0.777866542339325,0.2167133837938308,0.0,0.0,0.6990289092063904,409.5185241699219,410.0,-9.94222927093506,-15752.982421875,1034.8197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27813720703125,308.8200378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17936.72265625,18000.0,0.0,0.0,0.3547178208827972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8446382880210876,0.8446466326713562,-8.388580681639723e-06,0.0,0.0003599935153033,0.0,0.0,86.11434173583984,0.0,0.0,0.0,0.504581868648529,4.0,0.0,1.0
494400,293.1116943359375,297.1499938964844,293.1499938964844,0.1287620812654495,-2807.964111328125,304.1454467773437,0.5235899686813354,0.1822787225246429,0.1249495670199394,292.8603820800781,297.1499938964844,293.1499938964844,0.0076468572951853,-563.8731079101562,298.5067749023437,0.2985867261886596,0.050000000745058,0.0631238743662834,293.0956115722656,297.1499938964844,293.1499938964844,0.1922411769628524,-3008.539794921875,304.14263916015625,0.5961522459983826,0.2576727569103241,0.1912909150123596,293.11444091796875,297.1499938964844,293.1499938964844,0.2856669425964355,-5574.955078125,304.144287109375,0.6620398759841919,0.358844131231308,0.3544254004955292,293.18536376953125,297.1499938964844,293.1499938964844,0.0039249253459274,-1483.9677734375,295.23175048828125,0.2985867261886596,0.050000000745058,0.2994324862957001,291.130859375,291.1499938964844,258.33319091796875,257.29986572265625,279.12744140625,293.185546875,291.1302795410156,1.0,0.5578300356864929,0.6561149954795837,0.6561149954795837,1.0,1.0,-1.3042795658111572,0.526413083076477,0.777866542339325,0.2167133837938308,0.0,0.0,0.6990289092063904,409.5185241699219,410.0,-9.94222927093506,-15752.982421875,1034.8197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27813720703125,308.8200378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17936.72265625,18000.0,0.0,0.0,0.3547178208827972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8446382880210876,0.8446466326713562,-8.388580681639723e-06,0.0,0.0003599935153033,0.0,0.0,86.11434173583984,0.0,0.0,0.0,0.504581868648529,4.0,0.0,1.0
494460,293.1114501953125,297.1499938964844,293.1499938964844,0.1296496093273162,-2823.554443359375,304.1454772949219,0.5246700644493103,0.1832969039678573,0.125588908791542,292.85418701171875,297.1499938964844,293.1499938964844,0.007812054362148,-573.1019897460938,298.6221008300781,0.2985941171646118,0.050000000745058,0.0631216615438461,293.0947570800781,297.1499938964844,293.1499938964844,0.1937083303928375,-3026.864501953125,304.14263916015625,0.5974343419075012,0.2592279613018036,0.1923731565475464,293.114013671875,297.1499938964844,293.1499938964844,0.2867648005485534,-5591.92529296875,304.1443786621094,0.6626504063606262,0.3598269820213318,0.3553493916988373,293.1817321777344,297.1499938964844,293.1499938964844,0.0039237071759998,-1483.8270263671875,295.2256164550781,0.2985941171646118,0.050000000745058,0.2994219958782196,291.1252136230469,291.1499938964844,258.2950744628906,257.2640686035156,279.1286315917969,293.18194580078125,291.124755859375,1.0,0.5580648183822632,0.6540407538414001,0.6540407538414001,1.0,1.0,-1.3077690601348877,0.5271204113960266,0.7806486487388611,0.2167796641588211,0.0,0.0,0.7027268409729004,409.5187683105469,410.0,-8.002571105957031,-15789.2099609375,1038.268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21905517578125,308.7901916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17919.5234375,18000.0,0.0,0.0,0.3549120724201202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8521872758865356,0.8521957397460938,-8.46247530716937e-06,0.0,0.000360190635547,0.0,0.0,87.85135650634766,0.0,0.0,0.0,0.5078296065330505,4.0,0.0,1.0
494520,293.1114501953125,297.1499938964844,293.1499938964844,0.1296496093273162,-2823.554443359375,304.1454772949219,0.5246700644493103,0.1832969039678573,0.125588908791542,292.85418701171875,297.1499938964844,293.1499938964844,0.007812054362148,-573.1019897460938,298.6221008300781,0.2985941171646118,0.050000000745058,0.0631216615438461,293.0947570800781,297.1499938964844,293.1499938964844,0.1937083303928375,-3026.864501953125,304.14263916015625,0.5974343419075012,0.2592279613018036,0.1923731565475464,293.114013671875,297.1499938964844,293.1499938964844,0.2867648005485534,-5591.92529296875,304.1443786621094,0.6626504063606262,0.3598269820213318,0.3553493916988373,293.1817321777344,297.1499938964844,293.1499938964844,0.0039237071759998,-1483.8270263671875,295.2256164550781,0.2985941171646118,0.050000000745058,0.2994219958782196,291.1252136230469,291.1499938964844,258.2950744628906,257.2640686035156,279.1286315917969,293.18194580078125,291.124755859375,1.0,0.5580648183822632,0.6540407538414001,0.6540407538414001,1.0,1.0,-1.3077690601348877,0.5271204113960266,0.7806486487388611,0.2167796641588211,0.0,0.0,0.7027268409729004,409.5187683105469,410.0,-8.002571105957031,-15789.2099609375,1038.268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21905517578125,308.7901916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17919.5234375,18000.0,0.0,0.0,0.3549120724201202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8521872758865356,0.8521957397460938,-8.46247530716937e-06,0.0,0.000360190635547,0.0,0.0,87.85135650634766,0.0,0.0,0.0,0.5078296065330505,4.0,0.0,1.0
494580,293.1112976074219,297.1499938964844,293.1499938964844,0.1305146664381027,-2838.703369140625,304.1455383300781,0.5257399082183838,0.1843046396970749,0.1262218654155731,292.84814453125,297.1499938964844,293.1499938964844,0.0079823769629001,-582.4058227539062,298.7398681640625,0.298601359128952,0.050000000745058,0.063119500875473,293.0940246582031,297.1499938964844,293.1499938964844,0.1951489597558975,-3044.802490234375,304.1427001953125,0.5986998081207275,0.2607756555080414,0.1934508383274078,293.1137084960937,297.1499938964844,293.1499938964844,0.2878209948539734,-5608.2001953125,304.1445007324219,0.6632563471794128,0.3608026504516601,0.3562668859958648,293.1781616210937,297.1499938964844,293.1499938964844,0.0039233868010342,-1483.936767578125,295.2216491699219,0.298601359128952,0.050000000745058,0.2994117140769958,291.1210021972656,291.1499938964844,258.2573547363281,257.2284851074219,279.12957763671875,293.1783752441406,291.12066650390625,1.0,0.5582989454269409,0.6520459651947021,0.6520459651947021,1.0,1.0,-1.311234474182129,0.5278317332267761,0.7834028005599976,0.2168587297201156,0.0,0.0,0.7068935036659241,409.5200500488281,410.0,-6.003764629364014,-15827.4287109375,1041.701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1512451171875,308.75701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17906.732421875,18000.0,0.0,0.0,0.3554501831531524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8610027432441711,0.8610113263130188,-8.551292921765707e-06,0.0,0.0003607367689255,0.0,0.0,89.92569732666016,0.0,0.0,0.0,0.5116443634033203,4.0,0.0,1.0
494640,293.1112976074219,297.1499938964844,293.1499938964844,0.1305146664381027,-2838.703369140625,304.1455383300781,0.5257399082183838,0.1843046396970749,0.1262218654155731,292.84814453125,297.1499938964844,293.1499938964844,0.0079823769629001,-582.4058227539062,298.7398681640625,0.298601359128952,0.050000000745058,0.063119500875473,293.0940246582031,297.1499938964844,293.1499938964844,0.1951489597558975,-3044.802490234375,304.1427001953125,0.5986998081207275,0.2607756555080414,0.1934508383274078,293.1137084960937,297.1499938964844,293.1499938964844,0.2878209948539734,-5608.2001953125,304.1445007324219,0.6632563471794128,0.3608026504516601,0.3562668859958648,293.1781616210937,297.1499938964844,293.1499938964844,0.0039233868010342,-1483.936767578125,295.2216491699219,0.298601359128952,0.050000000745058,0.2994117140769958,291.1210021972656,291.1499938964844,258.2573547363281,257.2284851074219,279.12957763671875,293.1783752441406,291.12066650390625,1.0,0.5582989454269409,0.6520459651947021,0.6520459651947021,1.0,1.0,-1.311234474182129,0.5278317332267761,0.7834028005599976,0.2168587297201156,0.0,0.0,0.7068935036659241,409.5200500488281,410.0,-6.003764629364014,-15827.4287109375,1041.701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1512451171875,308.75701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17906.732421875,18000.0,0.0,0.0,0.3554501831531524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8610027432441711,0.8610113263130188,-8.551292921765707e-06,0.0,0.0003607367689255,0.0,0.0,89.92569732666016,0.0,0.0,0.0,0.5116443634033203,4.0,0.0,1.0
494700,293.1112670898437,297.1499938964844,293.1499938964844,0.1309379786252975,-2846.098876953125,304.1455993652344,0.5262704491615295,0.1848041415214538,0.1265356689691543,292.84521484375,297.1499938964844,293.1499938964844,0.008069478906691,-587.0816040039062,298.79962158203125,0.2986049056053161,0.050000000745058,0.0631184354424476,293.0936889648437,297.1499938964844,293.1499938964844,0.1958579123020172,-3053.60986328125,304.1427307128906,0.5993257164955139,0.2615465223789215,0.1939873695373535,293.11358642578125,297.1499938964844,293.1499938964844,0.2883319854736328,-5616.05517578125,304.1445617675781,0.663557231426239,0.3612866699695587,0.3567225933074951,293.1763916015625,297.1499938964844,293.1499938964844,0.0039235637523233,-1484.08447265625,295.2204895019531,0.2986049056053161,0.050000000745058,0.2994066774845123,291.11944580078125,291.1499938964844,258.23858642578125,257.2107238769531,279.12994384765625,293.1766052246094,291.11920166015625,1.0,0.5584156513214111,0.6510743498802185,0.6510743498802185,1.0,1.0,-1.3129563331604004,0.5281870365142822,0.7847693562507629,0.2169013321399688,0.0,0.0,0.7090931534767151,409.5210571289063,410.0,-4.994462966918945,-15847.25,1043.410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156616210937,308.7400817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17902.078125,18000.0,0.0,0.0,0.3558442592620849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.865755021572113,0.8657636046409607,-8.600070941611193e-06,0.0,0.0003611366846598,0.0,0.0,91.06291961669922,0.0,0.0,0.0,0.5137091279029846,4.0,0.0,1.0
494760,293.1112365722656,297.1499938964844,293.1499938964844,0.131355419754982,-2853.380859375,304.1456298828125,0.5267981290817261,0.1853008717298507,0.1268477290868759,292.84228515625,297.1499938964844,293.1499938964844,0.0081578893586993,-591.7720947265625,298.8599548339844,0.2986084222793579,0.050000000745058,0.0631173774600029,293.0934143066406,297.1499938964844,293.1499938964844,0.1965612918138504,-3062.3359375,304.1427917480469,0.5999487042427063,0.2623186707496643,0.1945238262414932,293.1134948730469,297.1499938964844,293.1499938964844,0.2888305783271789,-5623.70751953125,304.1446533203125,0.6638557314872742,0.3617658913135528,0.357174664735794,293.1746520996094,297.1499938964844,293.1499938964844,0.0039239460602402,-1484.2884521484375,295.2198486328125,0.2986084222793579,0.050000000745058,0.2994016706943512,291.1182556152344,291.1499938964844,258.2198791503906,257.1930236816406,279.1303100585937,293.1748352050781,291.1180725097656,1.0,0.5585319995880127,0.6501172780990601,0.6501172780990601,1.0,1.0,-1.3146709203720093,0.5285411477088928,0.7861297726631165,0.216944932937622,0.0,0.0,0.7113328576087952,409.522216796875,410.0,-3.98949670791626,-15867.458984375,1045.113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.079833984375,308.7232971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17898.509765625,18000.0,0.0,0.0,0.3563101887702942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8706485033035278,0.8706571459770203,-8.650862582726404e-06,0.0,0.0003616095345932,0.0,0.0,92.24722290039062,0.0,0.0,0.0,0.5158406496047974,4.0,0.0,1.0
494820,293.1112060546875,297.1499938964844,293.1499938964844,0.1321725398302078,-2867.602783203125,304.1457214355469,0.5278444290161133,0.1862854808568954,0.1274664252996444,292.8365783691406,297.1499938964844,293.1499938964844,0.0083388285711407,-601.199951171875,298.9822082519531,0.2986153960227966,0.050000000745058,0.0631152912974357,293.0928649902344,297.1499938964844,293.1499938964844,0.1979513019323349,-3079.544677734375,304.14288330078125,0.6011858582496643,0.2638593018054962,0.195596233010292,293.1134033203125,297.1499938964844,293.1499938964844,0.2897896468639374,-5638.39306640625,304.14483642578125,0.664444625377655,0.3627123832702636,0.3580667078495025,293.1711730957031,297.1499938964844,293.1499938964844,0.0039253216236829,-1484.8646240234375,295.22003173828125,0.2986153960227966,0.050000000745058,0.2993917763233185,291.1169128417969,291.1499938964844,258.1825866699219,257.1576538085937,279.13092041015625,293.1713562011719,291.1168518066406,1.0,0.5587636828422546,0.6482430696487427,0.6482430696487427,1.0,1.0,-1.3180756568908691,0.5292440056800842,0.7888315916061401,0.2170334458351135,0.0,0.0,0.7158483862876892,409.5250854492188,410.0,-2.033423662185669,-15908.93359375,1048.50048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009521484375,308.6912536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17894.56640625,18000.0,0.0,0.0,0.3574371337890625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8806635737419128,0.8806723356246948,-8.756479473959189e-06,0.0,0.0003627532569225,0.0,0.0,94.7126007080078,0.0,0.0,0.0,0.5202192068099976,4.0,0.0,1.0
494880,293.1112060546875,297.1499938964844,293.1499938964844,0.1321725398302078,-2867.602783203125,304.1457214355469,0.5278444290161133,0.1862854808568954,0.1274664252996444,292.8365783691406,297.1499938964844,293.1499938964844,0.0083388285711407,-601.199951171875,298.9822082519531,0.2986153960227966,0.050000000745058,0.0631152912974357,293.0928649902344,297.1499938964844,293.1499938964844,0.1979513019323349,-3079.544677734375,304.14288330078125,0.6011858582496643,0.2638593018054962,0.195596233010292,293.1134033203125,297.1499938964844,293.1499938964844,0.2897896468639374,-5638.39306640625,304.14483642578125,0.664444625377655,0.3627123832702636,0.3580667078495025,293.1711730957031,297.1499938964844,293.1499938964844,0.0039253216236829,-1484.8646240234375,295.22003173828125,0.2986153960227966,0.050000000745058,0.2993917763233185,291.1169128417969,291.1499938964844,258.1825866699219,257.1576538085937,279.13092041015625,293.1713562011719,291.1168518066406,1.0,0.5587636828422546,0.6482430696487427,0.6482430696487427,1.0,1.0,-1.3180756568908691,0.5292440056800842,0.7888315916061401,0.2170334458351135,0.0,0.0,0.7158483862876892,409.5250854492188,410.0,-2.033423662185669,-15908.93359375,1048.50048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009521484375,308.6912536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17894.56640625,18000.0,0.0,0.0,0.3574371337890625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8806635737419128,0.8806723356246948,-8.756479473959189e-06,0.0,0.0003627532569225,0.0,0.0,94.7126007080078,0.0,0.0,0.0,0.5202192068099976,4.0,0.0,1.0
494940,293.1112670898437,297.1499938964844,293.1499938964844,0.1329650580883026,-2881.35546875,304.1458435058594,0.5288776159286499,0.1872575879096985,0.1280773133039474,292.8310546875,297.1499938964844,293.1499938964844,0.0085253044962883,-610.6795654296875,299.1065673828125,0.298622190952301,0.050000000745058,0.0631132572889328,293.0924987792969,297.1499938964844,293.1499938964844,0.1993090361356735,-3096.305908203125,304.1429748535156,0.6024021506309509,0.265384703874588,0.1966599971055984,293.11334228515625,297.1499938964844,293.1499938964844,0.2907008528709411,-5652.3056640625,304.14501953125,0.6650250554084778,0.3636468946933746,0.3589463233947754,293.167724609375,297.1499938964844,293.1499938964844,0.0039275428280234,-1485.677490234375,295.22222900390625,0.298622190952301,0.050000000745058,0.2993821203708648,291.1169128417969,291.1499938964844,258.1454162597656,257.122314453125,279.1314697265625,293.1679382324219,291.1169738769531,1.0,0.5589935779571533,0.6464172005653381,0.6464172005653381,1.0,1.0,-1.3214420080184937,0.5299360752105713,0.7915059328079224,0.2171204388141632,0.0,0.0,0.7202726006507874,409.5287170410156,410.0,-0.1842702180147171,-15951.6640625,1051.8563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9441223144531,308.6629333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17894.873046875,18000.0,0.0,0.0,0.3587922751903534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8906677961349487,0.8906766772270203,-8.864158189680893e-06,0.0,0.0003641285584308,0.0,0.0,97.23123931884766,0.0,0.0,0.0,0.5246133804321289,4.0,0.0,1.0
