time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
495000,293.1112670898437,297.1499938964844,293.1499938964844,0.1329650580883026,-2881.35546875,304.1458435058594,0.5288776159286499,0.1872575879096985,0.1280773133039474,292.8310546875,297.1499938964844,293.1499938964844,0.0085253044962883,-610.6795654296875,299.1065673828125,0.298622190952301,0.050000000745058,0.0631132572889328,293.0924987792969,297.1499938964844,293.1499938964844,0.1993090361356735,-3096.305908203125,304.1429748535156,0.6024021506309509,0.265384703874588,0.1966599971055984,293.11334228515625,297.1499938964844,293.1499938964844,0.2907008528709411,-5652.3056640625,304.14501953125,0.6650250554084778,0.3636468946933746,0.3589463233947754,293.167724609375,297.1499938964844,293.1499938964844,0.0039275428280234,-1485.677490234375,295.22222900390625,0.298622190952301,0.050000000745058,0.2993821203708648,291.1169128417969,291.1499938964844,258.1454162597656,257.122314453125,279.1314697265625,293.1679382324219,291.1169738769531,1.0,0.5589935779571533,0.6464172005653381,0.6464172005653381,1.0,1.0,-1.3214420080184937,0.5299360752105713,0.7915059328079224,0.2171204388141632,0.0,0.0,0.7202726006507874,409.5287170410156,410.0,-0.1842702180147171,-15951.6640625,1051.8563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9441223144531,308.6629333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17894.873046875,18000.0,0.0,0.0,0.3587922751903534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8906677961349487,0.8906766772270203,-8.864158189680893e-06,0.0,0.0003641285584308,0.0,0.0,97.23123931884766,0.0,0.0,0.0,0.5246133804321289,4.0,0.0,1.0
495060,293.111328125,297.1499938964844,293.1499938964844,0.1334292441606521,-2889.39208984375,304.1459045410156,0.5294911861419678,0.1878347992897033,0.1284400969743728,292.8277893066406,297.1499938964844,293.1499938964844,0.0086400574073195,-616.3973999023438,299.1821594238281,0.298626184463501,0.050000000745058,0.0631120577454567,293.09234619140625,297.1499938964844,293.1499938964844,0.2001057863235473,-3106.11962890625,304.14306640625,0.6031192541122437,0.2662896513938904,0.1972915977239608,293.1133728027344,297.1499938964844,293.1499938964844,0.2912271916866302,-5660.326171875,304.1451416015625,0.6653702259063721,0.3642029762268066,0.3594695627689361,293.16571044921875,297.1499938964844,293.1499938964844,0.0039292783476412,-1486.281005859375,295.2244567871094,0.298626184463501,0.050000000745058,0.2993764281272888,291.11749267578125,291.1499938964844,258.1231384277344,257.10113525390625,279.1317443847656,293.1658935546875,291.1176452636719,1.0,0.5591304898262024,0.6453419923782349,0.6453419923782349,1.0,1.0,-1.3234421014785769,0.5303447246551514,0.7930973768234253,0.2171704620122909,0.0,0.0,0.7228161096572876,409.53118896484375,410.0,0.8406321406364441,-15977.7529296875,1053.8533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085693359375,308.6483459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17896.935546875,18000.0,0.0,0.0,0.3596901893615722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8965041041374207,0.896513044834137,-8.927963790483773e-06,0.0,0.0003650398284662,0.0,0.0,98.72657012939452,0.0,0.0,0.0,0.5271859169006348,4.0,0.0,1.0
495120,293.1113586425781,297.1499938964844,293.1499938964844,0.1337345391511917,-2894.6708984375,304.1459350585937,0.5298976898193359,0.1882173269987106,0.1286804676055908,292.8256530761719,297.1499938964844,293.1499938964844,0.0087177064269781,-620.2180786132812,299.2328796386719,0.2986288368701935,0.050000000745058,0.0631112605333328,293.0922546386719,297.1499938964844,293.1499938964844,0.2006298750638961,-3112.566650390625,304.14312744140625,0.6035918593406677,0.2668885886669159,0.1977096796035766,293.1133728027344,297.1499938964844,293.1499938964844,0.2915709316730499,-5665.55859375,304.1452331542969,0.6655992865562439,0.364572137594223,0.3598168194293976,293.16436767578125,297.1499938964844,293.1499938964844,0.003930592443794,-1486.7296142578125,295.22625732421875,0.2986288368701935,0.050000000745058,0.2993726432323456,291.1181030273437,291.1499938964844,258.1083068847656,257.0870056152344,279.13189697265625,293.16455078125,291.1182861328125,1.0,0.5592213869094849,0.6446325182914734,0.6446325182914734,1.0,1.0,-1.3247675895690918,0.5306141972541809,0.7941533923149109,0.2172024846076965,0.0,0.0,0.724452018737793,409.5329284667969,410.0,1.481765866279602,-15995.2607421875,1055.1781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8866271972656,308.6396789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17898.9609375,18000.0,0.0,0.0,0.360314130783081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9002892374992371,0.9002982378005981,-8.969721420726273e-06,0.0,0.0003656730405054,0.0,0.0,99.70661163330078,0.0,0.0,0.0,0.5288577675819397,4.0,0.0,1.0
495180,293.11151123046875,297.1499938964844,293.1499938964844,0.134482741355896,-2907.585205078125,304.14605712890625,0.5309045314788818,0.1891647577285766,0.1292758882045745,292.8204040527344,297.1499938964844,293.1499938964844,0.0089163146913051,-629.81640625,299.3609924316406,0.2986353635787964,0.050000000745058,0.0631093010306358,293.0921936035156,297.1499938964844,293.1499938964844,0.2019134759902954,-3128.328369140625,304.1432800292969,0.6047528982162476,0.2683685421943664,0.198742926120758,293.1134338378906,297.1499938964844,293.1499938964844,0.2924053072929382,-5678.24365234375,304.1454467773437,0.6661680340766907,0.3654892444610595,0.3606794476509094,293.1610412597656,297.1499938964844,293.1499938964844,0.0039344863034784,-1488.0362548828125,295.2320556640625,0.2986353635787964,0.050000000745058,0.299363374710083,291.12030029296875,291.1499938964844,258.0711364746094,257.0516052246094,279.1322937011719,293.1612243652344,291.1205749511719,1.0,0.5594469308853149,0.6428834795951843,0.6428834795951843,1.0,1.0,-1.328050971031189,0.531276285648346,0.7967746257781982,0.2172768712043762,0.0,0.0,0.7282634377479553,409.53753662109375,410.0,2.902736186981201,-16039.3720703125,1058.463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83917236328125,308.6224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17906.255859375,18000.0,0.0,0.0,0.3619454205036163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9092229008674622,0.909231960773468,-9.069536645256449e-06,0.0,0.0003673285827971,0.0,0.0,102.05260467529295,0.0,0.0,0.0,0.5328143239021301,4.0,0.0,1.0
495240,293.11151123046875,297.1499938964844,293.1499938964844,0.134482741355896,-2907.585205078125,304.14605712890625,0.5309045314788818,0.1891647577285766,0.1292758882045745,292.8204040527344,297.1499938964844,293.1499938964844,0.0089163146913051,-629.81640625,299.3609924316406,0.2986353635787964,0.050000000745058,0.0631093010306358,293.0921936035156,297.1499938964844,293.1499938964844,0.2019134759902954,-3128.328369140625,304.1432800292969,0.6047528982162476,0.2683685421943664,0.198742926120758,293.1134338378906,297.1499938964844,293.1499938964844,0.2924053072929382,-5678.24365234375,304.1454467773437,0.6661680340766907,0.3654892444610595,0.3606794476509094,293.1610412597656,297.1499938964844,293.1499938964844,0.0039344863034784,-1488.0362548828125,295.2320556640625,0.2986353635787964,0.050000000745058,0.299363374710083,291.12030029296875,291.1499938964844,258.0711364746094,257.0516052246094,279.1322937011719,293.1612243652344,291.1205749511719,1.0,0.5594469308853149,0.6428834795951843,0.6428834795951843,1.0,1.0,-1.328050971031189,0.531276285648346,0.7967746257781982,0.2172768712043762,0.0,0.0,0.7282634377479553,409.53753662109375,410.0,2.902736186981201,-16039.3720703125,1058.463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83917236328125,308.6224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17906.255859375,18000.0,0.0,0.0,0.3619454205036163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9092229008674622,0.909231960773468,-9.069536645256449e-06,0.0,0.0003673285827971,0.0,0.0,102.05260467529295,0.0,0.0,0.0,0.5328143239021301,4.0,0.0,1.0
495300,293.11163330078125,297.1499938964844,293.1499938964844,0.1348496824502945,-2913.90771484375,304.1460876464844,0.531403124332428,0.1896339505910873,0.1295707523822784,292.8178405761719,297.1499938964844,293.1499938964844,0.0090180896222591,-634.6410522460938,299.4256896972656,0.2986386120319366,0.050000000745058,0.0631083324551582,293.0921936035156,297.1499938964844,293.1499938964844,0.2025422006845474,-3136.03515625,304.1433410644531,0.6053227782249451,0.2690995037555694,0.1992533057928085,293.11346435546875,297.1499938964844,293.1499938964844,0.2928110659122467,-5684.40478515625,304.1455383300781,0.666450560092926,0.3659449517726898,0.3611080646514892,293.1593933105469,297.1499938964844,293.1499938964844,0.0039367550052702,-1488.7906494140625,295.23553466796875,0.2986386120319366,0.050000000745058,0.2993587851524353,291.1217346191406,291.1499938964844,258.0525207519531,257.03387451171875,279.1324768066406,293.1595764160156,291.1220092773437,1.0,0.5595588088035583,0.6420207619667053,0.6420207619667053,1.0,1.0,-1.3296771049499512,0.5316010117530823,0.7980760931968689,0.2173105329275131,0.0,0.0,0.7300029993057251,409.5399475097656,410.0,3.5050737857818604,-16061.51171875,1060.093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.819580078125,308.6162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17910.890625,18000.0,0.0,0.0,0.362784743309021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9133582711219788,0.9133673906326294,-9.11635288503021e-06,0.0,0.000368180393707,0.0,0.0,103.15444946289062,0.0,0.0,0.0,0.5346508622169495,4.0,0.0,1.0
495360,293.1117248535156,297.1499938964844,293.1499938964844,0.1352124065160751,-2920.1513671875,304.1461486816406,0.531898558139801,0.1901003569364547,0.1298638135194778,292.8153076171875,297.1499938964844,293.1499938964844,0.0091215632855892,-639.4832153320312,299.49078369140625,0.2986418008804321,0.050000000745058,0.0631073713302612,293.0922241210937,297.1499938964844,293.1499938964844,0.2031630426645279,-3143.6376953125,304.1434326171875,0.6058856844902039,0.2698248028755188,0.1997596174478531,293.1134948730469,297.1499938964844,293.1499938964844,0.2932104468345642,-5690.4658203125,304.1455993652344,0.6667319536209106,0.3663990497589111,0.3615350425243377,293.15777587890625,297.1499938964844,293.1499938964844,0.0039392388425767,-1489.6148681640625,295.2393798828125,0.2986418008804321,0.050000000745058,0.2993541955947876,291.1233215332031,291.1499938964844,258.03387451171875,257.01611328125,279.13262939453125,293.157958984375,291.1236267089844,1.0,0.559670090675354,0.6411648988723755,0.6411648988723755,1.0,1.0,-1.3312933444976809,0.5319214463233948,0.7993718981742859,0.2173414677381515,0.0,0.0,0.7316238880157471,409.5423583984375,410.0,4.030896663665772,-16083.6435546875,1061.713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8028259277344,308.6115417480469,278.1499938964844,0.0,18000.0,313.1499938964844,17916.037109375,18000.0,0.0,0.0,0.3636309504508972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9172486662864684,0.917257845401764,-9.160764420812484e-06,0.0,0.0003690391895361,0.0,0.0,104.2003936767578,0.0,0.0,0.0,0.5363814830780029,4.0,0.0,1.0
495420,293.1119384765625,297.1499938964844,293.1499938964844,0.135926604270935,-2932.427734375,304.146240234375,0.5328801274299622,0.1910246908664703,0.130444586277008,292.8103332519531,297.1499938964844,293.1499938964844,0.0093338564038276,-649.2247314453125,299.6221008300781,0.2986481785774231,0.050000000745058,0.0631054639816284,293.0923767089844,297.1499938964844,293.1499938964844,0.2043828517198562,-3158.553955078125,304.1435852050781,0.606991171836853,0.2712579667568207,0.2007601112127304,293.1136169433594,297.1499938964844,293.1499938964844,0.2939933538436889,-5702.34033203125,304.1457824707031,0.6672915816307068,0.3673024773597717,0.3623844385147095,293.154541015625,297.1499938964844,293.1499938964844,0.0039448887109756,-1491.4927978515625,295.2480773925781,0.2986481785774231,0.050000000745058,0.2993451356887817,291.1268615722656,291.1499938964844,257.99639892578125,256.98046875,279.1329345703125,293.1547241210937,291.127197265625,1.0,0.5598909854888916,0.6394720673561096,0.6394720673561096,1.0,1.0,-1.3344967365264893,0.5325489640235901,0.8019477725028992,0.2173943370580673,0.0,0.0,0.7344756126403809,409.5471496582031,410.0,4.82959508895874,-16127.728515625,1064.929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7780456542969,308.60699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.5234375,18000.0,0.0,0.0,0.3653202056884765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9242016673088074,0.9242109060287476,-9.241111001756508e-06,0.0,0.0003707535506691,0.0,0.0,106.09322357177734,0.0,0.0,0.0,0.5394818782806396,4.0,0.0,1.0
495480,293.1119384765625,297.1499938964844,293.1499938964844,0.135926604270935,-2932.427734375,304.146240234375,0.5328801274299622,0.1910246908664703,0.130444586277008,292.8103332519531,297.1499938964844,293.1499938964844,0.0093338564038276,-649.2247314453125,299.6221008300781,0.2986481785774231,0.050000000745058,0.0631054639816284,293.0923767089844,297.1499938964844,293.1499938964844,0.2043828517198562,-3158.553955078125,304.1435852050781,0.606991171836853,0.2712579667568207,0.2007601112127304,293.1136169433594,297.1499938964844,293.1499938964844,0.2939933538436889,-5702.34033203125,304.1457824707031,0.6672915816307068,0.3673024773597717,0.3623844385147095,293.154541015625,297.1499938964844,293.1499938964844,0.0039448887109756,-1491.4927978515625,295.2480773925781,0.2986481785774231,0.050000000745058,0.2993451356887817,291.1268615722656,291.1499938964844,257.99639892578125,256.98046875,279.1329345703125,293.1547241210937,291.127197265625,1.0,0.5598909854888916,0.6394720673561096,0.6394720673561096,1.0,1.0,-1.3344967365264893,0.5325489640235901,0.8019477725028992,0.2173943370580673,0.0,0.0,0.7344756126403809,409.5471496582031,410.0,4.82959508895874,-16127.728515625,1064.929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7780456542969,308.60699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.5234375,18000.0,0.0,0.0,0.3653202056884765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9242016673088074,0.9242109060287476,-9.241111001756508e-06,0.0,0.0003707535506691,0.0,0.0,106.09322357177734,0.0,0.0,0.0,0.5394818782806396,4.0,0.0,1.0
495540,293.1121826171875,297.1499938964844,293.1499938964844,0.1366282701492309,-2944.470703125,304.1463317871094,0.5338497161865234,0.1919381916522979,0.1310184150934219,292.8054504394531,297.1499938964844,293.1499938964844,0.0095537481829524,-659.0529174804688,299.7549133300781,0.2986545264720917,0.050000000745058,0.0631035715341568,293.0926208496094,297.1499938964844,293.1499938964844,0.205577090382576,-3173.134521484375,304.14373779296875,0.6080700159072876,0.2726684510707855,0.2017446011304855,293.1137390136719,297.1499938964844,293.1499938964844,0.2947607338428497,-5713.9755859375,304.1459045410156,0.6678473949432373,0.3682002425193786,0.3632282316684723,293.1513366699219,297.1499938964844,293.1499938964844,0.003951487597078,-1493.701171875,295.2580261230469,0.2986545264720917,0.050000000745058,0.299336165189743,291.1307067871094,291.1499938964844,257.95867919921875,256.9446105957031,279.1331481933594,293.1515197753906,291.1310729980469,1.0,0.5601096153259277,0.6378007531166077,0.6378007531166077,1.0,1.0,-1.3376624584197998,0.5331582427024841,0.8045042157173157,0.2174336314201355,0.0,0.0,0.7367871999740601,409.55181884765625,410.0,5.279754161834717,-16171.31640625,1068.1119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7648620605469,308.60858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.947265625,18000.0,0.0,0.0,0.3669703304767608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9299777150154114,0.9299870133399964,-9.308956578024665e-06,0.0,0.0003724282141774,0.0,0.0,107.69002532958984,0.0,0.0,0.0,0.5420650243759155,4.0,0.0,1.0
495600,293.1121826171875,297.1499938964844,293.1499938964844,0.1366282701492309,-2944.470703125,304.1463317871094,0.5338497161865234,0.1919381916522979,0.1310184150934219,292.8054504394531,297.1499938964844,293.1499938964844,0.0095537481829524,-659.0529174804688,299.7549133300781,0.2986545264720917,0.050000000745058,0.0631035715341568,293.0926208496094,297.1499938964844,293.1499938964844,0.205577090382576,-3173.134521484375,304.14373779296875,0.6080700159072876,0.2726684510707855,0.2017446011304855,293.1137390136719,297.1499938964844,293.1499938964844,0.2947607338428497,-5713.9755859375,304.1459045410156,0.6678473949432373,0.3682002425193786,0.3632282316684723,293.1513366699219,297.1499938964844,293.1499938964844,0.003951487597078,-1493.701171875,295.2580261230469,0.2986545264720917,0.050000000745058,0.299336165189743,291.1307067871094,291.1499938964844,257.95867919921875,256.9446105957031,279.1331481933594,293.1515197753906,291.1310729980469,1.0,0.5601096153259277,0.6378007531166077,0.6378007531166077,1.0,1.0,-1.3376624584197998,0.5331582427024841,0.8045042157173157,0.2174336314201355,0.0,0.0,0.7367871999740601,409.55181884765625,410.0,5.279754161834717,-16171.31640625,1068.1119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7648620605469,308.60858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.947265625,18000.0,0.0,0.0,0.3669703304767608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9299777150154114,0.9299870133399964,-9.308956578024665e-06,0.0,0.0003724282141774,0.0,0.0,107.69002532958984,0.0,0.0,0.0,0.5420650243759155,4.0,0.0,1.0
495660,293.1124572753906,297.1499938964844,293.1499938964844,0.137321338057518,-2956.353515625,304.1463928222656,0.5348082780838013,0.192841961979866,0.1315860003232956,292.8006591796875,297.1499938964844,293.1499938964844,0.0097818579524755,-668.9814453125,299.8890991210937,0.2986608147621155,0.050000000745058,0.0631016865372657,293.0929260253906,297.1499938964844,293.1499938964844,0.2067516148090362,-3187.45703125,304.14385986328125,0.609123945236206,0.2740577161312103,0.2027141153812408,293.1138610839844,297.1499938964844,293.1499938964844,0.2955207526683807,-5725.50244140625,304.14599609375,0.6684001088142395,0.3690936267375946,0.3640676438808441,293.1481628417969,297.1499938964844,293.1499938964844,0.0039590829983353,-1496.2713623046875,295.26904296875,0.2986608147621155,0.050000000745058,0.2993272244930267,291.1346130371094,291.1499938964844,257.9206237792969,256.90850830078125,279.13336181640625,293.1483459472656,291.1349792480469,1.0,0.5603260397911072,0.6361464262008667,0.6361464262008667,1.0,1.0,-1.3407942056655884,0.5337492227554321,0.807045042514801,0.2174576371908188,0.0,0.0,0.7385770082473755,409.5562133789063,410.0,5.38759708404541,-16214.1123046875,1071.264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7622375488281,308.6155700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17952.46875,18000.0,0.0,0.0,0.3685446977615356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9345802664756776,0.9345896244049072,-9.363900062453467e-06,0.0,0.0003740260435733,0.0,0.0,108.97981262207033,0.0,0.0,0.0,0.5441290736198425,4.0,0.0,1.0
495720,293.1124572753906,297.1499938964844,293.1499938964844,0.137321338057518,-2956.353515625,304.1463928222656,0.5348082780838013,0.192841961979866,0.1315860003232956,292.8006591796875,297.1499938964844,293.1499938964844,0.0097818579524755,-668.9814453125,299.8890991210937,0.2986608147621155,0.050000000745058,0.0631016865372657,293.0929260253906,297.1499938964844,293.1499938964844,0.2067516148090362,-3187.45703125,304.14385986328125,0.609123945236206,0.2740577161312103,0.2027141153812408,293.1138610839844,297.1499938964844,293.1499938964844,0.2955207526683807,-5725.50244140625,304.14599609375,0.6684001088142395,0.3690936267375946,0.3640676438808441,293.1481628417969,297.1499938964844,293.1499938964844,0.0039590829983353,-1496.2713623046875,295.26904296875,0.2986608147621155,0.050000000745058,0.2993272244930267,291.1346130371094,291.1499938964844,257.9206237792969,256.90850830078125,279.13336181640625,293.1483459472656,291.1349792480469,1.0,0.5603260397911072,0.6361464262008667,0.6361464262008667,1.0,1.0,-1.3407942056655884,0.5337492227554321,0.807045042514801,0.2174576371908188,0.0,0.0,0.7385770082473755,409.5562133789063,410.0,5.38759708404541,-16214.1123046875,1071.264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7622375488281,308.6155700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17952.46875,18000.0,0.0,0.0,0.3685446977615356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9345802664756776,0.9345896244049072,-9.363900062453467e-06,0.0,0.0003740260435733,0.0,0.0,108.97981262207033,0.0,0.0,0.0,0.5441290736198425,4.0,0.0,1.0
495780,293.1127319335937,297.1499938964844,293.1499938964844,0.1380091458559036,-2968.137939453125,304.1464538574219,0.5357566475868225,0.1937369555234909,0.1321478486061096,292.7959289550781,297.1499938964844,293.1499938964844,0.0100188674405217,-679.0236206054688,300.02459716796875,0.2986670732498169,0.050000000745058,0.0630998015403747,293.09332275390625,297.1499938964844,293.1499938964844,0.20791095495224,-3201.5810546875,304.1439819335937,0.6101536750793457,0.2754262387752533,0.2036690264940261,293.1139831542969,297.1499938964844,293.1499938964844,0.2962803840637207,-5737.03173828125,304.14605712890625,0.6689503788948059,0.3699835240840912,0.3649035394191742,293.14501953125,297.1499938964844,293.1499938964844,0.0039677256718277,-1499.23388671875,295.2809753417969,0.2986670732498169,0.050000000745058,0.2993183135986328,291.1383361816406,291.1499938964844,257.88214111328125,256.8720703125,279.1335144042969,293.14520263671875,291.138671875,1.0,0.560540497303009,0.6345052123069763,0.6345052123069763,1.0,1.0,-1.3438944816589355,0.5343216061592102,0.8095728754997253,0.2174646407365799,0.0,0.0,0.7398779392242432,409.560302734375,410.0,5.175315856933594,-16255.8955078125,1074.3890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76904296875,308.6271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17964.36328125,18000.0,0.0,0.0,0.3700157403945923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9380507469177246,0.9380601048469543,-9.406055141880644e-06,0.0,0.0003755189245566,0.0,0.0,109.9644012451172,0.0,0.0,0.0,0.5456896424293518,4.0,0.0,1.0
495840,293.1127319335937,297.1499938964844,293.1499938964844,0.1380091458559036,-2968.137939453125,304.1464538574219,0.5357566475868225,0.1937369555234909,0.1321478486061096,292.7959289550781,297.1499938964844,293.1499938964844,0.0100188674405217,-679.0236206054688,300.02459716796875,0.2986670732498169,0.050000000745058,0.0630998015403747,293.09332275390625,297.1499938964844,293.1499938964844,0.20791095495224,-3201.5810546875,304.1439819335937,0.6101536750793457,0.2754262387752533,0.2036690264940261,293.1139831542969,297.1499938964844,293.1499938964844,0.2962803840637207,-5737.03173828125,304.14605712890625,0.6689503788948059,0.3699835240840912,0.3649035394191742,293.14501953125,297.1499938964844,293.1499938964844,0.0039677256718277,-1499.23388671875,295.2809753417969,0.2986670732498169,0.050000000745058,0.2993183135986328,291.1383361816406,291.1499938964844,257.88214111328125,256.8720703125,279.1335144042969,293.14520263671875,291.138671875,1.0,0.560540497303009,0.6345052123069763,0.6345052123069763,1.0,1.0,-1.3438944816589355,0.5343216061592102,0.8095728754997253,0.2174646407365799,0.0,0.0,0.7398779392242432,409.560302734375,410.0,5.175315856933594,-16255.8955078125,1074.3890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76904296875,308.6271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17964.36328125,18000.0,0.0,0.0,0.3700157403945923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9380507469177246,0.9380601048469543,-9.406055141880644e-06,0.0,0.0003755189245566,0.0,0.0,109.9644012451172,0.0,0.0,0.0,0.5456896424293518,4.0,0.0,1.0
495900,293.1128845214844,297.1499938964844,293.1499938964844,0.1383522599935531,-2974.01513671875,304.146484375,0.5362275838851929,0.1941822171211242,0.1324269771575927,292.7936096191406,297.1499938964844,293.1499938964844,0.0101409517228603,-684.0919799804688,300.09283447265625,0.29867023229599,0.050000000745058,0.0630988627672195,293.0935363769531,297.1499938964844,293.1499938964844,0.2084862291812896,-3208.5859375,304.1440124511719,0.6106597781181335,0.2761023342609405,0.2041411250829696,293.1140441894531,297.1499938964844,293.1499938964844,0.2966621518135071,-5742.83056640625,304.1460876464844,0.6692247986793518,0.3704275488853454,0.3653205037117004,293.1434631347656,297.1499938964844,293.1499938964844,0.0039724553935229,-1500.871337890625,295.2872314453125,0.29867023229599,0.050000000745058,0.2993138432502746,291.1400756835937,291.1499938964844,257.8627014160156,256.8537292480469,279.1335754394531,293.14361572265625,291.140380859375,1.0,0.5606470704078674,0.6336883306503296,0.6336883306503296,1.0,1.0,-1.3454339504241943,0.5346008539199829,0.8108330965042114,0.21746127307415,0.0,0.0,0.7403636574745178,409.5621948242188,410.0,4.962322235107422,-16276.3583984375,1075.94189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7755126953125,308.6343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.880859375,18000.0,0.0,0.0,0.3707063794136047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.939394235610962,0.9394037127494812,-9.422619768884031e-06,0.0,0.0003762198612093,0.0,0.0,110.34903717041016,0.0,0.0,0.0,0.546295166015625,4.0,0.0,1.0
495960,293.11297607421875,297.1499938964844,293.1499938964844,0.1386976391077041,-2979.93115234375,304.146484375,0.5366994738578796,0.1946304589509964,0.1327067613601684,292.7912902832031,297.1499938964844,293.1499938964844,0.0102655366063117,-689.1932983398438,300.1614074707031,0.2986733615398407,0.050000000745058,0.0630979239940643,293.0937805175781,297.1499938964844,293.1499938964844,0.2090569138526916,-3215.53173828125,304.1440734863281,0.6111580729484558,0.2767690122127533,0.2046077251434326,293.1141052246094,297.1499938964844,293.1499938964844,0.2970462739467621,-5748.66845703125,304.1460876464844,0.669498860836029,0.3708712458610534,0.3657370209693908,293.1418762207031,297.1499938964844,293.1499938964844,0.0039774728938937,-1502.6201171875,295.293701171875,0.2986733615398407,0.050000000745058,0.2993094027042389,291.1416931152344,291.1499938964844,257.8431396484375,256.8352966308594,279.13360595703125,293.1420593261719,291.1419677734375,1.0,0.5607531666755676,0.6328732967376709,0.6328732967376709,1.0,1.0,-1.346967339515686,0.5348756909370422,0.8120917081832886,0.2174531370401382,0.0,0.0,0.7407509088516235,409.56396484375,410.0,4.68563175201416,-16296.5146484375,1077.489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7837829589844,308.6424255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17975.005859375,18000.0,0.0,0.0,0.3713641166687011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9404972791671752,0.9405066967010498,-9.436370419280138e-06,0.0,0.0003768873575609,0.0,0.0,110.66667938232422,0.0,0.0,0.0,0.5467931628227234,4.0,0.0,1.0
496020,293.1131896972656,297.1499938964844,293.1499938964844,0.1393965780735016,-2991.90478515625,304.146484375,0.5376467704772949,0.1955277323722839,0.133268803358078,292.78668212890625,297.1499938964844,293.1499938964844,0.0105225434526801,-699.49755859375,300.2994384765625,0.2986796796321869,0.050000000745058,0.0630960389971733,293.0943298339844,297.1499938964844,293.1499938964844,0.2101866453886032,-3229.275146484375,304.1441650390625,0.6121277809143066,0.2780829668045044,0.2055253237485885,293.1142272949219,297.1499938964844,293.1499938964844,0.2978244423866272,-5760.505859375,304.1460876464844,0.6700466275215149,0.3717582821846008,0.3665694892406463,293.1387634277344,297.1499938964844,293.1499938964844,0.0039883600547909,-1506.4510498046875,295.30712890625,0.2986796796321869,0.050000000745058,0.2993004322052002,291.1445007324219,291.1499938964844,257.8035888671875,256.798095703125,279.1336975097656,293.138916015625,291.1447448730469,1.0,0.5609643459320068,0.6312468647956848,0.6312468647956848,1.0,1.0,-1.3500189781188965,0.5354124903678894,0.8146064877510071,0.2174220383167266,0.0,0.0,0.7412833571434021,409.5669860839844,410.0,3.977548122406006,-16335.9208984375,1080.571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80450439453125,308.66021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.88671875,18000.0,0.0,0.0,0.3725804090499878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9420922994613647,0.9421017169952391,-9.456613042857498e-06,0.0,0.000378121738322,0.0,0.0,111.12998962402344,0.0,0.0,0.0,0.5475152134895325,4.0,0.0,1.0
496080,293.1131896972656,297.1499938964844,293.1499938964844,0.1393965780735016,-2991.90478515625,304.146484375,0.5376467704772949,0.1955277323722839,0.133268803358078,292.78668212890625,297.1499938964844,293.1499938964844,0.0105225434526801,-699.49755859375,300.2994384765625,0.2986796796321869,0.050000000745058,0.0630960389971733,293.0943298339844,297.1499938964844,293.1499938964844,0.2101866453886032,-3229.275146484375,304.1441650390625,0.6121277809143066,0.2780829668045044,0.2055253237485885,293.1142272949219,297.1499938964844,293.1499938964844,0.2978244423866272,-5760.505859375,304.1460876464844,0.6700466275215149,0.3717582821846008,0.3665694892406463,293.1387634277344,297.1499938964844,293.1499938964844,0.0039883600547909,-1506.4510498046875,295.30712890625,0.2986796796321869,0.050000000745058,0.2993004322052002,291.1445007324219,291.1499938964844,257.8035888671875,256.798095703125,279.1336975097656,293.138916015625,291.1447448730469,1.0,0.5609643459320068,0.6312468647956848,0.6312468647956848,1.0,1.0,-1.3500189781188965,0.5354124903678894,0.8146064877510071,0.2174220383167266,0.0,0.0,0.7412833571434021,409.5669860839844,410.0,3.977548122406006,-16335.9208984375,1080.571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80450439453125,308.66021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.88671875,18000.0,0.0,0.0,0.3725804090499878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9420922994613647,0.9421017169952391,-9.456613042857498e-06,0.0,0.000378121738322,0.0,0.0,111.12998962402344,0.0,0.0,0.0,0.5475152134895325,4.0,0.0,1.0
496140,293.1134338378906,297.1499938964844,293.1499938964844,0.1400943249464035,-3003.8544921875,304.146484375,0.5385807752609253,0.1964074224233627,0.1338234692811966,292.78204345703125,297.1499938964844,293.1499938964844,0.0107911145314574,-709.9609985351562,300.4389038085937,0.2986859083175659,0.050000000745058,0.063094176352024,293.0948791503906,297.1499938964844,293.1499938964844,0.2113112360239029,-3242.95166015625,304.14422607421875,0.6130679845809937,0.2793800830841064,0.2064293324947357,293.11431884765625,297.1499938964844,293.1499938964844,0.298619270324707,-5772.611328125,304.1460876464844,0.6705940961837769,0.3726459145545959,0.3674022257328033,293.1356201171875,297.1499938964844,293.1499938964844,0.0040004597976803,-1510.7584228515625,295.3212585449219,0.2986859083175659,0.050000000745058,0.299291580915451,291.1466979980469,291.1499938964844,257.7633972167969,256.76043701171875,279.1337280273437,293.1357727050781,291.1468811035156,1.0,0.5611739754676819,0.6296229958534241,0.6296229958534241,1.0,1.0,-1.3530421257019043,0.5359276533126831,0.8171144723892212,0.2173675894737243,0.0,0.0,0.7415609359741211,409.5702209472656,410.0,3.138372898101806,-16374.0361328125,1083.629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8294372558594,308.6795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6875,18000.0,0.0,0.0,0.3736607134342193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9430143237113952,0.9430238008499146,-9.468706593906973e-06,0.0,0.000379218137823,0.0,0.0,111.40167236328124,0.0,0.0,0.0,0.547934889793396,4.0,0.0,1.0
496200,293.1134338378906,297.1499938964844,293.1499938964844,0.1400943249464035,-3003.8544921875,304.146484375,0.5385807752609253,0.1964074224233627,0.1338234692811966,292.78204345703125,297.1499938964844,293.1499938964844,0.0107911145314574,-709.9609985351562,300.4389038085937,0.2986859083175659,0.050000000745058,0.063094176352024,293.0948791503906,297.1499938964844,293.1499938964844,0.2113112360239029,-3242.95166015625,304.14422607421875,0.6130679845809937,0.2793800830841064,0.2064293324947357,293.11431884765625,297.1499938964844,293.1499938964844,0.298619270324707,-5772.611328125,304.1460876464844,0.6705940961837769,0.3726459145545959,0.3674022257328033,293.1356201171875,297.1499938964844,293.1499938964844,0.0040004597976803,-1510.7584228515625,295.3212585449219,0.2986859083175659,0.050000000745058,0.299291580915451,291.1466979980469,291.1499938964844,257.7633972167969,256.76043701171875,279.1337280273437,293.1357727050781,291.1468811035156,1.0,0.5611739754676819,0.6296229958534241,0.6296229958534241,1.0,1.0,-1.3530421257019043,0.5359276533126831,0.8171144723892212,0.2173675894737243,0.0,0.0,0.7415609359741211,409.5702209472656,410.0,3.138372898101806,-16374.0361328125,1083.629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8294372558594,308.6795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6875,18000.0,0.0,0.0,0.3736607134342193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9430143237113952,0.9430238008499146,-9.468706593906973e-06,0.0,0.000379218137823,0.0,0.0,111.40167236328124,0.0,0.0,0.0,0.547934889793396,4.0,0.0,1.0
496260,293.1137390136719,297.1499938964844,293.1499938964844,0.1407847851514816,-3015.675048828125,304.1465148925781,0.539493203163147,0.1972704380750656,0.1343657821416854,292.7774353027344,297.1499938964844,293.1499938964844,0.0110718347132205,-720.5773315429688,300.5797424316406,0.2986920773983001,0.050000000745058,0.0630923360586166,293.0954284667969,297.1499938964844,293.1499938964844,0.2124375849962234,-3256.64697265625,304.144287109375,0.6139858365058899,0.280666172504425,0.2073249369859695,293.1143798828125,297.1499938964844,293.1499938964844,0.2994329929351806,-5785.015625,304.1460266113281,0.6711422204971313,0.3735357224941253,0.368236631155014,293.1324768066406,297.1499938964844,293.1499938964844,0.0040137767791748,-1515.544189453125,295.3360290527344,0.2986920773983001,0.050000000745058,0.2992828786373138,291.14825439453125,291.1499938964844,257.72247314453125,256.7222900390625,279.1337585449219,293.13262939453125,291.1483764648437,1.0,0.5613819360733032,0.6279987096786499,0.6279987096786499,1.0,1.0,-1.3560361862182615,0.5364195704460144,0.8196166157722473,0.2172871828079223,0.0,0.0,0.74167799949646,409.5735168457031,410.0,2.248082160949707,-16410.912109375,1086.662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8566589355469,308.69952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.396484375,18000.0,0.0,0.0,0.3746128380298614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9434754848480223,0.9434849619865416,-9.475053957430646e-06,0.0,0.000380184414098,0.0,0.0,111.54024505615234,0.0,0.0,0.0,0.548146665096283,4.0,0.0,1.0
496320,293.1137390136719,297.1499938964844,293.1499938964844,0.1407847851514816,-3015.675048828125,304.1465148925781,0.539493203163147,0.1972704380750656,0.1343657821416854,292.7774353027344,297.1499938964844,293.1499938964844,0.0110718347132205,-720.5773315429688,300.5797424316406,0.2986920773983001,0.050000000745058,0.0630923360586166,293.0954284667969,297.1499938964844,293.1499938964844,0.2124375849962234,-3256.64697265625,304.144287109375,0.6139858365058899,0.280666172504425,0.2073249369859695,293.1143798828125,297.1499938964844,293.1499938964844,0.2994329929351806,-5785.015625,304.1460266113281,0.6711422204971313,0.3735357224941253,0.368236631155014,293.1324768066406,297.1499938964844,293.1499938964844,0.0040137767791748,-1515.544189453125,295.3360290527344,0.2986920773983001,0.050000000745058,0.2992828786373138,291.14825439453125,291.1499938964844,257.72247314453125,256.7222900390625,279.1337585449219,293.13262939453125,291.1483764648437,1.0,0.5613819360733032,0.6279987096786499,0.6279987096786499,1.0,1.0,-1.3560361862182615,0.5364195704460144,0.8196166157722473,0.2172871828079223,0.0,0.0,0.74167799949646,409.5735168457031,410.0,2.248082160949707,-16410.912109375,1086.662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8566589355469,308.69952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.396484375,18000.0,0.0,0.0,0.3746128380298614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9434754848480223,0.9434849619865416,-9.475053957430646e-06,0.0,0.000380184414098,0.0,0.0,111.54024505615234,0.0,0.0,0.0,0.548146665096283,4.0,0.0,1.0
496380,293.1140441894531,297.1499938964844,293.1499938964844,0.1414784342050552,-3027.55029296875,304.1465148925781,0.5403978824615479,0.1981292515993118,0.1349039226770401,292.7728271484375,297.1499938964844,293.1499938964844,0.0113653913140296,-731.3424072265625,300.7218933105469,0.2986983358860016,0.050000000745058,0.0630904585123062,293.095947265625,297.1499938964844,293.1499938964844,0.213569164276123,-3270.402587890625,304.144287109375,0.6148852109909058,0.2819440364837646,0.2082142978906631,293.1144104003906,297.1499938964844,293.1499938964844,0.3002678751945495,-5797.75244140625,304.1459655761719,0.6716923117637634,0.3744291961193084,0.3690740466117859,293.1293029785156,297.1499938964844,293.1499938964844,0.0040283328853547,-1520.8165283203125,295.3515014648437,0.2986983358860016,0.050000000745058,0.2992739677429199,291.1491394042969,291.1499938964844,257.6807556152344,256.6835327148437,279.1337280273437,293.1294860839844,291.1492004394531,1.0,0.5615888237953186,0.6263704299926758,0.6263704299926758,1.0,1.0,-1.3590190410614014,0.5368942022323608,0.8221247792243958,0.2171822786331176,0.0,0.0,0.7417248487472534,409.57568359375,410.0,1.32926607131958,-16446.76953125,1089.686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8844909667969,308.7191467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.982421875,18000.0,0.0,0.0,0.3754483461380005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9436732530593872,0.9436827301979064,-9.477905223320704e-06,0.0,0.0003810323541983,0.0,0.0,111.60081481933594,0.0,0.0,0.0,0.5482389330863953,4.0,0.0,1.0
496440,293.1140441894531,297.1499938964844,293.1499938964844,0.1414784342050552,-3027.55029296875,304.1465148925781,0.5403978824615479,0.1981292515993118,0.1349039226770401,292.7728271484375,297.1499938964844,293.1499938964844,0.0113653913140296,-731.3424072265625,300.7218933105469,0.2986983358860016,0.050000000745058,0.0630904585123062,293.095947265625,297.1499938964844,293.1499938964844,0.213569164276123,-3270.402587890625,304.144287109375,0.6148852109909058,0.2819440364837646,0.2082142978906631,293.1144104003906,297.1499938964844,293.1499938964844,0.3002678751945495,-5797.75244140625,304.1459655761719,0.6716923117637634,0.3744291961193084,0.3690740466117859,293.1293029785156,297.1499938964844,293.1499938964844,0.0040283328853547,-1520.8165283203125,295.3515014648437,0.2986983358860016,0.050000000745058,0.2992739677429199,291.1491394042969,291.1499938964844,257.6807556152344,256.6835327148437,279.1337280273437,293.1294860839844,291.1492004394531,1.0,0.5615888237953186,0.6263704299926758,0.6263704299926758,1.0,1.0,-1.3590190410614014,0.5368942022323608,0.8221247792243958,0.2171822786331176,0.0,0.0,0.7417248487472534,409.57568359375,410.0,1.32926607131958,-16446.76953125,1089.686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8844909667969,308.7191467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.982421875,18000.0,0.0,0.0,0.3754483461380005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9436732530593872,0.9436827301979064,-9.477905223320704e-06,0.0,0.0003810323541983,0.0,0.0,111.60081481933594,0.0,0.0,0.0,0.5482389330863953,4.0,0.0,1.0
496500,293.1141662597656,297.1499938964844,293.1499938964844,0.1418282240629196,-3033.5390625,304.1465148925781,0.540849506855011,0.1985585987567901,0.1351727098226547,292.7705383300781,297.1499938964844,293.1499938964844,0.0115172956138849,-736.7822875976562,300.7934875488281,0.298701524734497,0.050000000745058,0.0630895048379898,293.09619140625,297.1499938964844,293.1499938964844,0.2141376733779907,-3277.31201171875,304.144287109375,0.615328848361969,0.2825804650783539,0.2086571007966995,293.11444091796875,297.1499938964844,293.1499938964844,0.3006940186023712,-5804.25634765625,304.1459350585937,0.6719684600830078,0.3748778700828552,0.3694944381713867,293.1277160644531,297.1499938964844,293.1499938964844,0.0040360917337238,-1523.64111328125,295.3595275878906,0.298701524734497,0.050000000745058,0.2992694675922394,291.1493225097656,291.1499938964844,257.6595458984375,256.6639404296875,279.1336975097656,293.1278991699219,291.1493530273437,1.0,0.5616920590400696,0.6255537867546082,0.6255537867546082,1.0,1.0,-1.3605095148086548,0.5371260046958923,0.8233835697174072,0.2171205580234527,0.0,0.0,0.7417493462562561,409.5762939453125,410.0,0.8758859634399414,-16464.384765625,1091.1976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89813232421875,308.72857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.458984375,18000.0,0.0,0.0,0.3758260905742645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9437345862388612,0.9437440633773804,-9.478715583099984e-06,0.0,0.0003814157098531,0.0,0.0,111.61897277832033,0.0,0.0,0.0,0.5482675433158875,4.0,0.0,1.0
496560,293.1142883300781,297.1499938964844,293.1499938964844,0.1421802788972854,-3039.566650390625,304.1465148925781,0.5413012504577637,0.1989884376525879,0.1354416757822036,292.7682800292969,297.1499938964844,293.1499938964844,0.0116727175191044,-742.2581787109375,300.8653869628906,0.2987047433853149,0.050000000745058,0.0630885437130928,293.0964050292969,297.1499938964844,293.1499938964844,0.214708149433136,-3284.244140625,304.144287109375,0.6157688498497009,0.2832157611846924,0.2090989500284195,293.11444091796875,297.1499938964844,293.1499938964844,0.3011258840560913,-5810.84912109375,304.1458740234375,0.6722455024719238,0.3753281831741333,0.369916170835495,293.1261291503906,297.1499938964844,293.1499938964844,0.0040441704913973,-1526.590087890625,295.3677062988281,0.2987047433853149,0.050000000745058,0.2992648780345917,291.1493530273437,291.1499938964844,257.6381530761719,256.6441955566406,279.1336669921875,293.1263122558594,291.1493530273437,1.0,0.5617952942848206,0.6247349977493286,0.6247349977493286,1.0,1.0,-1.362000823020935,0.5373542904853821,0.824646532535553,0.2170526087284088,0.0,0.0,0.7417884469032288,409.5766296386719,410.0,0.4375944137573242,-16481.8359375,1092.7099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9113464355469,308.7376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.44140625,18000.0,0.0,0.0,0.3761812746524811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9438045024871826,0.943813979625702,-9.479513209953438e-06,0.0,0.0003817761607933,0.0,0.0,111.63858032226562,0.0,0.0,0.0,0.5482995510101318,4.0,0.0,1.0
496620,293.114501953125,297.1499938964844,293.1499938964844,0.1428914815187454,-3051.741455078125,304.146484375,0.5422059297561646,0.19985032081604,0.1359807699918747,292.7637634277344,297.1499938964844,293.1499938964844,0.0119945667684078,-753.3152465820312,301.0101623535156,0.2987113296985626,0.050000000745058,0.0630865842103958,293.09686279296875,297.1499938964844,293.1499938964844,0.21585513651371,-3298.176513671875,304.144287109375,0.6166394948959351,0.2844836413860321,0.2099805474281311,293.1144104003906,297.1499938964844,293.1499938964844,0.3020061254501343,-5824.2880859375,304.1457824707031,0.6728025674819946,0.3762341141700744,0.3707644045352936,293.1229248046875,297.1499938964844,293.1499938964844,0.0040612583979964,-1532.8472900390625,295.3846740722656,0.2987113296985626,0.050000000745058,0.2992555797100067,291.1490173339844,291.1499938964844,257.5945739746094,256.6041564941406,279.13360595703125,293.12310791015625,291.1489562988281,1.0,0.5620018243789673,0.6230899095535278,0.6230899095535278,1.0,1.0,-1.3649882078170776,0.537801206111908,0.8271870613098145,0.2168974578380584,0.0,0.0,0.7419410943984985,409.5764770507813,410.0,-0.3728749752044678,-16516.384765625,1095.7412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9359436035156,308.75457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.09765625,18000.0,0.0,0.0,0.3768361806869507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9440474510192872,0.9440569281578064,-9.481995220994577e-06,0.0,0.0003824408340733,0.0,0.0,111.70429229736328,0.0,0.0,0.0,0.5484084486961365,4.0,0.0,1.0
496680,293.114501953125,297.1499938964844,293.1499938964844,0.1428914815187454,-3051.741455078125,304.146484375,0.5422059297561646,0.19985032081604,0.1359807699918747,292.7637634277344,297.1499938964844,293.1499938964844,0.0119945667684078,-753.3152465820312,301.0101623535156,0.2987113296985626,0.050000000745058,0.0630865842103958,293.09686279296875,297.1499938964844,293.1499938964844,0.21585513651371,-3298.176513671875,304.144287109375,0.6166394948959351,0.2844836413860321,0.2099805474281311,293.1144104003906,297.1499938964844,293.1499938964844,0.3020061254501343,-5824.2880859375,304.1457824707031,0.6728025674819946,0.3762341141700744,0.3707644045352936,293.1229248046875,297.1499938964844,293.1499938964844,0.0040612583979964,-1532.8472900390625,295.3846740722656,0.2987113296985626,0.050000000745058,0.2992555797100067,291.1490173339844,291.1499938964844,257.5945739746094,256.6041564941406,279.13360595703125,293.12310791015625,291.1489562988281,1.0,0.5620018243789673,0.6230899095535278,0.6230899095535278,1.0,1.0,-1.3649882078170776,0.537801206111908,0.8271870613098145,0.2168974578380584,0.0,0.0,0.7419410943984985,409.5764770507813,410.0,-0.3728749752044678,-16516.384765625,1095.7412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9359436035156,308.75457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.09765625,18000.0,0.0,0.0,0.3768361806869507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9440474510192872,0.9440569281578064,-9.481995220994577e-06,0.0,0.0003824408340733,0.0,0.0,111.70429229736328,0.0,0.0,0.0,0.5484084486961365,4.0,0.0,1.0
