time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496740,293.1146545410156,297.1499938964844,293.1499938964844,0.1436128616333007,-3064.08642578125,304.1464538574219,0.5431138873100281,0.2007168382406234,0.1365224123001098,292.75927734375,297.1499938964844,293.1499938964844,0.0123319942504167,-764.512451171875,301.1563415527344,0.2987180054187774,0.050000000745058,0.0630845800042152,293.0972595214844,297.1499938964844,293.1499938964844,0.2170105129480362,-3312.201904296875,304.1442565917969,0.617499053478241,0.2857495248317718,0.210860326886177,293.1143493652344,297.1499938964844,293.1499938964844,0.3029085695743561,-5838.06591796875,304.14569091796875,0.6733646392822266,0.3771488964557647,0.3716204464435577,293.1197204589844,297.1499938964844,293.1499938964844,0.0040796007961034,-1539.5843505859375,295.4024963378906,0.2987180054187774,0.050000000745058,0.2992461025714874,291.1481628417969,291.1499938964844,257.54998779296875,256.5633850097656,279.13348388671875,293.119873046875,291.1481018066406,1.0,0.5622089505195618,0.6214325428009033,0.6214325428009033,1.0,1.0,-1.367987036705017,0.5382357835769653,0.829751193523407,0.2167154550552368,0.0,0.0,0.7422417998313904,409.5753784179688,410.0,-1.062463641166687,-16550.63671875,1098.7857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95721435546875,308.7693786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.212890625,18000.0,0.0,0.0,0.3774322271347046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9445472955703736,0.9445568323135376,-9.48707474890398e-06,0.0,0.0003830457280855,0.0,0.0,111.83932495117188,0.0,0.0,0.0,0.5486308336257935,4.0,0.0,1.0
496800,293.1146545410156,297.1499938964844,293.1499938964844,0.1436128616333007,-3064.08642578125,304.1464538574219,0.5431138873100281,0.2007168382406234,0.1365224123001098,292.75927734375,297.1499938964844,293.1499938964844,0.0123319942504167,-764.512451171875,301.1563415527344,0.2987180054187774,0.050000000745058,0.0630845800042152,293.0972595214844,297.1499938964844,293.1499938964844,0.2170105129480362,-3312.201904296875,304.1442565917969,0.617499053478241,0.2857495248317718,0.210860326886177,293.1143493652344,297.1499938964844,293.1499938964844,0.3029085695743561,-5838.06591796875,304.14569091796875,0.6733646392822266,0.3771488964557647,0.3716204464435577,293.1197204589844,297.1499938964844,293.1499938964844,0.0040796007961034,-1539.5843505859375,295.4024963378906,0.2987180054187774,0.050000000745058,0.2992461025714874,291.1481628417969,291.1499938964844,257.54998779296875,256.5633850097656,279.13348388671875,293.119873046875,291.1481018066406,1.0,0.5622089505195618,0.6214325428009033,0.6214325428009033,1.0,1.0,-1.367987036705017,0.5382357835769653,0.829751193523407,0.2167154550552368,0.0,0.0,0.7422417998313904,409.5753784179688,410.0,-1.062463641166687,-16550.63671875,1098.7857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95721435546875,308.7693786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.212890625,18000.0,0.0,0.0,0.3774322271347046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9445472955703736,0.9445568323135376,-9.48707474890398e-06,0.0,0.0003830457280855,0.0,0.0,111.83932495117188,0.0,0.0,0.0,0.5486308336257935,4.0,0.0,1.0
496860,293.1147766113281,297.1499938964844,293.1499938964844,0.1443448662757873,-3076.60693359375,304.1464233398437,0.5440269708633423,0.2015899270772934,0.1370678395032882,292.7548217773437,297.1499938964844,293.1499938964844,0.0126861128956079,-775.8468017578125,301.30389404296875,0.2987248599529266,0.050000000745058,0.0630825459957122,293.0975952148437,297.1499938964844,293.1499938964844,0.2181744873523712,-3326.321044921875,304.14422607421875,0.6183499693870544,0.2870156168937683,0.2117397785186767,293.1142272949219,297.1499938964844,293.1499938964844,0.3038325607776642,-5852.16796875,304.1455993652344,0.6739327907562256,0.3780744671821594,0.3724861145019531,293.116455078125,297.1499938964844,293.1499938964844,0.0040991981513798,-1546.7950439453125,295.42120361328125,0.2987248599529266,0.050000000745058,0.2992364466190338,291.1469421386719,291.1499938964844,257.5039978027344,256.5215148925781,279.13330078125,293.1166381835937,291.1468200683594,1.0,0.5624170899391174,0.6197539567947388,0.6197539567947388,1.0,1.0,-1.3710031509399414,0.5386567711830139,0.8323463797569275,0.2164988815784454,0.0,0.0,0.7427354454994202,409.5733642578125,410.0,-1.6237961053848269,-16584.849609375,1101.8502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744873046875,308.7818298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.123046875,18000.0,0.0,0.0,0.3779920935630798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9454193711280824,0.9454288482666016,-9.496157872490583e-06,0.0,0.0003836139221675,0.0,0.0,112.07701873779295,0.0,0.0,0.0,0.5490186214447021,4.0,0.0,1.0
496920,293.1147766113281,297.1499938964844,293.1499938964844,0.1443448662757873,-3076.60693359375,304.1464233398437,0.5440269708633423,0.2015899270772934,0.1370678395032882,292.7548217773437,297.1499938964844,293.1499938964844,0.0126861128956079,-775.8468017578125,301.30389404296875,0.2987248599529266,0.050000000745058,0.0630825459957122,293.0975952148437,297.1499938964844,293.1499938964844,0.2181744873523712,-3326.321044921875,304.14422607421875,0.6183499693870544,0.2870156168937683,0.2117397785186767,293.1142272949219,297.1499938964844,293.1499938964844,0.3038325607776642,-5852.16796875,304.1455993652344,0.6739327907562256,0.3780744671821594,0.3724861145019531,293.116455078125,297.1499938964844,293.1499938964844,0.0040991981513798,-1546.7950439453125,295.42120361328125,0.2987248599529266,0.050000000745058,0.2992364466190338,291.1469421386719,291.1499938964844,257.5039978027344,256.5215148925781,279.13330078125,293.1166381835937,291.1468200683594,1.0,0.5624170899391174,0.6197539567947388,0.6197539567947388,1.0,1.0,-1.3710031509399414,0.5386567711830139,0.8323463797569275,0.2164988815784454,0.0,0.0,0.7427354454994202,409.5733642578125,410.0,-1.6237961053848269,-16584.849609375,1101.8502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744873046875,308.7818298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.123046875,18000.0,0.0,0.0,0.3779920935630798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9454193711280824,0.9454288482666016,-9.496157872490583e-06,0.0,0.0003836139221675,0.0,0.0,112.07701873779295,0.0,0.0,0.0,0.5490186214447021,4.0,0.0,1.0
496980,293.1148376464844,297.1499938964844,293.1499938964844,0.1450878828763961,-3089.306884765625,304.1463623046875,0.5449469685554504,0.2024714201688766,0.1376181691884994,292.7503662109375,297.1499938964844,293.1499938964844,0.0130580784752964,-787.3132934570312,301.45294189453125,0.2987318038940429,0.050000000745058,0.0630804747343063,293.097900390625,297.1499938964844,293.1499938964844,0.2193459272384643,-3340.517578125,304.1441955566406,0.6191931962966919,0.2882813811302185,0.2126193642616272,293.11407470703125,297.1499938964844,293.1499938964844,0.3047772645950317,-5866.58056640625,304.1454772949219,0.6745081543922424,0.379012793302536,0.3733631372451782,293.1131896972656,297.1499938964844,293.1499938964844,0.0041200164705514,-1554.4603271484375,295.4408874511719,0.2987318038940429,0.050000000745058,0.2992266118526459,291.1454162597656,291.1499938964844,257.45635986328125,256.4782409667969,279.133056640625,293.1133728027344,291.1452941894531,1.0,0.5626266002655029,0.6180466413497925,0.6180466413497925,1.0,1.0,-1.3740413188934326,0.5390620231628418,0.834979236125946,0.2162403166294098,0.0,0.0,0.7434501647949219,409.5705261230469,410.0,-2.0465211868286133,-16619.25,1104.939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9873352050781,308.79180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.1328125,18000.0,0.0,0.0,0.3785372972488403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9467414617538452,0.9467509984970092,-9.510220479569398e-06,0.0,0.0003841672150883,0.0,0.0,112.44048309326172,0.0,0.0,0.0,0.5496071577072144,4.0,0.0,1.0
497040,293.1148376464844,297.1499938964844,293.1499938964844,0.1450878828763961,-3089.306884765625,304.1463623046875,0.5449469685554504,0.2024714201688766,0.1376181691884994,292.7503662109375,297.1499938964844,293.1499938964844,0.0130580784752964,-787.3132934570312,301.45294189453125,0.2987318038940429,0.050000000745058,0.0630804747343063,293.097900390625,297.1499938964844,293.1499938964844,0.2193459272384643,-3340.517578125,304.1441955566406,0.6191931962966919,0.2882813811302185,0.2126193642616272,293.11407470703125,297.1499938964844,293.1499938964844,0.3047772645950317,-5866.58056640625,304.1454772949219,0.6745081543922424,0.379012793302536,0.3733631372451782,293.1131896972656,297.1499938964844,293.1499938964844,0.0041200164705514,-1554.4603271484375,295.4408874511719,0.2987318038940429,0.050000000745058,0.2992266118526459,291.1454162597656,291.1499938964844,257.45635986328125,256.4782409667969,279.133056640625,293.1133728027344,291.1452941894531,1.0,0.5626266002655029,0.6180466413497925,0.6180466413497925,1.0,1.0,-1.3740413188934326,0.5390620231628418,0.834979236125946,0.2162403166294098,0.0,0.0,0.7434501647949219,409.5705261230469,410.0,-2.0465211868286133,-16619.25,1104.939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9873352050781,308.79180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.1328125,18000.0,0.0,0.0,0.3785372972488403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9467414617538452,0.9467509984970092,-9.510220479569398e-06,0.0,0.0003841672150883,0.0,0.0,112.44048309326172,0.0,0.0,0.0,0.5496071577072144,4.0,0.0,1.0
497100,293.1148376464844,297.1499938964844,293.1499938964844,0.1454636454582214,-3095.725341796875,304.1463623046875,0.5454102754592896,0.2029160261154174,0.1378956288099289,292.74810791015625,297.1499938964844,293.1499938964844,0.0132512496784329,-793.0974731445312,301.5280456542969,0.2987353205680847,0.050000000745058,0.0630794242024421,293.0980224609375,297.1499938964844,293.1499938964844,0.2199331372976303,-3347.62841796875,304.1441955566406,0.6196116805076599,0.2889137864112854,0.2130587100982666,293.1139831542969,297.1499938964844,293.1499938964844,0.3052571713924408,-5873.89794921875,304.1454467773437,0.6747989654541016,0.3794874846935272,0.3738066852092743,293.1115417480469,297.1499938964844,293.1499938964844,0.0041308961808681,-1558.4654541015625,295.4511413574219,0.2987353205680847,0.050000000745058,0.2992216348648071,291.14459228515625,291.1499938964844,257.4319763183594,256.4560852050781,279.1329345703125,293.1117248535156,291.1444396972656,1.0,0.5627319812774658,0.6171824932098389,0.6171824932098389,1.0,1.0,-1.3755697011947632,0.5392590761184692,0.836310625076294,0.2160953432321548,0.0,0.0,0.7438968420028687,409.56884765625,410.0,-2.1945958137512207,-16636.572265625,1106.49462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,308.7958679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.419921875,18000.0,0.0,0.0,0.3788105249404907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9475919008255004,0.9476014375686646,-9.519390005152673e-06,0.0,0.0003844445163849,0.0,0.0,112.67569732666016,0.0,0.0,0.0,0.5499860644340515,4.0,0.0,1.0
497160,293.11480712890625,297.1499938964844,293.1499938964844,0.1458422541618347,-3102.189697265625,304.1463317871094,0.5458760261535645,0.2033635228872299,0.1381748020648956,292.7458801269531,297.1499938964844,293.1499938964844,0.0134494192898273,-798.9141235351562,301.60357666015625,0.2987388670444488,0.050000000745058,0.063078373670578,293.0981750488281,297.1499938964844,293.1499938964844,0.2205216288566589,-3354.75048828125,304.1441650390625,0.6200286746025085,0.2895470261573791,0.2134982794523239,293.1138610839844,297.1499938964844,293.1499938964844,0.3057418763637543,-5881.28662109375,304.1453857421875,0.6750921010971069,0.3799663186073303,0.374253898859024,293.10992431640625,297.1499938964844,293.1499938964844,0.0041420860216021,-1562.5828857421875,295.461669921875,0.2987388670444488,0.050000000745058,0.299216628074646,291.14373779296875,291.1499938964844,257.4071960449219,256.4336242675781,279.1327819824219,293.1100769042969,291.1435852050781,1.0,0.5628378391265869,0.6163117289543152,0.6163117289543152,1.0,1.0,-1.377105712890625,0.5394529700279236,0.8376526832580566,0.2159402668476104,0.0,0.0,0.7444040179252625,409.5669555664063,410.0,-2.3023009300231934,-16654.0,1108.05810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955139160156,308.7992858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.6328125,18000.0,0.0,0.0,0.3790873885154724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9485735297203064,0.9485830664634703,-9.530062925477978e-06,0.0,0.000384725513868,0.0,0.0,112.94833374023438,0.0,0.0,0.0,0.5504237413406372,4.0,0.0,1.0
497220,293.11474609375,297.1499938964844,293.1499938964844,0.1466080099344253,-3115.253173828125,304.1462707519531,0.5468157529830933,0.2042676955461502,0.138738751411438,292.74139404296875,297.1499938964844,293.1499938964844,0.0138614019379019,-810.6399536132812,301.7557983398437,0.2987460792064667,0.050000000745058,0.0630762204527854,293.0983581542969,297.1499938964844,293.1499938964844,0.2217036932706833,-3369.0439453125,304.1441345214844,0.6208603382110596,0.2908177673816681,0.2143798917531967,293.11358642578125,297.1499938964844,293.1499938964844,0.3067252933979034,-5896.267578125,304.1452941894531,0.6756858229637146,0.3809368014335632,0.3751601576805115,293.1065979003906,297.1499938964844,293.1499938964844,0.0041653718799352,-1571.142578125,295.4836120605469,0.2987460792064667,0.050000000745058,0.2992064356803894,291.1419677734375,291.1499938964844,257.35662841796875,256.3878173828125,279.1325378417969,293.1067810058594,291.141845703125,1.0,0.5630512833595276,0.6145520210266113,0.6145520210266113,1.0,1.0,-1.380204200744629,0.539833664894104,0.8403705358505249,0.2156008332967758,0.0,0.0,0.7455953359603882,409.5624694824219,410.0,-2.415047168731689,-16689.255859375,1111.2138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991455078125,308.804443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.986328125,18000.0,0.0,0.0,0.3796600103378296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9509259462356568,0.9509355425834656,-9.555919859849382e-06,0.0,0.0003853066591545,0.0,0.0,113.60568237304688,0.0,0.0,0.0,0.5514737367630005,4.0,0.0,1.0
497280,293.11474609375,297.1499938964844,293.1499938964844,0.1466080099344253,-3115.253173828125,304.1462707519531,0.5468157529830933,0.2042676955461502,0.138738751411438,292.74139404296875,297.1499938964844,293.1499938964844,0.0138614019379019,-810.6399536132812,301.7557983398437,0.2987460792064667,0.050000000745058,0.0630762204527854,293.0983581542969,297.1499938964844,293.1499938964844,0.2217036932706833,-3369.0439453125,304.1441345214844,0.6208603382110596,0.2908177673816681,0.2143798917531967,293.11358642578125,297.1499938964844,293.1499938964844,0.3067252933979034,-5896.267578125,304.1452941894531,0.6756858229637146,0.3809368014335632,0.3751601576805115,293.1065979003906,297.1499938964844,293.1499938964844,0.0041653718799352,-1571.142578125,295.4836120605469,0.2987460792064667,0.050000000745058,0.2992064356803894,291.1419677734375,291.1499938964844,257.35662841796875,256.3878173828125,279.1325378417969,293.1067810058594,291.141845703125,1.0,0.5630512833595276,0.6145520210266113,0.6145520210266113,1.0,1.0,-1.380204200744629,0.539833664894104,0.8403705358505249,0.2156008332967758,0.0,0.0,0.7455953359603882,409.5624694824219,410.0,-2.415047168731689,-16689.255859375,1111.2138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991455078125,308.804443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.986328125,18000.0,0.0,0.0,0.3796600103378296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9509259462356568,0.9509355425834656,-9.555919859849382e-06,0.0,0.0003853066591545,0.0,0.0,113.60568237304688,0.0,0.0,0.0,0.5514737367630005,4.0,0.0,1.0
497340,293.1146240234375,297.1499938964844,293.1499938964844,0.1473851799964904,-3128.495361328125,304.1462097167969,0.547767162322998,0.2051850408315658,0.1393107622861862,292.7369079589844,297.1499938964844,293.1499938964844,0.0142955733463168,-822.4871215820312,301.90966796875,0.2987534403800964,0.050000000745058,0.06307402998209,293.0985107421875,297.1499938964844,293.1499938964844,0.2228933423757553,-3383.412109375,304.14410400390625,0.6216906309127808,0.2920962274074554,0.2152663916349411,293.1132507324219,297.1499938964844,293.1499938964844,0.3077267408370971,-5911.509765625,304.14520263671875,0.6762902736663818,0.3819256722927093,0.3760832846164703,293.103271484375,297.1499938964844,293.1499938964844,0.0041898735798895,-1580.1328125,295.5067138671875,0.2987534403800964,0.050000000745058,0.2991960346698761,291.1402282714844,291.1499938964844,257.3047790527344,256.3409118652344,279.1322937011719,293.1034545898437,291.1401062011719,1.0,0.5632673501968384,0.6127709746360779,0.6127709746360779,1.0,1.0,-1.3833422660827637,0.5402073860168457,0.8431348204612732,0.2152238190174102,0.0,0.0,0.7470163702964783,409.55712890625,410.0,-2.4072673320770264,-16725.142578125,1114.41259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9985656738281,308.80743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.4375,18000.0,0.0,0.0,0.3802692890167236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9537915587425232,0.9538010954856871,-9.587809472577646e-06,0.0,0.0003859249991364,0.0,0.0,114.41284942626952,0.0,0.0,0.0,0.552754819393158,4.0,0.0,1.0
497400,293.1146240234375,297.1499938964844,293.1499938964844,0.1473851799964904,-3128.495361328125,304.1462097167969,0.547767162322998,0.2051850408315658,0.1393107622861862,292.7369079589844,297.1499938964844,293.1499938964844,0.0142955733463168,-822.4871215820312,301.90966796875,0.2987534403800964,0.050000000745058,0.06307402998209,293.0985107421875,297.1499938964844,293.1499938964844,0.2228933423757553,-3383.412109375,304.14410400390625,0.6216906309127808,0.2920962274074554,0.2152663916349411,293.1132507324219,297.1499938964844,293.1499938964844,0.3077267408370971,-5911.509765625,304.14520263671875,0.6762902736663818,0.3819256722927093,0.3760832846164703,293.103271484375,297.1499938964844,293.1499938964844,0.0041898735798895,-1580.1328125,295.5067138671875,0.2987534403800964,0.050000000745058,0.2991960346698761,291.1402282714844,291.1499938964844,257.3047790527344,256.3409118652344,279.1322937011719,293.1034545898437,291.1401062011719,1.0,0.5632673501968384,0.6127709746360779,0.6127709746360779,1.0,1.0,-1.3833422660827637,0.5402073860168457,0.8431348204612732,0.2152238190174102,0.0,0.0,0.7470163702964783,409.55712890625,410.0,-2.4072673320770264,-16725.142578125,1114.41259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9985656738281,308.80743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.4375,18000.0,0.0,0.0,0.3802692890167236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9537915587425232,0.9538010954856871,-9.587809472577646e-06,0.0,0.0003859249991364,0.0,0.0,114.41284942626952,0.0,0.0,0.0,0.552754819393158,4.0,0.0,1.0
497460,293.1144714355469,297.1499938964844,293.1499938964844,0.1481736004352569,-3141.91259765625,304.14617919921875,0.5487310290336609,0.2061163485050201,0.1398913860321045,292.7323913574219,297.1499938964844,293.1499938964844,0.0147536192089319,-834.4520263671875,302.0651550292969,0.2987609505653381,0.050000000745058,0.0630717873573303,293.0986022949219,297.1499938964844,293.1499938964844,0.2240908145904541,-3397.856689453125,304.1440734863281,0.622521162033081,0.2933839857578277,0.2161590903997421,293.1128845214844,297.1499938964844,293.1499938964844,0.3087454438209533,-5926.99853515625,304.14508056640625,0.6769059896469116,0.3829339742660522,0.3770244419574737,293.0999450683594,297.1499938964844,293.1499938964844,0.0042155901901423,-1589.547607421875,295.5311279296875,0.2987609505653381,0.050000000745058,0.2991853952407837,291.1385803222656,291.1499938964844,257.25177001953125,256.2929992675781,279.1321105957031,293.1001281738281,291.1384582519531,1.0,0.5634863972663879,0.6109722256660461,0.6109722256660461,1.0,1.0,-1.3865238428115845,0.5405773520469666,0.8459464907646179,0.2148109823465347,0.0,0.0,0.748651921749115,409.551025390625,410.0,-2.2975919246673584,-16761.765625,1117.6590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942321777344,308.80859375,278.1499938964844,0.0,18000.0,313.1499938964844,17963.20703125,18000.0,0.0,0.0,0.3809266090393066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.957145094871521,0.9571546912193298,-9.6255416792701e-06,0.0,0.0003865920880343,0.0,0.0,115.36532592773438,0.0,0.0,0.0,0.5542563199996948,4.0,0.0,1.0
497520,293.1144714355469,297.1499938964844,293.1499938964844,0.1481736004352569,-3141.91259765625,304.14617919921875,0.5487310290336609,0.2061163485050201,0.1398913860321045,292.7323913574219,297.1499938964844,293.1499938964844,0.0147536192089319,-834.4520263671875,302.0651550292969,0.2987609505653381,0.050000000745058,0.0630717873573303,293.0986022949219,297.1499938964844,293.1499938964844,0.2240908145904541,-3397.856689453125,304.1440734863281,0.622521162033081,0.2933839857578277,0.2161590903997421,293.1128845214844,297.1499938964844,293.1499938964844,0.3087454438209533,-5926.99853515625,304.14508056640625,0.6769059896469116,0.3829339742660522,0.3770244419574737,293.0999450683594,297.1499938964844,293.1499938964844,0.0042155901901423,-1589.547607421875,295.5311279296875,0.2987609505653381,0.050000000745058,0.2991853952407837,291.1385803222656,291.1499938964844,257.25177001953125,256.2929992675781,279.1321105957031,293.1001281738281,291.1384582519531,1.0,0.5634863972663879,0.6109722256660461,0.6109722256660461,1.0,1.0,-1.3865238428115845,0.5405773520469666,0.8459464907646179,0.2148109823465347,0.0,0.0,0.748651921749115,409.551025390625,410.0,-2.2975919246673584,-16761.765625,1117.6590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942321777344,308.80859375,278.1499938964844,0.0,18000.0,313.1499938964844,17963.20703125,18000.0,0.0,0.0,0.3809266090393066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.957145094871521,0.9571546912193298,-9.6255416792701e-06,0.0,0.0003865920880343,0.0,0.0,115.36532592773438,0.0,0.0,0.0,0.5542563199996948,4.0,0.0,1.0
497580,293.1142272949219,297.1499938964844,293.1499938964844,0.1489729881286621,-3155.497802734375,304.1461181640625,0.5497077107429504,0.2070620357990265,0.1404809802770614,292.72784423828125,297.1499938964844,293.1499938964844,0.0152373705059289,-846.5311889648438,302.2223205566406,0.2987686097621918,0.050000000745058,0.0630695149302482,293.0986022949219,297.1499938964844,293.1499938964844,0.2252959907054901,-3412.374755859375,304.14404296875,0.623353123664856,0.2946820259094238,0.2170587480068206,293.1124572753906,297.1499938964844,293.1499938964844,0.3097805678844452,-5942.720703125,304.14501953125,0.6775334477424622,0.3839625120162964,0.3779844343662262,293.0965881347656,297.1499938964844,293.1499938964844,0.0042425249703228,-1599.38232421875,295.55682373046875,0.2987686097621918,0.050000000745058,0.2991746068000793,291.1370849609375,291.1499938964844,257.1976928710937,256.2441711425781,279.1319580078125,293.0967712402344,291.136962890625,1.0,0.5637086629867554,0.6091586351394653,0.6091586351394653,1.0,1.0,-1.3897515535354614,0.5409464836120605,0.8488050699234009,0.2143646031618118,0.0,0.0,0.7504801154136658,409.5444030761719,410.0,-2.106750249862671,-16799.2109375,1120.956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866943359375,308.8082580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17958.478515625,18000.0,0.0,0.0,0.3816402852535248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9609445333480836,0.9609541893005372,-9.668726306699682e-06,0.0,0.0003873163659591,0.0,0.0,116.4538345336914,0.0,0.0,0.0,0.5559601783752441,4.0,0.0,1.0
497640,293.1142272949219,297.1499938964844,293.1499938964844,0.1489729881286621,-3155.497802734375,304.1461181640625,0.5497077107429504,0.2070620357990265,0.1404809802770614,292.72784423828125,297.1499938964844,293.1499938964844,0.0152373705059289,-846.5311889648438,302.2223205566406,0.2987686097621918,0.050000000745058,0.0630695149302482,293.0986022949219,297.1499938964844,293.1499938964844,0.2252959907054901,-3412.374755859375,304.14404296875,0.623353123664856,0.2946820259094238,0.2170587480068206,293.1124572753906,297.1499938964844,293.1499938964844,0.3097805678844452,-5942.720703125,304.14501953125,0.6775334477424622,0.3839625120162964,0.3779844343662262,293.0965881347656,297.1499938964844,293.1499938964844,0.0042425249703228,-1599.38232421875,295.55682373046875,0.2987686097621918,0.050000000745058,0.2991746068000793,291.1370849609375,291.1499938964844,257.1976928710937,256.2441711425781,279.1319580078125,293.0967712402344,291.136962890625,1.0,0.5637086629867554,0.6091586351394653,0.6091586351394653,1.0,1.0,-1.3897515535354614,0.5409464836120605,0.8488050699234009,0.2143646031618118,0.0,0.0,0.7504801154136658,409.5444030761719,410.0,-2.106750249862671,-16799.2109375,1120.956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866943359375,308.8082580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17958.478515625,18000.0,0.0,0.0,0.3816402852535248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9609445333480836,0.9609541893005372,-9.668726306699682e-06,0.0,0.0003873163659591,0.0,0.0,116.4538345336914,0.0,0.0,0.0,0.5559601783752441,4.0,0.0,1.0
497700,293.1141052246094,297.1499938964844,293.1499938964844,0.1493766754865646,-3162.3505859375,304.1460876464844,0.5502008199691772,0.207540288567543,0.1407791525125503,292.7255859375,297.1499938964844,293.1499938964844,0.0154895177111029,-852.6130981445312,302.3015441894531,0.2987724840641022,0.050000000745058,0.0630683600902557,293.0986022949219,297.1499938964844,293.1499938964844,0.2259013652801513,-3419.66015625,304.14404296875,0.6237698793411255,0.295335054397583,0.2175113260746002,293.1122131347656,297.1499938964844,293.1499938964844,0.3103040158748626,-5950.6650390625,304.1449584960937,0.6778516173362732,0.3844844400882721,0.3784716129302978,293.09490966796875,297.1499938964844,293.1499938964844,0.0042564487084746,-1604.4556884765625,295.5701904296875,0.2987724840641022,0.050000000745058,0.2991691529750824,291.13641357421875,291.1499938964844,257.1703186035156,256.2194519042969,279.1318664550781,293.0950927734375,291.13629150390625,1.0,0.5638211369514465,0.6082471609115601,0.6082471609115601,1.0,1.0,-1.3913830518722534,0.5411314964294434,0.8502515554428101,0.2141295224428177,0.0,0.0,0.751457929611206,409.54095458984375,410.0,-1.987275242805481,-16818.259765625,1122.62451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98193359375,308.8076477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17956.34375,18000.0,0.0,0.0,0.3820197880268097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9629937410354614,0.9630034565925598,-9.692185813037211e-06,0.0,0.0003877015260513,0.0,0.0,117.0448760986328,0.0,0.0,0.0,0.5568802952766418,4.0,0.0,1.0
497760,293.1139831542969,297.1499938964844,293.1499938964844,0.1497829258441925,-3169.2421875,304.14605712890625,0.5506970286369324,0.2080221474170684,0.1410796046257019,292.72332763671875,297.1499938964844,293.1499938964844,0.0157488714903593,-858.7229614257812,302.3811950683594,0.2987763583660126,0.050000000745058,0.0630672052502632,293.0985717773437,297.1499938964844,293.1499938964844,0.2265085279941558,-3426.961669921875,304.1440124511719,0.624187171459198,0.2959908545017242,0.2179657965898513,293.1119689941406,297.1499938964844,293.1499938964844,0.3108312785625458,-5958.66259765625,304.1449279785156,0.6781728267669678,0.3850115835666656,0.3789636790752411,293.0932312011719,297.1499938964844,293.1499938964844,0.0042706821113824,-1609.6339111328125,295.5838623046875,0.2987763583660126,0.050000000745058,0.299163669347763,291.1357727050781,291.1499938964844,257.1427307128906,256.19451904296875,279.1318054199219,293.0934143066406,291.1356811523437,1.0,0.5639344453811646,0.6073330640792847,0.6073330640792847,1.0,1.0,-1.39302659034729,0.5413171052932739,0.8517094254493713,0.2138869166374206,0.0,0.0,0.7524734139442444,409.5374450683594,410.0,-1.853498935699463,-16837.533203125,1124.30615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97662353515625,308.80682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.384765625,18000.0,0.0,0.0,0.3824151158332824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9651328325271606,0.965142548084259,-9.71678764472017e-06,0.0,0.000388102751458,0.0,0.0,117.66471099853516,0.0,0.0,0.0,0.5578414797782898,4.0,0.0,1.0
497820,293.1136779785156,297.1499938964844,293.1499938964844,0.1506025940179824,-3183.131103515625,304.14599609375,0.5516983270645142,0.2089961171150207,0.1416869610548019,292.7187805175781,297.1499938964844,293.1499938964844,0.0162900742143392,-871.0198364257812,302.54168701171875,0.2987841963768005,0.050000000745058,0.0630648732185363,293.0985107421875,297.1499938964844,293.1499938964844,0.22772778570652,-3441.6083984375,304.1439819335937,0.6250237226486206,0.297310322523117,0.2188802510499954,293.1114501953125,297.1499938964844,293.1499938964844,0.3118963539600372,-5974.8037109375,304.14483642578125,0.6788237690925598,0.3860807120800018,0.3799618184566498,293.08984375,297.1499938964844,293.1499938964844,0.0043000360019505,-1620.2890625,295.6122741699219,0.2987841963768005,0.050000000745058,0.2991526126861572,291.1346740722656,291.1499938964844,257.08697509765625,256.1441955566406,279.1317138671875,293.09002685546875,291.1346130371094,1.0,0.5641637444496155,0.6054996848106384,0.6054996848106384,1.0,1.0,-1.3963478803634644,0.5416905283927917,0.8546573519706726,0.2133804261684417,0.0,0.0,0.7545962929725647,409.5303039550781,410.0,-1.5545647144317627,-16876.724609375,1127.70849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648742675781,308.80474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.01953125,18000.0,0.0,0.0,0.3832513988018036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.969634175300598,0.9696439504623412,-9.76891260506818e-06,0.0,0.000388951448258,0.0,0.0,118.97840118408205,0.0,0.0,0.0,0.5598666667938232,4.0,0.0,1.0
497880,293.1136779785156,297.1499938964844,293.1499938964844,0.1506025940179824,-3183.131103515625,304.14599609375,0.5516983270645142,0.2089961171150207,0.1416869610548019,292.7187805175781,297.1499938964844,293.1499938964844,0.0162900742143392,-871.0198364257812,302.54168701171875,0.2987841963768005,0.050000000745058,0.0630648732185363,293.0985107421875,297.1499938964844,293.1499938964844,0.22772778570652,-3441.6083984375,304.1439819335937,0.6250237226486206,0.297310322523117,0.2188802510499954,293.1114501953125,297.1499938964844,293.1499938964844,0.3118963539600372,-5974.8037109375,304.14483642578125,0.6788237690925598,0.3860807120800018,0.3799618184566498,293.08984375,297.1499938964844,293.1499938964844,0.0043000360019505,-1620.2890625,295.6122741699219,0.2987841963768005,0.050000000745058,0.2991526126861572,291.1346740722656,291.1499938964844,257.08697509765625,256.1441955566406,279.1317138671875,293.09002685546875,291.1346130371094,1.0,0.5641637444496155,0.6054996848106384,0.6054996848106384,1.0,1.0,-1.3963478803634644,0.5416905283927917,0.8546573519706726,0.2133804261684417,0.0,0.0,0.7545962929725647,409.5303039550781,410.0,-1.5545647144317627,-16876.724609375,1127.70849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648742675781,308.80474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.01953125,18000.0,0.0,0.0,0.3832513988018036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.969634175300598,0.9696439504623412,-9.76891260506818e-06,0.0,0.000388951448258,0.0,0.0,118.97840118408205,0.0,0.0,0.0,0.5598666667938232,4.0,0.0,1.0
497940,293.11334228515625,297.1499938964844,293.1499938964844,0.151431530714035,-3197.155517578125,304.1459655761719,0.5527110695838928,0.2099836617708206,0.1423029005527496,292.7142333984375,297.1499938964844,293.1499938964844,0.0168635305017232,-883.4244995117188,302.7038269042969,0.2987921237945556,0.050000000745058,0.0630625262856483,293.098388671875,297.1499938964844,293.1499938964844,0.2289533168077469,-3456.309326171875,304.1439514160156,0.6258629560470581,0.2986404299736023,0.2198020815849304,293.11090087890625,297.1499938964844,293.1499938964844,0.312975138425827,-5991.13427734375,304.144775390625,0.6794861555099487,0.3871698975563049,0.3809788525104522,293.08648681640625,297.1499938964844,293.1499938964844,0.0043306173756718,-1631.3546142578125,295.6420288085937,0.2987921237945556,0.050000000745058,0.2991414666175842,291.1338195800781,291.1499938964844,257.0305480957031,256.09326171875,279.13165283203125,293.0866394042969,291.1337890625,1.0,0.5643965601921082,0.6036625504493713,0.6036625504493713,1.0,1.0,-1.3997153043746948,0.5420683026313782,0.8576470613479614,0.2128486335277557,0.0,0.0,0.7568171620368958,409.5231018066406,410.0,-1.2279846668243408,-16916.787109375,1131.1634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9520874023437,308.8023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.44921875,18000.0,0.0,0.0,0.3841482996940613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9743796586990356,0.9743894934654236,-9.824351764109451e-06,0.0,0.0003898616996593,0.0,0.0,120.37688446044922,0.0,0.0,0.0,0.5620052218437195,4.0,0.0,1.0
498000,293.11334228515625,297.1499938964844,293.1499938964844,0.151431530714035,-3197.155517578125,304.1459655761719,0.5527110695838928,0.2099836617708206,0.1423029005527496,292.7142333984375,297.1499938964844,293.1499938964844,0.0168635305017232,-883.4244995117188,302.7038269042969,0.2987921237945556,0.050000000745058,0.0630625262856483,293.098388671875,297.1499938964844,293.1499938964844,0.2289533168077469,-3456.309326171875,304.1439514160156,0.6258629560470581,0.2986404299736023,0.2198020815849304,293.11090087890625,297.1499938964844,293.1499938964844,0.312975138425827,-5991.13427734375,304.144775390625,0.6794861555099487,0.3871698975563049,0.3809788525104522,293.08648681640625,297.1499938964844,293.1499938964844,0.0043306173756718,-1631.3546142578125,295.6420288085937,0.2987921237945556,0.050000000745058,0.2991414666175842,291.1338195800781,291.1499938964844,257.0305480957031,256.09326171875,279.13165283203125,293.0866394042969,291.1337890625,1.0,0.5643965601921082,0.6036625504493713,0.6036625504493713,1.0,1.0,-1.3997153043746948,0.5420683026313782,0.8576470613479614,0.2128486335277557,0.0,0.0,0.7568171620368958,409.5231018066406,410.0,-1.2279846668243408,-16916.787109375,1131.1634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9520874023437,308.8023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.44921875,18000.0,0.0,0.0,0.3841482996940613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9743796586990356,0.9743894934654236,-9.824351764109451e-06,0.0,0.0003898616996593,0.0,0.0,120.37688446044922,0.0,0.0,0.0,0.5620052218437195,4.0,0.0,1.0
498060,293.11297607421875,297.1499938964844,293.1499938964844,0.1522689312696457,-3211.3017578125,304.1459045410156,0.5537341237068176,0.2109838277101516,0.1429268419742584,292.7096862792969,297.1499938964844,293.1499938964844,0.0174714885652065,-895.929443359375,302.8675842285156,0.2988000810146332,0.050000000745058,0.0630601570010185,293.09820556640625,297.1499938964844,293.1499938964844,0.2301845252513885,-3471.057373046875,304.1439208984375,0.6267049908638,0.2999805212020874,0.2207309305667877,293.1103210449219,297.1499938964844,293.1499938964844,0.3140666484832763,-6007.638671875,304.1446838378906,0.6801593899726868,0.3882780969142914,0.3820138573646545,293.0830993652344,297.1499938964844,293.1499938964844,0.0043623908422887,-1642.8153076171875,295.67315673828125,0.2988000810146332,0.050000000745058,0.299130231142044,291.1332397460937,291.1499938964844,256.9735717773437,256.0418395996094,279.13165283203125,293.083251953125,291.1332092285156,1.0,0.5646328926086426,0.6018263697624207,0.6018263697624207,1.0,1.0,-1.4031264781951904,0.5424511432647705,0.8606753349304199,0.2122958600521087,0.0,0.0,0.7591005563735962,409.5159606933594,410.0,-0.8922089338302612,-16957.65625,1134.669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93896484375,308.8000793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17946.669921875,18000.0,0.0,0.0,0.3851004242897033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9792892932891846,0.9792991876602172,-9.88219562714221e-06,0.0,0.0003908279759343,0.0,0.0,121.83814239501952,0.0,0.0,0.0,0.5642213821411133,4.0,0.0,1.0
498120,293.11297607421875,297.1499938964844,293.1499938964844,0.1522689312696457,-3211.3017578125,304.1459045410156,0.5537341237068176,0.2109838277101516,0.1429268419742584,292.7096862792969,297.1499938964844,293.1499938964844,0.0174714885652065,-895.929443359375,302.8675842285156,0.2988000810146332,0.050000000745058,0.0630601570010185,293.09820556640625,297.1499938964844,293.1499938964844,0.2301845252513885,-3471.057373046875,304.1439208984375,0.6267049908638,0.2999805212020874,0.2207309305667877,293.1103210449219,297.1499938964844,293.1499938964844,0.3140666484832763,-6007.638671875,304.1446838378906,0.6801593899726868,0.3882780969142914,0.3820138573646545,293.0830993652344,297.1499938964844,293.1499938964844,0.0043623908422887,-1642.8153076171875,295.67315673828125,0.2988000810146332,0.050000000745058,0.299130231142044,291.1332397460937,291.1499938964844,256.9735717773437,256.0418395996094,279.13165283203125,293.083251953125,291.1332092285156,1.0,0.5646328926086426,0.6018263697624207,0.6018263697624207,1.0,1.0,-1.4031264781951904,0.5424511432647705,0.8606753349304199,0.2122958600521087,0.0,0.0,0.7591005563735962,409.5159606933594,410.0,-0.8922089338302612,-16957.65625,1134.669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93896484375,308.8000793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17946.669921875,18000.0,0.0,0.0,0.3851004242897033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9792892932891846,0.9792991876602172,-9.88219562714221e-06,0.0,0.0003908279759343,0.0,0.0,121.83814239501952,0.0,0.0,0.0,0.5642213821411133,4.0,0.0,1.0
498180,293.1126403808594,297.1499938964844,293.1499938964844,0.1531142145395279,-3225.5595703125,304.1458740234375,0.5547664761543274,0.2119957506656646,0.1435582935810089,292.7051696777344,297.1499938964844,293.1499938964844,0.0181166362017393,-908.533447265625,303.0328674316406,0.2988080978393554,0.050000000745058,0.0630577728152275,293.0980224609375,297.1499938964844,293.1499938964844,0.2314210534095764,-3485.84765625,304.1438903808594,0.6275497674942017,0.301330029964447,0.2216663956642151,293.1097106933594,297.1499938964844,293.1499938964844,0.3151703476905823,-6024.30859375,304.1446228027344,0.680842936038971,0.3894045352935791,0.3830662369728088,293.0797119140625,297.1499938964844,293.1499938964844,0.004395367577672,-1654.67236328125,295.7055969238281,0.2988080978393554,0.050000000745058,0.2991189062595367,291.13287353515625,291.1499938964844,256.91619873046875,255.99002075195312,279.1316833496094,293.0798645019531,291.1328430175781,1.0,0.5648726224899292,0.5999957919120789,0.5999957919120789,1.0,1.0,-1.4065790176391602,0.5428400039672852,0.8637390732765198,0.2117277085781097,0.0,0.0,0.7614156007766724,409.5090026855469,410.0,-0.5636233687400818,-16999.2734375,1138.2236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261169433594,308.79815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.65234375,18000.0,0.0,0.0,0.3861019313335418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9842923283576964,0.984302282333374,-9.941621101461353e-06,0.0,0.0003918443690054,0.0,0.0,123.34207153320312,0.0,0.0,0.0,0.5664832592010498,4.0,0.0,1.0
498240,293.1126403808594,297.1499938964844,293.1499938964844,0.1531142145395279,-3225.5595703125,304.1458740234375,0.5547664761543274,0.2119957506656646,0.1435582935810089,292.7051696777344,297.1499938964844,293.1499938964844,0.0181166362017393,-908.533447265625,303.0328674316406,0.2988080978393554,0.050000000745058,0.0630577728152275,293.0980224609375,297.1499938964844,293.1499938964844,0.2314210534095764,-3485.84765625,304.1438903808594,0.6275497674942017,0.301330029964447,0.2216663956642151,293.1097106933594,297.1499938964844,293.1499938964844,0.3151703476905823,-6024.30859375,304.1446228027344,0.680842936038971,0.3894045352935791,0.3830662369728088,293.0797119140625,297.1499938964844,293.1499938964844,0.004395367577672,-1654.67236328125,295.7055969238281,0.2988080978393554,0.050000000745058,0.2991189062595367,291.13287353515625,291.1499938964844,256.91619873046875,255.99002075195312,279.1316833496094,293.0798645019531,291.1328430175781,1.0,0.5648726224899292,0.5999957919120789,0.5999957919120789,1.0,1.0,-1.4065790176391602,0.5428400039672852,0.8637390732765198,0.2117277085781097,0.0,0.0,0.7614156007766724,409.5090026855469,410.0,-0.5636233687400818,-16999.2734375,1138.2236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261169433594,308.79815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.65234375,18000.0,0.0,0.0,0.3861019313335418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9842923283576964,0.984302282333374,-9.941621101461353e-06,0.0,0.0003918443690054,0.0,0.0,123.34207153320312,0.0,0.0,0.0,0.5664832592010498,4.0,0.0,1.0
498300,293.1124267578125,297.1499938964844,293.1499938964844,0.1535396873950958,-3232.727783203125,304.1458435058594,0.5552858710289001,0.212505891919136,0.143876701593399,292.7029113769531,297.1499938964844,293.1499938964844,0.0184544548392295,-914.8797607421876,303.1161193847656,0.2988121509552002,0.050000000745058,0.0630565732717514,293.0979309082031,297.1499938964844,293.1499938964844,0.2320412248373031,-3493.257568359375,304.14385986328125,0.627973198890686,0.3020081520080566,0.2221364974975586,293.10943603515625,297.1499938964844,293.1499938964844,0.3157267272472381,-6032.705078125,304.14459228515625,0.6811884641647339,0.3899744749069214,0.3835988044738769,293.0780029296875,297.1499938964844,293.1499938964844,0.0044123157858848,-1660.7518310546875,295.72235107421875,0.2988121509552002,0.050000000745058,0.2991132438182831,291.1327514648437,291.1499938964844,256.8873596191406,255.9640045166016,279.1317138671875,293.07818603515625,291.1327514648437,1.0,0.5649937391281128,0.5990841388702393,0.5990841388702393,1.0,1.0,-1.4083205461502075,0.5430371761322021,0.8652833104133606,0.2114399969577789,0.0,0.0,0.7625759840011597,409.505615234375,410.0,-0.4063833951950073,-17020.34765625,1140.0189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9199523925781,308.79742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.416015625,18000.0,0.0,0.0,0.386619359254837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9868083596229552,0.9868183732032776,-9.971682629839052e-06,0.0,0.0003923694894183,0.0,0.0,124.1040496826172,0.0,0.0,0.0,0.567622184753418,4.0,0.0,1.0
498360,293.1122436523437,297.1499938964844,293.1499938964844,0.1539668589830398,-3239.919677734375,304.14581298828125,0.5558070540428162,0.213018536567688,0.1441967189311981,292.7006530761719,297.1499938964844,293.1499938964844,0.0188022442162036,-921.2424926757812,303.19970703125,0.2988161742687225,0.050000000745058,0.0630553737282753,293.09783935546875,297.1499938964844,293.1499938964844,0.2326625734567642,-3500.676513671875,304.14385986328125,0.6283972859382629,0.302688330411911,0.2226080745458603,293.109130859375,297.1499938964844,293.1499938964844,0.3162859976291656,-6041.140625,304.1445617675781,0.6815363764762878,0.3905486166477203,0.3841353952884674,293.0763244628906,297.1499938964844,293.1499938964844,0.0044295717962086,-1666.9322509765625,295.7394104003906,0.2988161742687225,0.050000000745058,0.299107551574707,291.1327209472656,291.1499938964844,256.8584899902344,255.9379119873047,279.1317443847656,293.0765075683594,291.1327209472656,1.0,0.5651156306266785,0.5981756448745728,0.5981756448745728,1.0,1.0,-1.4100712537765503,0.5432360172271729,0.8668352365493774,0.2111510038375854,0.0,0.0,0.7637336254119873,409.5023193359375,410.0,-0.2556422054767608,-17041.578125,1141.825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9140625,308.796875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.349609375,18000.0,0.0,0.0,0.3871463239192962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9893231391906738,0.989333152770996,-1.0001845112128647e-05,0.0,0.0003929043014068,0.0,0.0,124.86940002441406,0.0,0.0,0.0,0.5687612891197205,4.0,0.0,1.0
498420,293.11187744140625,297.1499938964844,293.1499938964844,0.1548258960247039,-3254.3662109375,304.1457824707031,0.5568540692329407,0.2140505462884903,0.144841119647026,292.6961975097656,297.1499938964844,293.1499938964844,0.0195300746709108,-934.032958984375,303.3680114746094,0.2988243103027344,0.050000000745058,0.0630529597401619,293.0976257324219,297.1499938964844,293.1499938964844,0.2339085787534713,-3515.53857421875,304.1438293457031,0.6292470097541809,0.3040541708469391,0.2235551327466964,293.1085205078125,297.1499938964844,293.1499938964844,0.3174127340316772,-6058.1220703125,304.1445007324219,0.6822385787963867,0.3917085528373718,0.3852196633815765,293.07293701171875,297.1499938964844,293.1499938964844,0.004464965313673,-1679.5799560546875,295.77447509765625,0.2988243103027344,0.050000000745058,0.2990960776805877,291.1327514648437,291.1499938964844,256.80059814453125,255.88563537597656,279.13189697265625,293.0731201171875,291.1327819824219,1.0,0.5653616786003113,0.5963705778121948,0.5963705778121948,1.0,1.0,-1.4135979413986206,0.5436387062072754,0.8699592351913452,0.210572674870491,0.0,0.0,0.7660301327705383,409.4959716796875,410.0,0.0213380865752697,-17084.4453125,1145.469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90313720703125,308.79638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.66015625,18000.0,0.0,0.0,0.3882239758968353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9943224787712096,0.9943325519561768,-1.0062135515909176e-05,0.0,0.0003939979942515,0.0,0.0,126.40201568603516,0.0,0.0,0.0,0.5710284113883972,4.0,0.0,1.0
