time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498480,293.11187744140625,297.1499938964844,293.1499938964844,0.1548258960247039,-3254.3662109375,304.1457824707031,0.5568540692329407,0.2140505462884903,0.144841119647026,292.6961975097656,297.1499938964844,293.1499938964844,0.0195300746709108,-934.032958984375,303.3680114746094,0.2988243103027344,0.050000000745058,0.0630529597401619,293.0976257324219,297.1499938964844,293.1499938964844,0.2339085787534713,-3515.53857421875,304.1438293457031,0.6292470097541809,0.3040541708469391,0.2235551327466964,293.1085205078125,297.1499938964844,293.1499938964844,0.3174127340316772,-6058.1220703125,304.1445007324219,0.6822385787963867,0.3917085528373718,0.3852196633815765,293.07293701171875,297.1499938964844,293.1499938964844,0.004464965313673,-1679.5799560546875,295.77447509765625,0.2988243103027344,0.050000000745058,0.2990960776805877,291.1327514648437,291.1499938964844,256.80059814453125,255.88563537597656,279.13189697265625,293.0731201171875,291.1327819824219,1.0,0.5653616786003113,0.5963705778121948,0.5963705778121948,1.0,1.0,-1.4135979413986206,0.5436387062072754,0.8699592351913452,0.210572674870491,0.0,0.0,0.7660301327705383,409.4959716796875,410.0,0.0213380865752697,-17084.4453125,1145.469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90313720703125,308.79638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.66015625,18000.0,0.0,0.0,0.3882239758968353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9943224787712096,0.9943325519561768,-1.0062135515909176e-05,0.0,0.0003939979942515,0.0,0.0,126.40201568603516,0.0,0.0,0.0,0.5710284113883972,4.0,0.0,1.0
498540,293.11151123046875,297.1499938964844,293.1499938964844,0.1556911170482635,-3268.895751953125,304.145751953125,0.5579066276550293,0.2150915414094925,0.1454910337924957,292.6917724609375,297.1499938964844,293.1499938964844,0.0203044842928648,-946.9251708984376,303.5377197265625,0.2988324761390686,0.050000000745058,0.0630505308508873,293.0973815917969,297.1499938964844,293.1499938964844,0.2351588606834411,-3530.430908203125,304.143798828125,0.630098819732666,0.3054266571998596,0.224506989121437,293.10791015625,297.1499938964844,293.1499938964844,0.3185504972934723,-6075.25244140625,304.1444396972656,0.6829490661621094,0.3928834795951843,0.3863182961940765,293.0695495605469,297.1499938964844,293.1499938964844,0.0045015816576778,-1692.62548828125,295.8108215332031,0.2988324761390686,0.050000000745058,0.2990845441818237,291.1329650878906,291.1499938964844,256.74267578125,255.8332672119141,279.1320495605469,293.0697326660156,291.1330261230469,1.0,0.5656106472015381,0.5945855975151062,0.5945855975151062,1.0,1.0,-1.4171571731567385,0.5440494418144226,0.8731077313423157,0.2100009173154831,0.0,0.0,0.7682852149009705,409.4900207519531,410.0,0.2579312324523926,-17127.806640625,1149.155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8936767578125,308.7967834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17946.490234375,18000.0,0.0,0.0,0.3893275558948517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.999242663383484,0.9992527365684508,-1.0121886589331552e-05,0.0,0.0003951179678551,0.0,0.0,127.92474365234376,0.0,0.0,0.0,0.5732629299163818,4.0,0.0,1.0
498600,293.11151123046875,297.1499938964844,293.1499938964844,0.1556911170482635,-3268.895751953125,304.145751953125,0.5579066276550293,0.2150915414094925,0.1454910337924957,292.6917724609375,297.1499938964844,293.1499938964844,0.0203044842928648,-946.9251708984376,303.5377197265625,0.2988324761390686,0.050000000745058,0.0630505308508873,293.0973815917969,297.1499938964844,293.1499938964844,0.2351588606834411,-3530.430908203125,304.143798828125,0.630098819732666,0.3054266571998596,0.224506989121437,293.10791015625,297.1499938964844,293.1499938964844,0.3185504972934723,-6075.25244140625,304.1444396972656,0.6829490661621094,0.3928834795951843,0.3863182961940765,293.0695495605469,297.1499938964844,293.1499938964844,0.0045015816576778,-1692.62548828125,295.8108215332031,0.2988324761390686,0.050000000745058,0.2990845441818237,291.1329650878906,291.1499938964844,256.74267578125,255.8332672119141,279.1320495605469,293.0697326660156,291.1330261230469,1.0,0.5656106472015381,0.5945855975151062,0.5945855975151062,1.0,1.0,-1.4171571731567385,0.5440494418144226,0.8731077313423157,0.2100009173154831,0.0,0.0,0.7682852149009705,409.4900207519531,410.0,0.2579312324523926,-17127.806640625,1149.155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8936767578125,308.7967834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17946.490234375,18000.0,0.0,0.0,0.3893275558948517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.999242663383484,0.9992527365684508,-1.0121886589331552e-05,0.0,0.0003951179678551,0.0,0.0,127.92474365234376,0.0,0.0,0.0,0.5732629299163818,4.0,0.0,1.0
498660,293.111083984375,297.1499938964844,293.1499938964844,0.1565701514482498,-3283.639892578125,304.14569091796875,0.5589736104011536,0.2161551117897033,0.1461520344018936,292.6874084472656,297.1499938964844,293.1499938964844,0.0211280416697263,-959.9060668945312,303.7087707519531,0.2988408505916595,0.050000000745058,0.0630480423569679,293.09716796875,297.1499938964844,293.1499938964844,0.2364131957292556,-3545.35205078125,304.1437683105469,0.6309525370597839,0.3068046569824219,0.225462794303894,293.1072998046875,297.1499938964844,293.1499938964844,0.3196991384029388,-6092.52978515625,304.1443786621094,0.6836671233177185,0.3940719366073608,0.3874298930168152,293.0661926269531,297.1499938964844,293.1499938964844,0.0045393635518848,-1706.0477294921875,295.8483581542969,0.2988408505916595,0.050000000745058,0.2990727722644806,291.13330078125,291.1499938964844,256.684814453125,255.78091430664065,279.1322631835937,293.0663757324219,291.13336181640625,1.0,0.5658625960350037,0.5928248763084412,0.5928248763084412,1.0,1.0,-1.420755386352539,0.5444726943969727,0.8762826323509216,0.2094452977180481,0.0,0.0,0.7704861760139465,409.4837341308594,410.0,0.4345814883708954,-17171.63671875,1152.885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8858337402344,308.7981262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17947.708984375,18000.0,0.0,0.0,0.3904489576816559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0040485858917236,1.0040587186813354,-1.0180626304645555e-05,0.0,0.0003962560440413,0.0,0.0,129.42578125,0.0,0.0,0.0,0.5754485130310059,4.0,0.0,1.0
498720,293.111083984375,297.1499938964844,293.1499938964844,0.1565701514482498,-3283.639892578125,304.14569091796875,0.5589736104011536,0.2161551117897033,0.1461520344018936,292.6874084472656,297.1499938964844,293.1499938964844,0.0211280416697263,-959.9060668945312,303.7087707519531,0.2988408505916595,0.050000000745058,0.0630480423569679,293.09716796875,297.1499938964844,293.1499938964844,0.2364131957292556,-3545.35205078125,304.1437683105469,0.6309525370597839,0.3068046569824219,0.225462794303894,293.1072998046875,297.1499938964844,293.1499938964844,0.3196991384029388,-6092.52978515625,304.1443786621094,0.6836671233177185,0.3940719366073608,0.3874298930168152,293.0661926269531,297.1499938964844,293.1499938964844,0.0045393635518848,-1706.0477294921875,295.8483581542969,0.2988408505916595,0.050000000745058,0.2990727722644806,291.13330078125,291.1499938964844,256.684814453125,255.78091430664065,279.1322631835937,293.0663757324219,291.13336181640625,1.0,0.5658625960350037,0.5928248763084412,0.5928248763084412,1.0,1.0,-1.420755386352539,0.5444726943969727,0.8762826323509216,0.2094452977180481,0.0,0.0,0.7704861760139465,409.4837341308594,410.0,0.4345814883708954,-17171.63671875,1152.885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8858337402344,308.7981262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17947.708984375,18000.0,0.0,0.0,0.3904489576816559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0040485858917236,1.0040587186813354,-1.0180626304645555e-05,0.0,0.0003962560440413,0.0,0.0,129.42578125,0.0,0.0,0.0,0.5754485130310059,4.0,0.0,1.0
498780,293.1105651855469,297.1499938964844,293.1499938964844,0.1574727594852447,-3298.763916015625,304.1456298828125,0.560065746307373,0.2172462046146392,0.1468309164047241,292.68310546875,297.1499938964844,293.1499938964844,0.0220045037567615,-972.98193359375,303.88116455078125,0.298849493265152,0.050000000745058,0.0630454719066619,293.0969543457031,297.1499938964844,293.1499938964844,0.2376718372106552,-3560.305908203125,304.1437683105469,0.6318078637123108,0.3081869781017303,0.2264217436313629,293.1067199707031,297.1499938964844,293.1499938964844,0.3208591938018799,-6109.96337890625,304.1443176269531,0.6843922138214111,0.3952727019786834,0.3885532915592193,293.0628662109375,297.1499938964844,293.1499938964844,0.0045783235691487,-1719.8515625,295.8869934082031,0.298849493265152,0.050000000745058,0.299060583114624,291.1336975097656,291.1499938964844,256.6271057128906,255.72869873046875,279.1325378417969,293.0630187988281,291.1337585449219,1.0,0.566118061542511,0.5910921692848206,0.5910921692848206,1.0,1.0,-1.4244015216827393,0.5449143648147583,0.879487156867981,0.2089155912399292,0.0,0.0,0.772628664970398,409.4767761230469,410.0,0.5311495065689087,-17215.95703125,1156.671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8796691894531,308.8004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.099609375,18000.0,0.0,0.0,0.3915813863277435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0087202787399292,1.0087305307388306,-1.023804179567378e-05,0.0,0.0003974053252022,0.0,0.0,130.89755249023438,0.0,0.0,0.0,0.5775758028030396,4.0,0.0,1.0
498840,293.1105651855469,297.1499938964844,293.1499938964844,0.1574727594852447,-3298.763916015625,304.1456298828125,0.560065746307373,0.2172462046146392,0.1468309164047241,292.68310546875,297.1499938964844,293.1499938964844,0.0220045037567615,-972.98193359375,303.88116455078125,0.298849493265152,0.050000000745058,0.0630454719066619,293.0969543457031,297.1499938964844,293.1499938964844,0.2376718372106552,-3560.305908203125,304.1437683105469,0.6318078637123108,0.3081869781017303,0.2264217436313629,293.1067199707031,297.1499938964844,293.1499938964844,0.3208591938018799,-6109.96337890625,304.1443176269531,0.6843922138214111,0.3952727019786834,0.3885532915592193,293.0628662109375,297.1499938964844,293.1499938964844,0.0045783235691487,-1719.8515625,295.8869934082031,0.298849493265152,0.050000000745058,0.299060583114624,291.1336975097656,291.1499938964844,256.6271057128906,255.72869873046875,279.1325378417969,293.0630187988281,291.1337585449219,1.0,0.566118061542511,0.5910921692848206,0.5910921692848206,1.0,1.0,-1.4244015216827393,0.5449143648147583,0.879487156867981,0.2089155912399292,0.0,0.0,0.772628664970398,409.4767761230469,410.0,0.5311495065689087,-17215.95703125,1156.671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8796691894531,308.8004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.099609375,18000.0,0.0,0.0,0.3915813863277435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0087202787399292,1.0087305307388306,-1.023804179567378e-05,0.0,0.0003974053252022,0.0,0.0,130.89755249023438,0.0,0.0,0.0,0.5775758028030396,4.0,0.0,1.0
498900,293.1102905273437,297.1499938964844,293.1499938964844,0.1579308658838272,-3306.43310546875,304.1455993652344,0.5606181621551514,0.2177987098693847,0.1471752971410751,292.68096923828125,297.1499938964844,293.1499938964844,0.0224644262343645,-979.5662231445312,303.9678649902344,0.2988538742065429,0.050000000745058,0.0630441755056381,293.09686279296875,297.1499938964844,293.1499938964844,0.2383026927709579,-3567.7939453125,304.14373779296875,0.6322358250617981,0.308879405260086,0.2269021570682525,293.1064453125,297.1499938964844,293.1499938964844,0.321443498134613,-6118.73828125,304.144287109375,0.6847570538520813,0.3958772718906402,0.3891190588474273,293.06121826171875,297.1499938964844,293.1499938964844,0.0045982743613421,-1726.9061279296875,295.90673828125,0.2988538742065429,0.050000000745058,0.2990544438362121,291.1339111328125,291.1499938964844,256.598388671875,255.7026824951172,279.1326904296875,293.0613708496094,291.13397216796875,1.0,0.5662469863891602,0.5902378559112549,0.5902378559112549,1.0,1.0,-1.4262391328811646,0.5451414585113525,0.881097674369812,0.2086621224880218,0.0,0.0,0.7736773490905762,409.4734497070313,410.0,0.5607143044471741,-17238.26953125,1158.582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8772277832031,308.8019104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17949.818359375,18000.0,0.0,0.0,0.3921498358249664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.011003494262695,1.011013746261597,-1.026620520860888e-05,0.0,0.0003979822213295,0.0,0.0,131.62127685546875,0.0,0.0,0.0,0.5786163210868835,4.0,0.0,1.0
498960,293.1100158691406,297.1499938964844,293.1499938964844,0.1583923995494842,-3314.154296875,304.14556884765625,0.5611733794212341,0.2183548063039779,0.1475220918655395,292.6788635253906,297.1499938964844,293.1499938964844,0.0229376703500747,-986.1568603515624,304.0548400878906,0.2988582551479339,0.050000000745058,0.0630428791046142,293.09674072265625,297.1499938964844,293.1499938964844,0.2389343380928039,-3575.286865234375,304.14373779296875,0.6326639652252197,0.3095723390579223,0.2273830026388168,293.1061706542969,297.1499938964844,293.1499938964844,0.3220302760601043,-6127.546875,304.1442565917969,0.6851230263710022,0.3964841961860657,0.3896871507167816,293.0595703125,297.1499938964844,293.1499938964844,0.0046184924431145,-1734.0457763671875,295.9267578125,0.2988582551479339,0.050000000745058,0.2990482747554779,291.1341247558594,291.1499938964844,256.5697326660156,255.67672729492188,279.1328125,293.0597229003906,291.1341857910156,1.0,0.5663766860961914,0.5893913507461548,0.5893913507461548,1.0,1.0,-1.4280840158462524,0.5453717112541199,0.8827123045921326,0.2084157317876815,0.0,0.0,0.7747114300727844,409.4703063964844,410.0,0.58272784948349,-17260.65234375,1160.502685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751525878906,308.8035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.55078125,18000.0,0.0,0.0,0.3927187919616699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0132527351379397,1.0132629871368408,-1.02940193755785e-05,0.0,0.0003985596413258,0.0,0.0,132.33717346191406,0.0,0.0,0.0,0.5796419978141785,4.0,0.0,1.0
499020,293.1095275878906,297.1499938964844,293.1499938964844,0.159326434135437,-3329.784912109375,304.1454772949219,0.5623745918273926,0.2194702923297882,0.1482113897800445,292.6754150390625,297.1499938964844,293.1499938964844,0.0255246609449386,-1035.9879150390625,304.1425476074219,0.3081412613391876,0.0560029298067092,0.0658980756998062,293.0965881347656,297.1499938964844,293.1499938964844,0.2402080446481704,-3590.4013671875,304.1437072753906,0.6335960626602173,0.3109523057937622,0.2283336371183395,293.10565185546875,297.1499938964844,293.1499938964844,0.3232260346412658,-6145.5166015625,304.1441650390625,0.6859540343284607,0.3976971805095672,0.3908132016658783,293.05633544921875,297.1499938964844,293.1499938964844,0.0046584089286625,-1748.1771240234375,295.9668884277344,0.2989133298397064,0.050000000745058,0.2989715933799743,291.1337280273437,291.1499938964844,256.5128173828125,255.6250762939453,279.1318664550781,293.0564880371094,291.1331787109375,1.0,0.5667324066162109,0.587570309638977,0.587570309638977,1.0,1.0,-1.4350885152816772,0.5471571683883667,0.8879312872886658,0.2085248529911041,0.0,0.0,0.7768647074699402,409.1773986816406,410.0,-3.100668907165528,-17329.4375,1167.126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8707580566406,308.8010559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17951.05859375,18000.0,0.0,0.0,0.3938696980476379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0176806449890137,1.0176910161972046,-1.0348743671784176e-05,0.0,0.0003997276653535,0.0,0.0,133.7527618408203,0.0,0.0,0.0,0.5816670656204224,4.0,0.0,1.0
499080,293.1095275878906,297.1499938964844,293.1499938964844,0.159326434135437,-3329.784912109375,304.1454772949219,0.5623745918273926,0.2194702923297882,0.1482113897800445,292.6754150390625,297.1499938964844,293.1499938964844,0.0255246609449386,-1035.9879150390625,304.1425476074219,0.3081412613391876,0.0560029298067092,0.0658980756998062,293.0965881347656,297.1499938964844,293.1499938964844,0.2402080446481704,-3590.4013671875,304.1437072753906,0.6335960626602173,0.3109523057937622,0.2283336371183395,293.10565185546875,297.1499938964844,293.1499938964844,0.3232260346412658,-6145.5166015625,304.1441650390625,0.6859540343284607,0.3976971805095672,0.3908132016658783,293.05633544921875,297.1499938964844,293.1499938964844,0.0046584089286625,-1748.1771240234375,295.9668884277344,0.2989133298397064,0.050000000745058,0.2989715933799743,291.1337280273437,291.1499938964844,256.5128173828125,255.6250762939453,279.1318664550781,293.0564880371094,291.1331787109375,1.0,0.5667324066162109,0.587570309638977,0.587570309638977,1.0,1.0,-1.4350885152816772,0.5471571683883667,0.8879312872886658,0.2085248529911041,0.0,0.0,0.7768647074699402,409.1773986816406,410.0,-3.100668907165528,-17329.4375,1167.126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8707580566406,308.8010559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17951.05859375,18000.0,0.0,0.0,0.3938696980476379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0176806449890137,1.0176910161972046,-1.0348743671784176e-05,0.0,0.0003997276653535,0.0,0.0,133.7527618408203,0.0,0.0,0.0,0.5816670656204224,4.0,0.0,1.0
499140,293.1089782714844,297.1499938964844,293.1499938964844,0.1605251431465149,-3350.223876953125,304.1449890136719,0.5637154579162598,0.2206030786037445,0.1488911062479019,292.6837463378906,297.1499938964844,293.1499938964844,0.0343089215457439,-1197.8922119140625,304.1305236816406,0.3372161984443664,0.06636443734169,0.076142705976963,293.096435546875,297.1499938964844,293.1499938964844,0.2418752312660217,-3610.553955078125,304.1430053710937,0.6346471309661865,0.3123374581336975,0.2292643189430236,293.1051330566406,297.1499938964844,293.1499938964844,0.324962317943573,-6172.2138671875,304.1432189941406,0.6869391798973083,0.3989251554012298,0.3919195532798767,293.053466796875,297.1499938964844,293.1499938964844,0.0046999915502965,-1764.1463623046875,295.9948425292969,0.2990413308143616,0.050000000745058,0.2987937033176422,291.11376953125,291.1499938964844,256.4564208984375,255.57388305664065,279.129638671875,293.05438232421875,291.1117858886719,1.0,0.5674878358840942,0.585393488407135,0.585393488407135,1.0,1.0,-1.450784683227539,0.5523227453231812,0.8984619379043579,0.2103457301855087,0.0,0.0,0.7828396558761597,408.5007934570313,410.0,-23.7561264038086,-17466.587890625,1181.968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.843994140625,308.77459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17891.587890625,18000.0,0.0,0.0,0.3952975869178772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0259196758270264,1.0259300470352173,-1.043753854901297e-05,0.0,0.0004011767741758,0.0,0.0,136.2888641357422,0.0,0.0,0.0,0.5854619741439819,4.0,0.0,1.0
499200,293.1089782714844,297.1499938964844,293.1499938964844,0.1605251431465149,-3350.223876953125,304.1449890136719,0.5637154579162598,0.2206030786037445,0.1488911062479019,292.6837463378906,297.1499938964844,293.1499938964844,0.0343089215457439,-1197.8922119140625,304.1305236816406,0.3372161984443664,0.06636443734169,0.076142705976963,293.096435546875,297.1499938964844,293.1499938964844,0.2418752312660217,-3610.553955078125,304.1430053710937,0.6346471309661865,0.3123374581336975,0.2292643189430236,293.1051330566406,297.1499938964844,293.1499938964844,0.324962317943573,-6172.2138671875,304.1432189941406,0.6869391798973083,0.3989251554012298,0.3919195532798767,293.053466796875,297.1499938964844,293.1499938964844,0.0046999915502965,-1764.1463623046875,295.9948425292969,0.2990413308143616,0.050000000745058,0.2987937033176422,291.11376953125,291.1499938964844,256.4564208984375,255.57388305664065,279.129638671875,293.05438232421875,291.1117858886719,1.0,0.5674878358840942,0.585393488407135,0.585393488407135,1.0,1.0,-1.450784683227539,0.5523227453231812,0.8984619379043579,0.2103457301855087,0.0,0.0,0.7828396558761597,408.5007934570313,410.0,-23.7561264038086,-17466.587890625,1181.968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.843994140625,308.77459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17891.587890625,18000.0,0.0,0.0,0.3952975869178772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0259196758270264,1.0259300470352173,-1.043753854901297e-05,0.0,0.0004011767741758,0.0,0.0,136.2888641357422,0.0,0.0,0.0,0.5854619741439819,4.0,0.0,1.0
499260,293.1084289550781,297.1499938964844,293.1499938964844,0.1617627143859863,-3371.246337890625,304.14459228515625,0.5649610757827759,0.2217540889978408,0.1495993137359619,292.699462890625,297.1499938964844,293.1499938964844,0.0420708619058132,-1332.4554443359375,304.12420654296875,0.3597880005836487,0.074996031820774,0.0846030265092849,293.09619140625,297.1499938964844,293.1499938964844,0.2435852885246276,-3631.134765625,304.1424865722656,0.6356087923049927,0.3137432336807251,0.2302254438400268,293.1044921875,297.1499938964844,293.1499938964844,0.3267652094364166,-6199.76904296875,304.1424865722656,0.6878182291984558,0.4001942873001098,0.3930855095386505,293.0513916015625,297.1499938964844,293.1499938964844,0.0047431481070816,-1780.627197265625,296.021484375,0.2991071939468384,0.050000000745058,0.2987021207809448,291.09332275390625,291.1499938964844,256.40069580078125,255.52325439453125,279.1294860839844,293.0544128417969,291.0919189453125,1.0,0.568349301815033,0.5833281874656677,0.5833281874656677,1.0,1.0,-1.464599847793579,0.556735634803772,0.9078641533851624,0.2118089348077774,0.0,0.0,0.7918350100517273,408.2551574707031,410.0,-25.63573837280273,-17607.548828125,1195.975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.788818359375,308.74786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17820.607421875,18000.0,0.0,0.0,0.3971768021583557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.04156494140625,1.04157555103302,-1.0617909538268576e-05,0.0,0.0004030839772894,0.0,0.0,141.29412841796875,0.0,0.0,0.0,0.592570424079895,4.0,0.0,1.0
499320,293.1084289550781,297.1499938964844,293.1499938964844,0.1617627143859863,-3371.246337890625,304.14459228515625,0.5649610757827759,0.2217540889978408,0.1495993137359619,292.699462890625,297.1499938964844,293.1499938964844,0.0420708619058132,-1332.4554443359375,304.12420654296875,0.3597880005836487,0.074996031820774,0.0846030265092849,293.09619140625,297.1499938964844,293.1499938964844,0.2435852885246276,-3631.134765625,304.1424865722656,0.6356087923049927,0.3137432336807251,0.2302254438400268,293.1044921875,297.1499938964844,293.1499938964844,0.3267652094364166,-6199.76904296875,304.1424865722656,0.6878182291984558,0.4001942873001098,0.3930855095386505,293.0513916015625,297.1499938964844,293.1499938964844,0.0047431481070816,-1780.627197265625,296.021484375,0.2991071939468384,0.050000000745058,0.2987021207809448,291.09332275390625,291.1499938964844,256.40069580078125,255.52325439453125,279.1294860839844,293.0544128417969,291.0919189453125,1.0,0.568349301815033,0.5833281874656677,0.5833281874656677,1.0,1.0,-1.464599847793579,0.556735634803772,0.9078641533851624,0.2118089348077774,0.0,0.0,0.7918350100517273,408.2551574707031,410.0,-25.63573837280273,-17607.548828125,1195.975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.788818359375,308.74786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17820.607421875,18000.0,0.0,0.0,0.3971768021583557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.04156494140625,1.04157555103302,-1.0617909538268576e-05,0.0,0.0004030839772894,0.0,0.0,141.29412841796875,0.0,0.0,0.0,0.592570424079895,4.0,0.0,1.0
499380,293.1080017089844,297.1499938964844,293.1499938964844,0.1629340350627899,-3390.9970703125,304.1444396972656,0.5661488175392151,0.2228949218988418,0.1503090113401413,292.71710205078125,297.1499938964844,293.1499938964844,0.0490193404257297,-1452.9085693359375,304.1213073730469,0.3787612318992615,0.0828318819403648,0.0921665206551551,293.0959777832031,297.1499938964844,293.1499938964844,0.2452045828104019,-3650.47265625,304.1423034667969,0.6365306973457336,0.3151514530181885,0.231195792555809,293.1038818359375,297.1499938964844,293.1499938964844,0.32845339179039,-6225.3232421875,304.1421813964844,0.6886510252952576,0.4014708697795868,0.3942728340625763,293.0501403808594,297.1499938964844,293.1499938964844,0.0047841765917837,-1795.981689453125,296.0500793457031,0.2991475164890289,0.050000000745058,0.2986458837985992,291.07843017578125,291.1499938964844,256.3457946777344,255.4732666015625,279.1299743652344,293.0549621582031,291.0774230957031,1.0,0.569239616394043,0.5813484787940979,0.5813484787940979,1.0,1.0,-1.4774198532104492,0.5607583522796631,0.916661500930786,0.2130920886993408,0.0,0.0,0.8024295568466187,408.1829833984375,410.0,-21.077693939208984,-17747.421875,1209.4405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71307373046875,308.715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17777.45703125,18000.0,0.0,0.0,0.3995276987552643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0612951517105105,1.0613059997558594,-1.0860097063414289e-05,0.0,0.0004054698219988,0.0,0.0,147.90013122558594,0.0,0.0,0.0,0.6016165614128113,4.0,0.0,1.0
499440,293.1080017089844,297.1499938964844,293.1499938964844,0.1629340350627899,-3390.9970703125,304.1444396972656,0.5661488175392151,0.2228949218988418,0.1503090113401413,292.71710205078125,297.1499938964844,293.1499938964844,0.0490193404257297,-1452.9085693359375,304.1213073730469,0.3787612318992615,0.0828318819403648,0.0921665206551551,293.0959777832031,297.1499938964844,293.1499938964844,0.2452045828104019,-3650.47265625,304.1423034667969,0.6365306973457336,0.3151514530181885,0.231195792555809,293.1038818359375,297.1499938964844,293.1499938964844,0.32845339179039,-6225.3232421875,304.1421813964844,0.6886510252952576,0.4014708697795868,0.3942728340625763,293.0501403808594,297.1499938964844,293.1499938964844,0.0047841765917837,-1795.981689453125,296.0500793457031,0.2991475164890289,0.050000000745058,0.2986458837985992,291.07843017578125,291.1499938964844,256.3457946777344,255.4732666015625,279.1299743652344,293.0549621582031,291.0774230957031,1.0,0.569239616394043,0.5813484787940979,0.5813484787940979,1.0,1.0,-1.4774198532104492,0.5607583522796631,0.916661500930786,0.2130920886993408,0.0,0.0,0.8024295568466187,408.1829833984375,410.0,-21.077693939208984,-17747.421875,1209.4405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71307373046875,308.715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17777.45703125,18000.0,0.0,0.0,0.3995276987552643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0612951517105105,1.0613059997558594,-1.0860097063414289e-05,0.0,0.0004054698219988,0.0,0.0,147.90013122558594,0.0,0.0,0.0,0.6016165614128113,4.0,0.0,1.0
499500,293.1078491210937,297.1499938964844,293.1499938964844,0.163495123386383,-3400.41259765625,304.1444396972656,0.5667268633842468,0.2234596759080886,0.1506613194942474,292.7261047363281,297.1499938964844,293.1499938964844,0.0522567220032215,-1509.765625,304.1206359863281,0.3871970474720001,0.0865445062518119,0.0957361385226249,293.09588623046875,297.1499938964844,293.1499938964844,0.245982825756073,-3659.720947265625,304.1423034667969,0.6369835138320923,0.3158544301986694,0.2316815853118896,293.1036071777344,297.1499938964844,293.1499938964844,0.3292551636695862,-6237.38623046875,304.14215087890625,0.6890566945075989,0.4021074771881103,0.3948670923709869,293.0497741699219,297.1499938964844,293.1499938964844,0.0048039206303656,-1803.2696533203125,296.0649108886719,0.2991630733013153,0.050000000745058,0.2986241579055786,291.0726623535156,291.1499938964844,256.3186950683594,255.44854736328125,279.1303100585937,293.05535888671875,291.07183837890625,1.0,0.569685161113739,0.5803892612457275,0.5803892612457275,1.0,1.0,-1.4835798740386963,0.5626753568649292,0.920904576778412,0.2136936485767364,0.0,0.0,0.8081778883934021,408.1773681640625,410.0,-18.30291557312012,-17816.7109375,1216.0125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6701965332031,308.69781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17762.48046875,18000.0,0.0,0.0,0.4008750319480896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0721787214279177,1.0721896886825562,-1.0997712706739549e-05,0.0,0.0004068371781613,0.0,0.0,151.6587371826172,0.0,0.0,0.0,0.6066312789916992,4.0,0.0,1.0
499560,293.1076965332031,297.1499938964844,293.1499938964844,0.1640411019325256,-3409.548583984375,304.1444702148437,0.5672968029975891,0.2240207493305206,0.1510116457939148,292.735107421875,297.1499938964844,293.1499938964844,0.0553583540022373,-1564.8232421875,304.1203308105469,0.394631028175354,0.0901457816362381,0.099193550646305,293.0957946777344,297.1499938964844,293.1499938964844,0.2467412501573562,-3668.70849609375,304.1423034667969,0.6374324560165405,0.3165555000305176,0.2321667224168777,293.1033630371094,297.1499938964844,293.1499938964844,0.3300304114818573,-6249.01123046875,304.1421813964844,0.6894574165344238,0.402742326259613,0.3954603672027588,293.049560546875,297.1499938964844,293.1499938964844,0.0048232674598693,-1810.3482666015625,296.0800170898437,0.2991768717765808,0.050000000745058,0.2986048758029938,291.06787109375,291.1499938964844,256.29180908203125,255.42404174804688,279.13067626953125,293.0557861328125,291.06719970703125,1.0,0.5701277852058411,0.5794496536254883,0.5794496536254883,1.0,1.0,-1.4896029233932495,0.5645418763160706,0.9250609874725342,0.2142746746540069,0.0,0.0,0.8141433596611023,408.1828308105469,410.0,-15.573185920715332,-17885.435546875,1222.4844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255187988281,308.6794738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17751.0390625,18000.0,0.0,0.0,0.4023272097110748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0835062265396118,1.0835174322128296,-1.1143406482005958e-05,0.0,0.0004083109961356,0.0,0.0,155.653076171875,0.0,0.0,0.0,0.6118658185005188,4.0,0.0,1.0
499620,293.1075134277344,297.1499938964844,293.1499938964844,0.1650915890932083,-3427.059814453125,304.1445617675781,0.5684165954589844,0.2251325994729995,0.151706263422966,292.7528686523437,297.1499938964844,293.1499938964844,0.0611927360296249,-1670.1802978515625,304.1205139160156,0.4063416123390198,0.0970509722828865,0.1058142855763435,293.095703125,297.1499938964844,293.1499938964844,0.2482022196054458,-3685.95654296875,304.1424560546875,0.6383208632469177,0.3179510533809662,0.2331332266330719,293.1029663085937,297.1499938964844,293.1499938964844,0.3315076828002929,-6271.06591796875,304.1423034667969,0.6902475357055664,0.4040064811706543,0.3966426849365234,293.0494384765625,297.1499938964844,293.1499938964844,0.0048607746139168,-1823.90185546875,296.111083984375,0.2992011308670044,0.050000000745058,0.2985708713531494,291.060791015625,291.1499938964844,256.2388610839844,255.37570190429688,279.13140869140625,293.05682373046875,291.06036376953125,1.0,0.5710000395774841,0.5776271820068359,0.5776271820068359,1.0,1.0,-1.5012813806533811,0.5681420564651489,0.9331393241882324,0.2153844386339187,0.0,0.0,0.8265458941459656,408.2131652832031,410.0,-10.6154203414917,-18021.1484375,1235.1373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5346374511719,308.6429138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17737.171875,18000.0,0.0,0.0,0.4055175483226776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1069799661636353,1.106991410255432,-1.1452510989329312e-05,0.0,0.0004115487681701,0.0,0.0,164.1946258544922,0.0,0.0,0.0,0.6227572560310364,4.0,0.0,1.0
499680,293.1075134277344,297.1499938964844,293.1499938964844,0.1650915890932083,-3427.059814453125,304.1445617675781,0.5684165954589844,0.2251325994729995,0.151706263422966,292.7528686523437,297.1499938964844,293.1499938964844,0.0611927360296249,-1670.1802978515625,304.1205139160156,0.4063416123390198,0.0970509722828865,0.1058142855763435,293.095703125,297.1499938964844,293.1499938964844,0.2482022196054458,-3685.95654296875,304.1424560546875,0.6383208632469177,0.3179510533809662,0.2331332266330719,293.1029663085937,297.1499938964844,293.1499938964844,0.3315076828002929,-6271.06591796875,304.1423034667969,0.6902475357055664,0.4040064811706543,0.3966426849365234,293.0494384765625,297.1499938964844,293.1499938964844,0.0048607746139168,-1823.90185546875,296.111083984375,0.2992011308670044,0.050000000745058,0.2985708713531494,291.060791015625,291.1499938964844,256.2388610839844,255.37570190429688,279.13140869140625,293.05682373046875,291.06036376953125,1.0,0.5710000395774841,0.5776271820068359,0.5776271820068359,1.0,1.0,-1.5012813806533811,0.5681420564651489,0.9331393241882324,0.2153844386339187,0.0,0.0,0.8265458941459656,408.2131652832031,410.0,-10.6154203414917,-18021.1484375,1235.1373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5346374511719,308.6429138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17737.171875,18000.0,0.0,0.0,0.4055175483226776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1069799661636353,1.106991410255432,-1.1452510989329312e-05,0.0,0.0004115487681701,0.0,0.0,164.1946258544922,0.0,0.0,0.0,0.6227572560310364,4.0,0.0,1.0
499740,293.1073913574219,297.1499938964844,293.1499938964844,0.1660923957824707,-3443.666259765625,304.14471435546875,0.569514274597168,0.2262320220470428,0.1523933261632919,292.770263671875,297.1499938964844,293.1499938964844,0.0665854662656784,-1769.7435302734375,304.1213684082031,0.416807621717453,0.1035896763205528,0.1120804026722908,293.0956420898437,297.1499938964844,293.1499938964844,0.2495963871479034,-3702.3447265625,304.14263916015625,0.6392003893852234,0.3193395435810089,0.2340950518846511,293.1026306152344,297.1499938964844,293.1499938964844,0.3328962028026581,-6291.6953125,304.142578125,0.691026508808136,0.4052634835243225,0.3978189527988434,293.04962158203125,297.1499938964844,293.1499938964844,0.0048970114439725,-1836.787841796875,296.1431884765625,0.2992227673530578,0.050000000745058,0.2985405325889587,291.056640625,291.1499938964844,256.1871032714844,255.32833862304688,279.13214111328125,293.05792236328125,291.05645751953125,1.0,0.571850597858429,0.5758779048919678,0.5758779048919678,1.0,1.0,-1.5125126838684082,0.57158362865448,0.940929114818573,0.2164333760738372,0.0,0.0,0.8392999768257141,408.2568359375,410.0,-6.382253646850586,-18154.71484375,1247.4102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4474182128906,308.60955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17733.349609375,18000.0,0.0,0.0,0.4090285003185272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.130812168121338,1.1308239698410034,-1.1775502571254036e-05,0.0,0.0004151119501329,0.0,0.0,173.231201171875,0.0,0.0,0.0,0.6338692307472229,4.0,0.0,1.0
499800,293.1073913574219,297.1499938964844,293.1499938964844,0.1660923957824707,-3443.666259765625,304.14471435546875,0.569514274597168,0.2262320220470428,0.1523933261632919,292.770263671875,297.1499938964844,293.1499938964844,0.0665854662656784,-1769.7435302734375,304.1213684082031,0.416807621717453,0.1035896763205528,0.1120804026722908,293.0956420898437,297.1499938964844,293.1499938964844,0.2495963871479034,-3702.3447265625,304.14263916015625,0.6392003893852234,0.3193395435810089,0.2340950518846511,293.1026306152344,297.1499938964844,293.1499938964844,0.3328962028026581,-6291.6953125,304.142578125,0.691026508808136,0.4052634835243225,0.3978189527988434,293.04962158203125,297.1499938964844,293.1499938964844,0.0048970114439725,-1836.787841796875,296.1431884765625,0.2992227673530578,0.050000000745058,0.2985405325889587,291.056640625,291.1499938964844,256.1871032714844,255.32833862304688,279.13214111328125,293.05792236328125,291.05645751953125,1.0,0.571850597858429,0.5758779048919678,0.5758779048919678,1.0,1.0,-1.5125126838684082,0.57158362865448,0.940929114818573,0.2164333760738372,0.0,0.0,0.8392999768257141,408.2568359375,410.0,-6.382253646850586,-18154.71484375,1247.4102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4474182128906,308.60955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17733.349609375,18000.0,0.0,0.0,0.4090285003185272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.130812168121338,1.1308239698410034,-1.1775502571254036e-05,0.0,0.0004151119501329,0.0,0.0,173.231201171875,0.0,0.0,0.0,0.6338692307472229,4.0,0.0,1.0
499860,293.1073608398437,297.1499938964844,293.1499938964844,0.1670472621917724,-3459.442626953125,304.1448669433594,0.5705929398536682,0.2273201048374176,0.1530734151601791,292.7871398925781,297.1499938964844,293.1499938964844,0.0715811774134635,-1863.756591796875,304.1225891113281,0.4271491169929504,0.1097782701253891,0.1180109158158302,293.0956115722656,297.1499938964844,293.1499938964844,0.2509289681911468,-3717.948486328125,304.14288330078125,0.6400735974311829,0.3207220435142517,0.2350528538227081,293.1023864746094,297.1499938964844,293.1499938964844,0.3342016041278839,-6311.00927734375,304.1428527832031,0.691796600818634,0.4065135717391968,0.3989891409873962,293.04998779296875,297.1499938964844,293.1499938964844,0.0049322014674544,-1849.1029052734373,296.17626953125,0.2992428541183471,0.050000000745058,0.2985123693943023,291.0550842285156,291.1499938964844,256.1365966796875,255.2820587158203,279.1328430175781,293.05908203125,291.0551147460937,1.0,0.5726765394210815,0.5742000341415405,0.5742000341415405,1.0,1.0,-1.5233197212219238,0.5748774409294128,0.9484423398971558,0.2174272537231445,0.0,0.0,0.8520842790603638,408.3062438964844,410.0,-2.672026395797729,-18286.43359375,1259.3021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3697509765625,308.58258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17737.943359375,18000.0,0.0,0.0,0.4127793908119201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1542465686798096,1.1542587280273438,-1.2101717402401846e-05,0.0,0.0004189186147414,0.0,0.0,182.4796295166016,0.0,0.0,0.0,0.6448431611061096,4.0,0.0,1.0
499920,293.1073608398437,297.1499938964844,293.1499938964844,0.1670472621917724,-3459.442626953125,304.1448669433594,0.5705929398536682,0.2273201048374176,0.1530734151601791,292.7871398925781,297.1499938964844,293.1499938964844,0.0715811774134635,-1863.756591796875,304.1225891113281,0.4271491169929504,0.1097782701253891,0.1180109158158302,293.0956115722656,297.1499938964844,293.1499938964844,0.2509289681911468,-3717.948486328125,304.14288330078125,0.6400735974311829,0.3207220435142517,0.2350528538227081,293.1023864746094,297.1499938964844,293.1499938964844,0.3342016041278839,-6311.00927734375,304.1428527832031,0.691796600818634,0.4065135717391968,0.3989891409873962,293.04998779296875,297.1499938964844,293.1499938964844,0.0049322014674544,-1849.1029052734373,296.17626953125,0.2992428541183471,0.050000000745058,0.2985123693943023,291.0550842285156,291.1499938964844,256.1365966796875,255.2820587158203,279.1328430175781,293.05908203125,291.0551147460937,1.0,0.5726765394210815,0.5742000341415405,0.5742000341415405,1.0,1.0,-1.5233197212219238,0.5748774409294128,0.9484423398971558,0.2174272537231445,0.0,0.0,0.8520842790603638,408.3062438964844,410.0,-2.672026395797729,-18286.43359375,1259.3021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3697509765625,308.58258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17737.943359375,18000.0,0.0,0.0,0.4127793908119201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1542465686798096,1.1542587280273438,-1.2101717402401846e-05,0.0,0.0004189186147414,0.0,0.0,182.4796295166016,0.0,0.0,0.0,0.6448431611061096,4.0,0.0,1.0
499980,293.1073608398437,297.1499938964844,293.1499938964844,0.167960062623024,-3474.46435546875,304.1450500488281,0.571654736995697,0.228397712111473,0.1537470370531082,292.8035888671875,297.1499938964844,293.1499938964844,0.0762257352471351,-1952.5015869140625,304.1239929199219,0.437482476234436,0.1156361028552055,0.1236258745193481,293.0956115722656,297.1499938964844,293.1499938964844,0.2522040605545044,-3732.827392578125,304.14312744140625,0.6409410834312439,0.3220969140529632,0.2360060811042785,293.1022033691406,297.1499938964844,293.1499938964844,0.3354312181472778,-6329.1357421875,304.1431884765625,0.6925595998764038,0.4077583253383636,0.4001540541648865,293.0504455566406,297.1499938964844,293.1499938964844,0.0049665989354252,-1860.9537353515625,296.2103576660156,0.2992618381977081,0.050000000745058,0.2984857261180877,291.0558776855469,291.1499938964844,256.0875244140625,255.23696899414065,279.133544921875,293.06024169921875,291.0560913085937,1.0,0.5734773874282837,0.5725915431976318,0.5725915431976318,1.0,1.0,-1.533726930618286,0.5780344605445862,0.9556924700737,0.2183724790811538,0.0,0.0,0.8646003603935242,408.3579406738281,410.0,0.6622394323348999,-18416.40234375,1270.82421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3054504394531,308.5640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17749.51171875,18000.0,0.0,0.0,0.4166783988475799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.17665433883667,1.1766667366027832,-1.2421500287018716e-05,0.0,0.0004228756006341,0.0,0.0,191.66552734375,0.0,0.0,0.0,0.6553767323493958,4.0,0.0,1.0
500040,293.1073608398437,297.1499938964844,293.1499938964844,0.167960062623024,-3474.46435546875,304.1450500488281,0.571654736995697,0.228397712111473,0.1537470370531082,292.8035888671875,297.1499938964844,293.1499938964844,0.0762257352471351,-1952.5015869140625,304.1239929199219,0.437482476234436,0.1156361028552055,0.1236258745193481,293.0956115722656,297.1499938964844,293.1499938964844,0.2522040605545044,-3732.827392578125,304.14312744140625,0.6409410834312439,0.3220969140529632,0.2360060811042785,293.1022033691406,297.1499938964844,293.1499938964844,0.3354312181472778,-6329.1357421875,304.1431884765625,0.6925595998764038,0.4077583253383636,0.4001540541648865,293.0504455566406,297.1499938964844,293.1499938964844,0.0049665989354252,-1860.9537353515625,296.2103576660156,0.2992618381977081,0.050000000745058,0.2984857261180877,291.0558776855469,291.1499938964844,256.0875244140625,255.23696899414065,279.133544921875,293.06024169921875,291.0560913085937,1.0,0.5734773874282837,0.5725915431976318,0.5725915431976318,1.0,1.0,-1.533726930618286,0.5780344605445862,0.9556924700737,0.2183724790811538,0.0,0.0,0.8646003603935242,408.3579406738281,410.0,0.6622394323348999,-18416.40234375,1270.82421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3054504394531,308.5640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17749.51171875,18000.0,0.0,0.0,0.4166783988475799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.17665433883667,1.1766667366027832,-1.2421500287018716e-05,0.0,0.0004228756006341,0.0,0.0,191.66552734375,0.0,0.0,0.0,0.6553767323493958,4.0,0.0,1.0
500100,293.1073913574219,297.1499938964844,293.1499938964844,0.1684010177850723,-3481.699462890625,304.1451721191406,0.5721794962882996,0.2289325892925262,0.1540814340114593,292.8116149902344,297.1499938964844,293.1499938964844,0.0784246772527694,-1994.89501953125,304.1247253417969,0.4425949156284332,0.1184414103627204,0.1263156682252884,293.0956420898437,297.1499938964844,293.1499938964844,0.2528197467327118,-3739.992919921875,304.14324951171875,0.6413723230361938,0.3227806091308594,0.2364803254604339,293.10211181640625,297.1499938964844,293.1499938964844,0.3360188901424408,-6337.77685546875,304.14337158203125,0.6929389238357544,0.4083795249462127,0.4007352292537689,293.0507202148437,297.1499938964844,293.1499938964844,0.0049835336394608,-1866.71875,296.227783203125,0.2992709875106811,0.050000000745058,0.298472911119461,291.05712890625,291.1499938964844,256.0635681152344,255.21490478515625,279.1339111328125,293.0608215332031,291.0574035644531,1.0,0.5738680958747864,0.5718134045600891,0.5718134045600891,1.0,1.0,-1.5387814044952393,0.5795628428459167,0.9592185616493224,0.2188281267881393,0.0,0.0,0.8706692457199097,408.38421630859375,410.0,2.228199005126953,-18480.759765625,1276.4442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2792358398437,308.5585327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17757.4453125,18000.0,0.0,0.0,0.418658047914505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1873129606246948,1.1873254776000977,-1.2576299923239276e-05,0.0,0.0004248846962582,0.0,0.0,196.15451049804688,0.0,0.0,0.0,0.6603999137878418,4.0,0.0,1.0
500160,293.107421875,297.1499938964844,293.1499938964844,0.1688319593667984,-3488.756591796875,304.145263671875,0.5727001428604126,0.2294648289680481,0.1544142514467239,292.8195495605469,297.1499938964844,293.1499938964844,0.0805462673306465,-2035.987060546875,304.1254577636719,0.447639524936676,0.1211655139923095,0.1289284378290176,293.0956726074219,297.1499938964844,293.1499938964844,0.253420889377594,-3746.97705078125,304.14337158203125,0.6418015360832214,0.323461502790451,0.2369527369737625,293.10205078125,297.1499938964844,293.1499938964844,0.3365894258022308,-6346.15283203125,304.1435241699219,0.6933171153068542,0.4090000987052917,0.4013159275054931,293.05096435546875,297.1499938964844,293.1499938964844,0.0050003207288682,-1872.38818359375,296.2454528808594,0.2992799282073974,0.050000000745058,0.2984603643417358,291.0588684082031,291.1499938964844,256.0399780273437,255.1931915283203,279.1342468261719,293.0614318847656,291.0592346191406,1.0,0.5742523074150085,0.5710527300834656,0.5710527300834656,1.0,1.0,-1.5437382459640503,0.5810587406158447,0.9626794457435608,0.2192734330892563,0.0,0.0,0.8765659928321838,408.41064453125,410.0,3.7324843406677246,-18544.669921875,1281.970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2572021484375,308.5555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17766.619140625,18000.0,0.0,0.0,0.4206438958644867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1975373029708862,1.1975500583648682,-1.272644385608146e-05,0.0,0.0004269000783096,0.0,0.0,200.53428649902344,0.0,0.0,0.0,0.6652259826660156,4.0,0.0,1.0
