time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500220,293.1075439453125,297.1499938964844,293.1499938964844,0.169665440917015,-3502.3671875,304.1454467773437,0.5737291574478149,0.2305213212966919,0.1550750136375427,292.83514404296875,297.1499938964844,293.1499938964844,0.0845695212483406,-2114.310791015625,304.1269226074219,0.4574388861656189,0.126371368765831,0.1339256465435028,293.0957946777344,297.1499938964844,293.1499938964844,0.2545814514160156,-3760.427490234375,304.1436462402344,0.6426538228988647,0.3248139023780823,0.2378914356231689,293.1019287109375,297.1499938964844,293.1499938964844,0.3376820981502533,-6362.15869140625,304.14385986328125,0.694069504737854,0.4102383852005005,0.4024751782417297,293.051513671875,297.1499938964844,293.1499938964844,0.0050335167907178,-1883.471923828125,296.28155517578125,0.2992971539497375,0.050000000745058,0.2984362244606018,291.0638732910156,291.1499938964844,255.99411010742188,255.1508178710937,279.13494873046875,293.0626220703125,291.0643615722656,1.0,0.5750013589859009,0.5695836544036865,0.5695836544036865,1.0,1.0,-1.5533605813980105,0.5839551687240601,0.9694054126739502,0.2201355695724487,0.0,0.0,0.8877323865890503,408.4640808105469,410.0,6.526886463165283,-18670.935546875,1292.743896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2258605957031,308.5572814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17788.0,18000.0,0.0,0.0,0.4245974123477936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.216534972190857,1.216547966003418,-1.3009774193051273e-05,0.0,0.0004309124196879,0.0,0.0,208.8667449951172,0.0,0.0,0.0,0.6742118000984192,4.0,0.0,1.0
500280,293.1075439453125,297.1499938964844,293.1499938964844,0.169665440917015,-3502.3671875,304.1454467773437,0.5737291574478149,0.2305213212966919,0.1550750136375427,292.83514404296875,297.1499938964844,293.1499938964844,0.0845695212483406,-2114.310791015625,304.1269226074219,0.4574388861656189,0.126371368765831,0.1339256465435028,293.0957946777344,297.1499938964844,293.1499938964844,0.2545814514160156,-3760.427490234375,304.1436462402344,0.6426538228988647,0.3248139023780823,0.2378914356231689,293.1019287109375,297.1499938964844,293.1499938964844,0.3376820981502533,-6362.15869140625,304.14385986328125,0.694069504737854,0.4102383852005005,0.4024751782417297,293.051513671875,297.1499938964844,293.1499938964844,0.0050335167907178,-1883.471923828125,296.28155517578125,0.2992971539497375,0.050000000745058,0.2984362244606018,291.0638732910156,291.1499938964844,255.99411010742188,255.1508178710937,279.13494873046875,293.0626220703125,291.0643615722656,1.0,0.5750013589859009,0.5695836544036865,0.5695836544036865,1.0,1.0,-1.5533605813980105,0.5839551687240601,0.9694054126739502,0.2201355695724487,0.0,0.0,0.8877323865890503,408.4640808105469,410.0,6.526886463165283,-18670.935546875,1292.743896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2258605957031,308.5572814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17788.0,18000.0,0.0,0.0,0.4245974123477936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.216534972190857,1.216547966003418,-1.3009774193051273e-05,0.0,0.0004309124196879,0.0,0.0,208.8667449951172,0.0,0.0,0.0,0.6742118000984192,4.0,0.0,1.0
500340,293.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1456298828125,0.5747402906417847,0.0,0.1557286828756332,292.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1283874511719,0.466513842344284,0.0,0.1386021822690963,293.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1439208984375,0.6434959173202515,0.0,0.2388205826282501,293.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441955566406,0.6948138475418091,0.0,0.4036283791065216,293.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.31854248046875,0.2993131577968597,0.0,0.2984137535095215,291.07061767578125,294.1499938964844,255.9499969482422,255.1099548339844,279.1356811523437,293.0638122558594,291.0712280273437,0.0,0.0,0.5681873559951782,0.5681873559951782,1.0,1.0,-1.562569260597229,0.5867172479629517,0.9758519530296326,0.2209602296352386,0.0,0.0,0.0,408.5202026367188,60.0,9.03575325012207,-18794.642578125,1303.1146240234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2114562988281,308.56915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17812.1953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2333985567092896,1.2334117889404297,-1.3266128917166498e-05,0.0,0.0,0.0,0.0,216.4793395996093,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1456298828125,0.5747402906417847,0.0,0.1557286828756332,292.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1283874511719,0.466513842344284,0.0,0.1386021822690963,293.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1439208984375,0.6434959173202515,0.0,0.2388205826282501,293.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441955566406,0.6948138475418091,0.0,0.4036283791065216,293.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.31854248046875,0.2993131577968597,0.0,0.2984137535095215,291.07061767578125,294.1499938964844,255.9499969482422,255.1099548339844,279.1356811523437,293.0638122558594,291.0712280273437,0.0,0.0,0.5681873559951782,0.5681873559951782,1.0,1.0,-1.562569260597229,0.5867172479629517,0.9758519530296326,0.2209602296352386,0.0,0.0,0.0,408.5202026367188,60.0,9.03575325012207,-18794.642578125,1303.1146240234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2114562988281,308.56915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17812.1953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2333985567092896,1.2334117889404297,-1.3266128917166498e-05,0.0,0.0,0.0,0.0,216.4793395996093,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8612976074219,0.0,0.0,0.0006040963344275,292.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.976318359375,0.0,0.0,0.0005607192870229,292.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4671936035156,0.0,0.0,0.0009121840121224,292.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3073425292969,0.0,0.0,0.0015294833574444,292.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00750732421875,0.0,0.0,0.0013412437401711,291.1102905273437,294.1499938964844,255.910400390625,255.07302856445312,272.38238525390625,277.28033447265625,291.0784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0063235363923013,2.458484971157304e-08,0.006323511712253,-0.0582131296396255,0.0,0.0,0.0,-0.04317557066679,60.0,-408.3341674804688,-0.0,-2.661963208083762e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.148740210083933e-17,1.1488704910304101e-17,-1.302691425936049e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8612976074219,0.0,0.0,0.0006040963344275,292.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.976318359375,0.0,0.0,0.0005607192870229,292.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4671936035156,0.0,0.0,0.0009121840121224,292.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3073425292969,0.0,0.0,0.0015294833574444,292.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00750732421875,0.0,0.0,0.0013412437401711,291.1102905273437,294.1499938964844,255.910400390625,255.07302856445312,272.38238525390625,277.28033447265625,291.0784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0063235363923013,2.458484971157304e-08,0.006323511712253,-0.0582131296396255,0.0,0.0,0.0,-0.04317557066679,60.0,-408.3341674804688,-0.0,-2.661963208083762e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.148740210083933e-17,1.1488704910304101e-17,-1.302691425936049e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8458251953125,0.0,0.0,9.0746718342416e-05,292.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9486694335937,0.0,0.0,0.0001261360448552,292.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4580383300781,0.0,0.0,0.0001080163638107,291.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3014831542969,0.0,0.0,0.0001550272427266,292.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.988525390625,0.0,0.0,0.0005589914508163,291.11053466796875,294.1499938964844,255.8932037353516,255.0568389892578,272.00958251953125,268.9603576660156,291.0714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012935095001012,2.2435230562223296e-08,0.0012934871483594,-0.0575949549674987,0.0,0.0,0.0,-0.0167040843516588,60.0,-194.49969482421875,-0.0,-1.14071852408415e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.09599793362008e-21,8.565020650047583e-21,-4.690230193500915e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84039306640625,0.0,0.0,7.501494837924838e-05,292.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.93524169921875,0.0,0.0,0.000112825880933,292.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4554443359375,0.0,0.0,8.336573955602944e-05,291.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.300048828125,0.0,0.0,0.0001128896401496,292.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9750671386719,0.0,0.0,0.0005351019208319,291.11065673828125,294.1499938964844,255.877670288086,255.04209899902344,271.8399658203125,263.7810974121094,291.06671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417043861001,2.239759666622376e-08,0.001141681917943,-0.0576475635170936,0.0,0.0,0.0,-0.0159178432077169,60.0,-88.88512420654297,-0.0,-8.88737545778895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5483333774795165e-21,-6.926085858689503e-21,2.377752279261594e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,291.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.83526611328125,0.0,0.0,7.498998456867412e-05,292.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9223327636719,0.0,0.0,0.0001128111543948,291.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4530639648437,0.0,0.0,8.332214201800525e-05,291.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2987976074219,0.0,0.0,0.0001128112489823,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9618835449219,0.0,0.0,0.0005351192085072,291.1107482910156,294.1499938964844,255.86373901367188,255.02877807617188,271.6778869628906,260.64208984375,291.0623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415261542424,2.241490903998056e-08,0.0011415036860853,-0.0576930306851863,0.0,0.0,0.0,-0.015924772247672,60.0,-49.630821228027344,-0.0,-8.88446649582875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.539932728280059e-21,-6.934470755914406e-21,2.394538229582739e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8301696777344,0.0,0.0,7.499461207771674e-05,292.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9095153808594,0.0,0.0,0.0001128176882048,291.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.45068359375,0.0,0.0,8.332759171025828e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2975158691406,0.0,0.0,0.0001128190051531,292.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9487609863281,0.0,0.0,0.000535148603376,291.1108703613281,294.1499938964844,255.8513641357422,255.01681518554688,271.5173034667969,258.74176025390625,291.0576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415923945605,2.242188834600256e-08,0.0011415699264034,-0.0577112287282943,0.0,0.0,0.0,-0.0159282647073268,60.0,-35.4408073425293,-0.0,-8.885496072252863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5400950947870145e-21,-6.934306773820316e-21,2.3942114770849085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8200988769531,0.0,0.0,7.498518971260637e-05,292.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8841247558594,0.0,0.0,0.0001128035073634,291.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.44598388671875,0.0,0.0,8.331712888320908e-05,291.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.29498291015625,0.0,0.0,0.0001128048534155,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9228210449219,0.0,0.0,0.0005350814317353,291.11102294921875,294.1499938964844,255.83102416992188,254.99676513671875,271.2007141113281,256.8948059082031,291.0462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404936572684164e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198623150587,60.0,-28.501873016357425,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5400995376516335e-21,-6.934299503678213e-21,2.394199764078188e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8200988769531,0.0,0.0,7.498518971260637e-05,292.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8841247558594,0.0,0.0,0.0001128035073634,291.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.44598388671875,0.0,0.0,8.331712888320908e-05,291.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.29498291015625,0.0,0.0,0.0001128048534155,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9228210449219,0.0,0.0,0.0005350814317353,291.11102294921875,294.1499938964844,255.83102416992188,254.99676513671875,271.2007141113281,256.8948059082031,291.0462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404936572684164e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198623150587,60.0,-28.501873016357425,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5400995376516335e-21,-6.934299503678213e-21,2.394199764078188e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8101501464844,0.0,0.0,7.495276076951995e-05,292.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8591003417969,0.0,0.0,0.0001127547293435,291.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4413452148437,0.0,0.0,8.328109106514603e-05,290.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.29248046875,0.0,0.0,0.0001127560535678,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8972473144531,0.0,0.0,0.0005348501726984,291.1111755371094,294.1499938964844,255.8162384033203,254.9815673828125,270.8902282714844,256.21246337890625,291.0325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.58936309814453,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8101501464844,0.0,0.0,7.495276076951995e-05,292.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8591003417969,0.0,0.0,0.0001127547293435,291.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4413452148437,0.0,0.0,8.328109106514603e-05,290.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.29248046875,0.0,0.0,0.0001127560535678,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8972473144531,0.0,0.0,0.0005348501726984,291.1111755371094,294.1499938964844,255.8162384033203,254.9815673828125,270.8902282714844,256.21246337890625,291.0325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.58936309814453,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8003234863281,0.0,0.0,7.489709241781384e-05,291.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8344116210937,0.0,0.0,0.0001126709976233,291.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4367370605469,0.0,0.0,8.321923814946786e-05,290.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899780273437,0.0,0.0,0.0001126723072957,292.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8720092773437,0.0,0.0,0.0005344531382434,291.1112670898437,294.1499938964844,255.80653381347656,254.97085571289065,270.5859680175781,255.9570770263672,291.0168762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.45407485961914,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8003234863281,0.0,0.0,7.489709241781384e-05,291.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8344116210937,0.0,0.0,0.0001126709976233,291.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4367370605469,0.0,0.0,8.321923814946786e-05,290.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899780273437,0.0,0.0,0.0001126723072957,292.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8720092773437,0.0,0.0,0.0005344531382434,291.1112670898437,294.1499938964844,255.80653381347656,254.97085571289065,270.5859680175781,255.9570770263672,291.0168762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.45407485961914,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7906188964844,0.0,0.0,7.481744978576899e-05,291.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81005859375,0.0,0.0,0.0001125511989812,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.43218994140625,0.0,0.0,8.313074067700654e-05,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2875061035156,0.0,0.0,0.0001125524795497,292.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8471374511719,0.0,0.0,0.0005338850314728,291.1113586425781,294.1499938964844,255.8014678955078,254.96421813964844,270.2879333496094,255.8596954345703,290.999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.40780258178711,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7906188964844,0.0,0.0,7.481744978576899e-05,291.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81005859375,0.0,0.0,0.0001125511989812,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.43218994140625,0.0,0.0,8.313074067700654e-05,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2875061035156,0.0,0.0,0.0001125524795497,292.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8471374511719,0.0,0.0,0.0005338850314728,291.1113586425781,294.1499938964844,255.8014678955078,254.96421813964844,270.2879333496094,255.8596954345703,290.999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.40780258178711,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7857971191406,0.0,0.0,7.476827886421233e-05,291.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.79803466796875,0.0,0.0,0.0001124772315961,291.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.429931640625,0.0,0.0,8.307609823532403e-05,290.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2862854003906,0.0,0.0,0.0001124785048887,292.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8348388671875,0.0,0.0,0.0005335342139005,291.11138916015625,294.1499938964844,255.8005523681641,254.9623107910156,270.14129638671875,255.83663940429688,290.9907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587448120117,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.38578987121582,-0.0,-8.83186146438675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7810363769531,0.0,0.0,7.471262506442145e-05,291.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7860717773437,0.0,0.0,0.0001123935217037,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4276733398437,0.0,0.0,8.30142671475187e-05,290.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2850341796875,0.0,0.0,0.0001123947877204,292.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8226318359375,0.0,0.0,0.0005331372376531,291.11138916015625,294.1499938964844,255.8006286621093,254.96128845214844,269.9962158203125,255.8225250244141,290.9814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917758409545e-08,0.0011372726876288,-0.0564001947641372,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.36134529113769,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7715759277344,0.0,0.0,7.458108302671462e-05,291.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7624206542969,0.0,0.0,0.0001121956447605,291.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4231872558594,0.0,0.0,8.286810771096498e-05,290.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2825927734375,0.0,0.0,0.0001121968889492,292.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7984619140625,0.0,0.0,0.0005321986973285,291.1113586425781,294.1499938964844,255.8035430908203,254.961654663086,269.7108459472656,255.80967712402344,290.9622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.168487078790805e-08,0.0011352695291861,-0.0557890459895134,0.0,0.0,0.0,-0.0155629022046923,60.0,-27.30321311950684,-0.0,-8.78766783785068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7715759277344,0.0,0.0,7.458108302671462e-05,291.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7624206542969,0.0,0.0,0.0001121956447605,291.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4231872558594,0.0,0.0,8.286810771096498e-05,290.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2825927734375,0.0,0.0,0.0001121968889492,292.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7984619140625,0.0,0.0,0.0005321986973285,291.1113586425781,294.1499938964844,255.8035430908203,254.961654663086,269.7108459472656,255.80967712402344,290.9622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.168487078790805e-08,0.0011352695291861,-0.0557890459895134,0.0,0.0,0.0,-0.0155629022046923,60.0,-27.30321311950684,-0.0,-8.78766783785068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7622375488281,0.0,0.0,7.442110654665157e-05,291.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7391052246094,0.0,0.0,0.0001119549924624,291.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.41876220703125,0.0,0.0,8.269034879049286e-05,290.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801208496094,0.0,0.0,0.0001119562148232,292.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.774658203125,0.0,0.0,0.0005310573033057,291.1112976074219,294.1499938964844,255.8097686767578,254.96495056152344,269.4318542480469,255.8079528808593,290.9423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.23188591003418,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7622375488281,0.0,0.0,7.442110654665157e-05,291.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7391052246094,0.0,0.0,0.0001119549924624,291.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.41876220703125,0.0,0.0,8.269034879049286e-05,290.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801208496094,0.0,0.0,0.0001119562148232,292.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.774658203125,0.0,0.0,0.0005310573033057,291.1112976074219,294.1499938964844,255.8097686767578,254.96495056152344,269.4318542480469,255.8079528808593,290.9423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.23188591003418,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75299072265625,0.0,0.0,7.423106580972672e-05,291.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7161560058594,0.0,0.0,0.0001116691200877,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.41436767578125,0.0,0.0,8.247918594861403e-05,290.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2776794433594,0.0,0.0,0.0001116703206207,291.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7511901855469,0.0,0.0,0.0005297014140523,291.1112060546875,294.1499938964844,255.8188934326172,254.97076416015625,269.15924072265625,255.81216430664065,290.921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.106151875125306e-08,0.0011299402685835,-0.0541628375649452,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.14712715148925,-0.0,-8.705345777570984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75299072265625,0.0,0.0,7.423106580972672e-05,291.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7161560058594,0.0,0.0,0.0001116691200877,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.41436767578125,0.0,0.0,8.247918594861403e-05,290.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2776794433594,0.0,0.0,0.0001116703206207,291.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7511901855469,0.0,0.0,0.0005297014140523,291.1112060546875,294.1499938964844,255.8188934326172,254.97076416015625,269.15924072265625,255.81216430664065,290.921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.106151875125306e-08,0.0011299402685835,-0.0541628375649452,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.14712715148925,-0.0,-8.705345777570984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7438659667969,0.0,0.0,7.400970935123041e-05,291.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69354248046875,0.0,0.0,0.0001113361286115,291.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40997314453125,0.0,0.0,8.223322947742417e-05,290.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27520751953125,0.0,0.0,0.0001113373145926,291.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7280578613281,0.0,0.0,0.0005281220073811,291.11102294921875,294.1499938964844,255.8304443359375,254.97872924804688,268.8930358886719,255.82020568847656,290.9010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.048873901367188,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7438659667969,0.0,0.0,7.400970935123041e-05,291.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69354248046875,0.0,0.0,0.0001113361286115,291.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40997314453125,0.0,0.0,8.223322947742417e-05,290.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27520751953125,0.0,0.0,0.0001113373145926,291.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7280578613281,0.0,0.0,0.0005281220073811,291.11102294921875,294.1499938964844,255.8304443359375,254.97872924804688,268.8930358886719,255.82020568847656,290.9010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.048873901367188,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7393493652344,0.0,0.0,7.388705853372812e-05,291.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6823425292969,0.0,0.0,0.0001111516321543,291.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4078063964844,0.0,0.0,8.209695806726813e-05,290.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27398681640625,0.0,0.0,0.0001111528035835,291.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7166442871094,0.0,0.0,0.0005272468551993,291.11090087890625,294.1499938964844,255.8369903564453,254.9833984375,268.7623291015625,255.8252868652344,290.8905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-26.99471473693848,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73486328125,0.0,0.0,7.375641871476546e-05,291.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6712646484375,0.0,0.0,0.0001109551012632,291.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056396484375,0.0,0.0,8.195178816094995e-05,290.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27276611328125,0.0,0.0,0.0001109562581405,291.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.705322265625,0.0,0.0,0.0005263147177174,291.1107788085937,294.1499938964844,255.843978881836,254.9884490966797,268.6332092285156,255.83094787597656,290.8800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216306850784352e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348826915025,60.0,-26.937259674072266,-0.0,-8.594341949219597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7259521484375,0.0,0.0,7.347143400693312e-05,291.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6493225097656,0.0,0.0,0.0001105264018406,291.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4013061523437,0.0,0.0,8.163513848558068e-05,290.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2702941894531,0.0,0.0,0.0001105275441659,291.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6828918457031,0.0,0.0,0.0005242812912911,291.1104736328125,294.1499938964844,255.85906982421875,254.99952697753903,268.3797912597656,255.8437042236328,290.8587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708874532398123e-08,0.0011183758033439,-0.0506326183676719,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.812694549560547,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7259521484375,0.0,0.0,7.347143400693312e-05,291.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6493225097656,0.0,0.0,0.0001105264018406,291.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4013061523437,0.0,0.0,8.163513848558068e-05,290.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2702941894531,0.0,0.0,0.0001105275441659,291.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6828918457031,0.0,0.0,0.0005242812912911,291.1104736328125,294.1499938964844,255.85906982421875,254.99952697753903,268.3797912597656,255.8437042236328,290.8587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708874532398123e-08,0.0011183758033439,-0.0506326183676719,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.812694549560547,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7171630859375,0.0,0.0,7.315602852031589e-05,291.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6277160644531,0.0,0.0,0.0001100519366445,291.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39703369140625,0.0,0.0,8.128469198709354e-05,290.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2677917480469,0.0,0.0,0.000110053057142,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.66082763671875,0.0,0.0,0.0005220307502895,291.110107421875,294.1499938964844,255.87527465820312,255.01158142089844,268.1326599121094,255.85797119140625,290.8375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135934619233,1.914728997576276e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.67587280273437,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7171630859375,0.0,0.0,7.315602852031589e-05,291.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6277160644531,0.0,0.0,0.0001100519366445,291.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39703369140625,0.0,0.0,8.128469198709354e-05,290.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2677917480469,0.0,0.0,0.000110053057142,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.66082763671875,0.0,0.0,0.0005220307502895,291.110107421875,294.1499938964844,255.87527465820312,255.01158142089844,268.1326599121094,255.85797119140625,290.8375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135934619233,1.914728997576276e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.67587280273437,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7084655761719,0.0,0.0,7.281252328539267e-05,291.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6064453125,0.0,0.0,0.0001095351908588,291.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.39276123046875,0.0,0.0,8.09030098025687e-05,290.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.26531982421875,0.0,0.0,0.0001095362895284,291.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6391296386719,0.0,0.0,0.0005195797421038,291.1096496582031,294.1499938964844,255.8921356201172,255.02423095703125,267.891845703125,255.873275756836,290.8161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692488253116,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.527862548828125,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7084655761719,0.0,0.0,7.281252328539267e-05,291.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6064453125,0.0,0.0,0.0001095351908588,291.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.39276123046875,0.0,0.0,8.09030098025687e-05,290.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.26531982421875,0.0,0.0,0.0001095362895284,291.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6391296386719,0.0,0.0,0.0005195797421038,291.1096496582031,294.1499938964844,255.8921356201172,255.02423095703125,267.891845703125,255.873275756836,290.8161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692488253116,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.527862548828125,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.69989013671875,0.0,0.0,7.244423613883555e-05,291.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5855407714844,0.0,0.0,0.0001089811703423,291.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.38848876953125,0.0,0.0,8.04937953944318e-05,290.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2628173828125,0.0,0.0,0.000108982247184,291.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.61773681640625,0.0,0.0,0.0005169518408365,291.109130859375,294.1499938964844,255.9092254638672,255.0370941162109,267.6572265625,255.88916015625,290.7948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766750365495,60.0,-26.370079040527344,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.69989013671875,0.0,0.0,7.244423613883555e-05,291.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5855407714844,0.0,0.0,0.0001089811703423,291.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.38848876953125,0.0,0.0,8.04937953944318e-05,290.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2628173828125,0.0,0.0,0.000108982247184,291.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.61773681640625,0.0,0.0,0.0005169518408365,291.109130859375,294.1499938964844,255.9092254638672,255.0370941162109,267.6572265625,255.88916015625,290.7948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766750365495,60.0,-26.370079040527344,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
