time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502500,291.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.69561767578125,0.0,0.0,7.225207809824497e-05,291.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751953125,0.0,0.0,0.0001086920965462,291.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3863830566406,0.0,0.0,8.028028241824359e-05,290.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615661621094,0.0,0.0,0.000108693166112,291.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.607177734375,0.0,0.0,0.0005155806429684,291.1088562011719,294.1499938964844,255.917709350586,255.04347229003903,267.542236328125,255.897201538086,290.78424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537850283133594e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.28805160522461,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6913757324219,0.0,0.0,7.205534348031506e-05,291.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56494140625,0.0,0.0,0.0001083961469703,291.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3842468261719,0.0,0.0,8.006169082364067e-05,290.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2602844238281,0.0,0.0,0.0001083972092601,291.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5967102050781,0.0,0.0,0.0005141769070178,291.1085205078125,294.1499938964844,255.92608642578125,255.0497589111328,267.4287414550781,255.9052276611328,290.77362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759534696801e-08,0.0010968191782012,-0.0440475419163703,0.0,0.0,0.0,-0.013333436101675,60.0,-26.20426368713379,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6829833984375,0.0,0.0,7.165069109760225e-05,291.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.544677734375,0.0,0.0,0.0001077874112525,291.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3800354003906,0.0,0.0,7.961207302287221e-05,290.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2577514648437,0.0,0.0,0.0001077884517144,291.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.57598876953125,0.0,0.0,0.0005112894577905,291.1078491210937,294.1499938964844,255.9422912597656,255.06187438964844,267.20623779296875,255.92105102539065,290.75244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906758252531,1.646715652725561e-08,0.0010906592942774,-0.0421648323535919,0.0,0.0,0.0,-0.012976286932826,60.0,-26.03244972229004,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6829833984375,0.0,0.0,7.165069109760225e-05,291.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.544677734375,0.0,0.0,0.0001077874112525,291.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3800354003906,0.0,0.0,7.961207302287221e-05,290.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2577514648437,0.0,0.0,0.0001077884517144,291.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.57598876953125,0.0,0.0,0.0005112894577905,291.1078491210937,294.1499938964844,255.9422912597656,255.06187438964844,267.20623779296875,255.92105102539065,290.75244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906758252531,1.646715652725561e-08,0.0010906592942774,-0.0421648323535919,0.0,0.0,0.0,-0.012976286932826,60.0,-26.03244972229004,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6746826171875,0.0,0.0,7.123551040422171e-05,291.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.52471923828125,0.0,0.0,0.0001071628503268,291.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3758239746094,0.0,0.0,7.915075548226014e-05,290.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25518798828125,0.0,0.0,0.0001071638689609,291.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5556335449219,0.0,0.0,0.0005083269788883,291.1070861816406,294.1499938964844,255.95738220214844,255.07302856445312,266.98956298828125,255.936264038086,290.7313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.85678100585937,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6746826171875,0.0,0.0,7.123551040422171e-05,291.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.52471923828125,0.0,0.0,0.0001071628503268,291.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3758239746094,0.0,0.0,7.915075548226014e-05,290.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25518798828125,0.0,0.0,0.0001071638689609,291.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5556335449219,0.0,0.0,0.0005083269788883,291.1070861816406,294.1499938964844,255.95738220214844,255.07302856445312,266.98956298828125,255.936264038086,290.7313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.85678100585937,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6664428710937,0.0,0.0,7.08152074366808e-05,291.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.50506591796875,0.0,0.0,0.0001065305841621,291.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3716125488281,0.0,0.0,7.868375541875139e-05,290.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2525939941406,0.0,0.0,0.0001065315809682,291.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5355529785156,0.0,0.0,0.0005053278873674,291.1062316894531,294.1499938964844,255.97091674804688,255.0828552246093,266.778564453125,255.95046997070312,290.7103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389132156968,60.0,-25.67953109741211,-0.0,-7.922466949139564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6664428710937,0.0,0.0,7.08152074366808e-05,291.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.50506591796875,0.0,0.0,0.0001065305841621,291.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3716125488281,0.0,0.0,7.868375541875139e-05,290.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2525939941406,0.0,0.0,0.0001065315809682,291.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5355529785156,0.0,0.0,0.0005053278873674,291.1062316894531,294.1499938964844,255.97091674804688,255.0828552246093,266.778564453125,255.95046997070312,290.7103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389132156968,60.0,-25.67953109741211,-0.0,-7.922466949139564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6583251953125,0.0,0.0,7.039510091999546e-05,291.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4857177734375,0.0,0.0,0.0001058986090356,291.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3674011230469,0.0,0.0,7.821696635801345e-05,290.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.25,0.0,0.0,0.0001058995840139,291.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.51580810546875,0.0,0.0,0.0005023301928304,291.1053161621094,294.1499938964844,255.9824676513672,255.09097290039065,266.5730895996094,255.9633178710937,290.6894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231827272226384e-08,0.0010715465759858,-0.0363205559551715,0.0,0.0,0.0,-0.0118681443855166,60.0,-25.502960205078125,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6583251953125,0.0,0.0,7.039510091999546e-05,291.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4857177734375,0.0,0.0,0.0001058986090356,291.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3674011230469,0.0,0.0,7.821696635801345e-05,290.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.25,0.0,0.0,0.0001058995840139,291.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.51580810546875,0.0,0.0,0.0005023301928304,291.1053161621094,294.1499938964844,255.9824676513672,255.09097290039065,266.5730895996094,255.9633178710937,290.6894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231827272226384e-08,0.0010715465759858,-0.0363205559551715,0.0,0.0,0.0,-0.0118681443855166,60.0,-25.502960205078125,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6542663574219,0.0,0.0,7.018671749392524e-05,291.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4761657714844,0.0,0.0,0.0001055851244018,291.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36529541015625,0.0,0.0,7.798542355885729e-05,290.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486572265625,0.0,0.0,0.0001055860993801,291.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5060729980469,0.0,0.0,0.0005008432781323,291.10479736328125,294.1499938964844,255.98736572265625,255.09425354003903,266.4723205566406,255.96913146972656,290.6791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.41561317443848,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6502685546875,0.0,0.0,6.998023309279233e-05,291.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4666748046875,0.0,0.0,0.0001052744992193,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3632202148437,0.0,0.0,7.775599078740925e-05,290.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2473449707031,0.0,0.0,0.0001052754596457,291.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4963684082031,0.0,0.0,0.0004993698676116,291.1042785644531,294.1499938964844,255.99159240722656,255.0969696044922,266.3728942871094,255.97447204589844,290.66876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652447817847,1.3493240302864253e-08,0.0010652312776073,-0.0343886874616146,0.0,0.0,0.0,-0.0115019967779517,60.0,-25.32924461364746,-0.0,-7.736718998785366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64227294921875,0.0,0.0,6.95751587045379e-05,291.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.44793701171875,0.0,0.0,0.0001046651377691,291.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3590087890625,0.0,0.0,7.730590732535347e-05,290.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24468994140625,0.0,0.0,0.0001046660763677,291.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47723388671875,0.0,0.0,0.000496479391586,291.1031799316406,294.1499938964844,255.9978179931641,255.1005096435547,266.177734375,255.98358154296875,290.6481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590779129415,1.2772100710378709e-08,0.0010590651072561,-0.0325020849704742,0.0,0.0,0.0,-0.0111444983631372,60.0,-25.160438537597656,-0.0,-7.647400934729377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64227294921875,0.0,0.0,6.95751587045379e-05,291.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.44793701171875,0.0,0.0,0.0001046651377691,291.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3590087890625,0.0,0.0,7.730590732535347e-05,290.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24468994140625,0.0,0.0,0.0001046660763677,291.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47723388671875,0.0,0.0,0.000496479391586,291.1031799316406,294.1499938964844,255.9978179931641,255.1005096435547,266.177734375,255.98358154296875,290.6481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590779129415,1.2772100710378709e-08,0.0010590651072561,-0.0325020849704742,0.0,0.0,0.0,-0.0111444983631372,60.0,-25.160438537597656,-0.0,-7.647400934729377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6343688964844,0.0,0.0,6.91838504280895e-05,291.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.429443359375,0.0,0.0,0.0001040764909703,291.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3548278808594,0.0,0.0,7.687112520216033e-05,290.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2419738769531,0.0,0.0,0.0001040774150169,291.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4583435058594,0.0,0.0,0.0004936872282996,291.1019592285156,294.1499938964844,256.000732421875,255.1011657714844,265.9874572753906,255.99034118652344,290.6277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075486388596346e-08,0.0010531086008995,-0.0306793209165334,0.0,0.0,0.0,-0.0107991574332118,60.0,-24.998348236083984,-0.0,-7.561611425899174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6343688964844,0.0,0.0,6.91838504280895e-05,291.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.429443359375,0.0,0.0,0.0001040764909703,291.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3548278808594,0.0,0.0,7.687112520216033e-05,290.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2419738769531,0.0,0.0,0.0001040774150169,291.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4583435058594,0.0,0.0,0.0004936872282996,291.1019592285156,294.1499938964844,256.000732421875,255.1011657714844,265.9874572753906,255.99034118652344,290.6277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075486388596346e-08,0.0010531086008995,-0.0306793209165334,0.0,0.0,0.0,-0.0107991574332118,60.0,-24.998348236083984,-0.0,-7.561611425899174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6264953613281,0.0,0.0,6.880965520394966e-05,291.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.41119384765625,0.0,0.0,0.0001035135719575,291.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3506164550781,0.0,0.0,7.645534788025543e-05,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392578125,0.0,0.0,0.0001035144814522,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4397277832031,0.0,0.0,0.0004910171264782,291.1006774902344,294.1499938964844,255.99989318847656,255.0985870361328,265.8017578125,255.9944610595703,290.6073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.140932681664708e-08,0.0010474123992025,-0.0289359632879495,0.0,0.0,0.0,-0.0104689141735434,60.0,-24.844581604003903,-0.0,-7.480024777350992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6264953613281,0.0,0.0,6.880965520394966e-05,291.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.41119384765625,0.0,0.0,0.0001035135719575,291.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3506164550781,0.0,0.0,7.645534788025543e-05,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392578125,0.0,0.0,0.0001035144814522,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4397277832031,0.0,0.0,0.0004910171264782,291.1006774902344,294.1499938964844,255.99989318847656,255.0985870361328,265.8017578125,255.9944610595703,290.6073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.140932681664708e-08,0.0010474123992025,-0.0289359632879495,0.0,0.0,0.0,-0.0104689141735434,60.0,-24.844581604003903,-0.0,-7.480024777350992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.61871337890625,0.0,0.0,6.845522148068994e-05,291.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3932189941406,0.0,0.0,0.0001029803825076,291.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3464050292969,0.0,0.0,7.606152212247252e-05,290.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364807128906,0.0,0.0,0.0001029812774504,291.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42138671875,0.0,0.0,0.0004884880618192,291.09930419921875,294.1499938964844,255.99484252929688,255.0923614501953,265.6203918457031,255.99563598632807,290.5871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.0778347103723718e-08,0.0010420170146971,-0.0272844340652227,0.0,0.0,0.0,-0.0101561108604073,60.0,-24.700496673583984,-0.0,-7.403154711482784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.61871337890625,0.0,0.0,6.845522148068994e-05,291.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3932189941406,0.0,0.0,0.0001029803825076,291.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3464050292969,0.0,0.0,7.606152212247252e-05,290.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364807128906,0.0,0.0,0.0001029812774504,291.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42138671875,0.0,0.0,0.0004884880618192,291.09930419921875,294.1499938964844,255.99484252929688,255.0923614501953,265.6203918457031,255.99563598632807,290.5871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.0778347103723718e-08,0.0010420170146971,-0.0272844340652227,0.0,0.0,0.0,-0.0101561108604073,60.0,-24.700496673583984,-0.0,-7.403154711482784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6148376464844,0.0,0.0,6.828602636232972e-05,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3843078613281,0.0,0.0,0.0001027258695103,291.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3442687988281,0.0,0.0,7.587353320559487e-05,290.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2350769042969,0.0,0.0,0.0001027267499011,291.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.41229248046875,0.0,0.0,0.000487280805828,291.0985717773437,294.1499938964844,255.99058532714844,255.08778381347656,265.53131103515625,255.9950256347656,290.5771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715159074869e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.6324405670166,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6109619140625,0.0,0.0,6.812246283516288e-05,291.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3754577636719,0.0,0.0,0.0001024798038997,291.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3421630859375,0.0,0.0,7.569178706035018e-05,290.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2336730957031,0.0,0.0,0.0001024806842906,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4032592773437,0.0,0.0,0.0004861136549152,291.09783935546875,294.1499938964844,255.9851226806641,255.08213806152344,265.44317626953125,255.9935760498047,290.567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.56719207763672,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.603271484375,0.0,0.0,6.781270349165425e-05,291.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3579406738281,0.0,0.0,0.0001020138297462,291.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3379211425781,0.0,0.0,7.534760516136885e-05,290.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308349609375,0.0,0.0,0.0001020146883092,291.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3853759765625,0.0,0.0,0.0004839033645112,291.09625244140625,294.1499938964844,255.9703369140625,255.0675048828125,265.269775390625,255.988021850586,290.5472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634518960410789e-09,0.0010322361486032,-0.0242900196462869,0.0,0.0,0.0,-0.0095890667289495,60.0,-24.44548988342285,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.603271484375,0.0,0.0,6.781270349165425e-05,291.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3579406738281,0.0,0.0,0.0001020138297462,291.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3379211425781,0.0,0.0,7.534760516136885e-05,290.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308349609375,0.0,0.0,0.0001020146883092,291.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3853759765625,0.0,0.0,0.0004839033645112,291.09625244140625,294.1499938964844,255.9703369140625,255.0675048828125,265.269775390625,255.988021850586,290.5472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634518960410789e-09,0.0010322361486032,-0.0242900196462869,0.0,0.0,0.0,-0.0095890667289495,60.0,-24.44548988342285,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5956115722656,0.0,0.0,6.752445187885314e-05,291.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3406066894531,0.0,0.0,0.0001015802045003,291.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.33367919921875,0.0,0.0,7.50273247831501e-05,290.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279357910156,0.0,0.0,0.0001015810485114,291.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3677062988281,0.0,0.0,0.0004818465386051,291.0946044921875,294.1499938964844,255.9499969482422,255.048095703125,265.0999755859375,255.9786834716797,290.5274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027857302688,9.121364108466425e-09,0.0010278482222929,-0.0229464210569858,0.0,0.0,0.0,-0.0093346731737256,60.0,-24.33570671081543,-0.0,-7.20317814284499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5956115722656,0.0,0.0,6.752445187885314e-05,291.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3406066894531,0.0,0.0,0.0001015802045003,291.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.33367919921875,0.0,0.0,7.50273247831501e-05,290.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279357910156,0.0,0.0,0.0001015810485114,291.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3677062988281,0.0,0.0,0.0004818465386051,291.0946044921875,294.1499938964844,255.9499969482422,255.048095703125,265.0999755859375,255.9786834716797,290.5274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027857302688,9.121364108466425e-09,0.0010278482222929,-0.0229464210569858,0.0,0.0,0.0,-0.0093346731737256,60.0,-24.33570671081543,-0.0,-7.20317814284499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5879821777344,0.0,0.0,6.723571277689189e-05,291.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.323486328125,0.0,0.0,0.0001011458443826,291.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3293762207031,0.0,0.0,7.47064987081103e-05,290.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250061035156,0.0,0.0,0.0001011466811178,291.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3502502441406,0.0,0.0,0.0004797862493433,291.09283447265625,294.1499938964844,255.92222595214844,255.02218627929688,264.9335327148437,255.9651794433593,290.5078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234616929665,8.60734594709811e-09,0.0010234530782327,-0.021600442007184,0.0,0.0,0.0,-0.0090798530727624,60.0,-24.235408782958984,-0.0,-7.141698432633349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5879821777344,0.0,0.0,6.723571277689189e-05,291.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.323486328125,0.0,0.0,0.0001011458443826,291.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3293762207031,0.0,0.0,7.47064987081103e-05,290.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250061035156,0.0,0.0,0.0001011466811178,291.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3502502441406,0.0,0.0,0.0004797862493433,291.09283447265625,294.1499938964844,255.92222595214844,255.02218627929688,264.9335327148437,255.9651794433593,290.5078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234616929665,8.60734594709811e-09,0.0010234530782327,-0.021600442007184,0.0,0.0,0.0,-0.0090798530727624,60.0,-24.235408782958984,-0.0,-7.141698432633349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5804138183594,0.0,0.0,6.69232031214051e-05,291.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3065795898437,0.0,0.0,0.0001006757374852,291.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3250732421875,0.0,0.0,7.435926818288863e-05,290.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220458984375,0.0,0.0,0.0001006765523925,291.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3329772949219,0.0,0.0,0.0004775563429575,291.09100341796875,294.1499938964844,255.8858795166016,254.9887084960937,264.7702941894531,255.94680786132807,290.4883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187041480094,8.051030953026839e-09,0.0010186961153522,-0.0201435759663581,0.0,0.0,0.0,-0.0088040642440319,60.0,-24.1351375579834,-0.0,-7.075456665006642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5804138183594,0.0,0.0,6.69232031214051e-05,291.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3065795898437,0.0,0.0,0.0001006757374852,291.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3250732421875,0.0,0.0,7.435926818288863e-05,290.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220458984375,0.0,0.0,0.0001006765523925,291.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3329772949219,0.0,0.0,0.0004775563429575,291.09100341796875,294.1499938964844,255.8858795166016,254.9887084960937,264.7702941894531,255.94680786132807,290.4883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187041480094,8.051030953026839e-09,0.0010186961153522,-0.0201435759663581,0.0,0.0,0.0,-0.0088040642440319,60.0,-24.1351375579834,-0.0,-7.075456665006642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5766296386719,0.0,0.0,6.67655622237362e-05,291.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2981872558594,0.0,0.0,0.0001004385849228,291.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32293701171875,0.0,0.0,7.418410677928478e-05,290.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.22052001953125,0.0,0.0,0.00010043939983,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3244323730469,0.0,0.0,0.0004764314508065,291.09002685546875,294.1499938964844,255.86471557617188,254.9693145751953,264.6898193359375,255.93572998046875,290.4786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.770394994111031e-09,0.0010162964463233,-0.0194086041301488,0.0,0.0,0.0,-0.0086649414151906,60.0,-24.085344314575195,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5728454589844,0.0,0.0,6.661075894953683e-05,291.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28985595703125,0.0,0.0,0.0001002057178993,290.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207702636719,0.0,0.0,7.40121104172431e-05,290.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190246582031,0.0,0.0,0.0001002065182547,291.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3159484863281,0.0,0.0,0.0004753268731292,291.08905029296875,294.1499938964844,255.84165954589844,254.9482879638672,264.61004638671875,255.9233856201172,290.468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139475343748,7.494826981258031e-09,0.0010139399673789,-0.0186868738383054,0.0,0.0,0.0,-0.0085283303633332,60.0,-24.03684425354004,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653381347656,0.0,0.0,6.63229584461078e-05,291.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2733459472656,0.0,0.0,9.977276931749655e-05,290.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31640625,0.0,0.0,7.369232480414212e-05,290.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159423828125,0.0,0.0,9.97735551209189e-05,291.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.299072265625,0.0,0.0,0.0004732732486445,291.0870056152344,294.1499938964844,255.790267944336,254.9015350341797,264.4525146484375,255.89508056640625,290.44976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095657780766,6.982487921192161e-09,0.0010095587931573,-0.0173449516296386,0.0,0.0,0.0,-0.0082743410021066,60.0,-23.947717666625977,-0.0,-6.949086639451707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653381347656,0.0,0.0,6.63229584461078e-05,291.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2733459472656,0.0,0.0,9.977276931749655e-05,290.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31640625,0.0,0.0,7.369232480414212e-05,290.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159423828125,0.0,0.0,9.97735551209189e-05,291.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.299072265625,0.0,0.0,0.0004732732486445,291.0870056152344,294.1499938964844,255.790267944336,254.9015350341797,264.4525146484375,255.89508056640625,290.44976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095657780766,6.982487921192161e-09,0.0010095587931573,-0.0173449516296386,0.0,0.0,0.0,-0.0082743410021066,60.0,-23.947717666625977,-0.0,-6.949086639451707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.557861328125,0.0,0.0,6.60849764244631e-05,291.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2569885253906,0.0,0.0,9.941476309904829e-05,290.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3120422363281,0.0,0.0,7.342789467656985e-05,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128295898437,0.0,0.0,9.9415541626513e-05,291.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.28240966796875,0.0,0.0,0.0004715751274488,291.0848693847656,294.1499938964844,255.732421875,254.8490753173828,264.2973937988281,255.86209106445312,290.4306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059423511847,6.5588277031736206e-09,0.0010059358319267,-0.016235226765275,0.0,0.0,0.0,-0.0080643128603696,60.0,-23.876203536987305,-0.0,-6.899298199414261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.557861328125,0.0,0.0,6.60849764244631e-05,291.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2569885253906,0.0,0.0,9.941476309904829e-05,290.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3120422363281,0.0,0.0,7.342789467656985e-05,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128295898437,0.0,0.0,9.9415541626513e-05,291.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.28240966796875,0.0,0.0,0.0004715751274488,291.0848693847656,294.1499938964844,255.732421875,254.8490753173828,264.2973937988281,255.86209106445312,290.4306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059423511847,6.5588277031736206e-09,0.0010059358319267,-0.016235226765275,0.0,0.0,0.0,-0.0080643128603696,60.0,-23.876203536987305,-0.0,-6.899298199414261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5503845214844,0.0,0.0,6.591742567252368e-05,291.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.24078369140625,0.0,0.0,9.916271665133536e-05,290.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3076477050781,0.0,0.0,7.324172474909574e-05,290.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20965576171875,0.0,0.0,9.916348062688483e-05,291.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.265869140625,0.0,0.0,0.0004703796003013,291.0826416015625,294.1499938964844,255.6688232421875,254.79151916503903,264.1444702148437,255.82432556152344,290.41168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260538309987851e-09,0.0010033848229795,-0.0154538601636886,0.0,0.0,0.0,-0.007916435599327,60.0,-23.83010673522949,-0.0,-6.864350865498636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5503845214844,0.0,0.0,6.591742567252368e-05,291.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.24078369140625,0.0,0.0,9.916271665133536e-05,290.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3076477050781,0.0,0.0,7.324172474909574e-05,290.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20965576171875,0.0,0.0,9.916348062688483e-05,291.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.265869140625,0.0,0.0,0.0004703796003013,291.0826416015625,294.1499938964844,255.6688232421875,254.79151916503903,264.1444702148437,255.82432556152344,290.41168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260538309987851e-09,0.0010033848229795,-0.0154538601636886,0.0,0.0,0.0,-0.007916435599327,60.0,-23.83010673522949,-0.0,-6.864350865498636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429077148437,0.0,0.0,6.583378853974864e-05,291.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2247009277344,0.0,0.0,9.90369007922709e-05,290.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031921386719,0.0,0.0,7.314879621844739e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064514160156,0.0,0.0,9.903765749186276e-05,291.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2494812011719,0.0,0.0,0.0004697828844655,291.080322265625,294.1499938964844,255.60015869140625,254.7294921875,263.99334716796875,255.78143310546875,290.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111605888037275e-09,0.0010021108901128,-0.0150637226179242,0.0,0.0,0.0,-0.0078426022082567,60.0,-23.815338134765625,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
