time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504840,291.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429077148437,0.0,0.0,6.583378853974864e-05,291.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2247009277344,0.0,0.0,9.90369007922709e-05,290.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031921386719,0.0,0.0,7.314879621844739e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064514160156,0.0,0.0,9.903765749186276e-05,291.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2494812011719,0.0,0.0,0.0004697828844655,291.080322265625,294.1499938964844,255.60015869140625,254.7294921875,263.99334716796875,255.78143310546875,290.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111605888037275e-09,0.0010021108901128,-0.0150637226179242,0.0,0.0,0.0,-0.0078426022082567,60.0,-23.815338134765625,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5391845703125,0.0,0.0,6.582516652997583e-05,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2167053222656,0.0,0.0,9.902393503580242e-05,290.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.30096435546875,0.0,0.0,7.313921378226951e-05,290.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,9.902468445943668e-05,291.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2413330078125,0.0,0.0,0.0004697213880717,291.0791015625,294.1499938964844,255.5641632080078,254.69699096679688,263.9183654785156,255.75782775878903,290.3834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.820941925048828,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5354309082031,0.0,0.0,6.583845970453694e-05,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.208740234375,0.0,0.0,9.90439366432838e-05,290.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2987060546875,0.0,0.0,7.31539839762263e-05,290.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,9.904467879096046e-05,291.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23321533203125,0.0,0.0,0.0004698162956628,291.077880859375,294.1499938964844,255.52716064453125,254.66358947753903,263.84375,255.7326812744141,290.37408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119855733288659e-09,0.0010021810885518,-0.0150853348895907,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.83513259887696,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5279541015625,0.0,0.0,6.59268262097612e-05,291.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1928405761719,0.0,0.0,9.917687566485256e-05,290.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.294189453125,0.0,0.0,7.325216574827209e-05,290.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,9.91776105365716e-05,291.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.217041015625,0.0,0.0,0.0004704469756688,291.0753173828125,294.1499938964844,255.4505310058593,254.59445190429688,263.69537353515625,255.6773681640625,290.3554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277079744876346e-09,0.0010035251034423,-0.0154971918091177,0.0,0.0,0.0,-0.0079246303066611,60.0,-23.888391494750977,-0.0,-6.866286383910848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5279541015625,0.0,0.0,6.59268262097612e-05,291.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1928405761719,0.0,0.0,9.917687566485256e-05,290.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.294189453125,0.0,0.0,7.325216574827209e-05,290.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,9.91776105365716e-05,291.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.217041015625,0.0,0.0,0.0004704469756688,291.0753173828125,294.1499938964844,255.4505310058593,254.59445190429688,263.69537353515625,255.6773681640625,290.3554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277079744876346e-09,0.0010035251034423,-0.0154971918091177,0.0,0.0,0.0,-0.0079246303066611,60.0,-23.888391494750977,-0.0,-6.866286383910848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5204162597656,0.0,0.0,6.608643889194354e-05,291.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1770324707031,0.0,0.0,9.941699681803584e-05,290.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2895812988281,0.0,0.0,7.342951721511781e-05,290.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.941773168975487e-05,291.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2008972167969,0.0,0.0,0.0004715860995929,291.0726623535156,294.1499938964844,255.37095642089844,254.522689819336,263.5479431152344,255.6146850585937,290.3368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059602791443,6.561122756210125e-09,0.001005953643471,-0.0162412412464618,0.0,0.0,0.0,-0.0080654416233301,60.0,-23.972644805908203,-0.0,-6.899567495111114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5204162597656,0.0,0.0,6.608643889194354e-05,291.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1770324707031,0.0,0.0,9.941699681803584e-05,290.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2895812988281,0.0,0.0,7.342951721511781e-05,290.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.941773168975487e-05,291.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2008972167969,0.0,0.0,0.0004715860995929,291.0726623535156,294.1499938964844,255.37095642089844,254.522689819336,263.5479431152344,255.6146850585937,290.3368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059602791443,6.561122756210125e-09,0.001005953643471,-0.0162412412464618,0.0,0.0,0.0,-0.0080654416233301,60.0,-23.972644805908203,-0.0,-6.899567495111114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51287841796875,0.0,0.0,6.62891470710747e-05,291.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1612548828125,0.0,0.0,9.972193947760388e-05,290.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.284912109375,0.0,0.0,7.365473720710725e-05,290.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,9.972265979740769e-05,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1848449707031,0.0,0.0,0.0004730326472781,291.06988525390625,294.1499938964844,255.2891540527344,254.44891357421875,263.4013061523437,255.5443420410156,290.3184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921854200925281e-09,0.0010090381838381,-0.0171861350536346,0.0,0.0,0.0,-0.00824427139014,60.0,-24.08066177368164,-0.0,-6.941950658756468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51287841796875,0.0,0.0,6.62891470710747e-05,291.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1612548828125,0.0,0.0,9.972193947760388e-05,290.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.284912109375,0.0,0.0,7.365473720710725e-05,290.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,9.972265979740769e-05,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1848449707031,0.0,0.0,0.0004730326472781,291.06988525390625,294.1499938964844,255.2891540527344,254.44891357421875,263.4013061523437,255.5443420410156,290.3184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921854200925281e-09,0.0010090381838381,-0.0171861350536346,0.0,0.0,0.0,-0.00824427139014,60.0,-24.08066177368164,-0.0,-6.941950658756468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5052795410156,0.0,0.0,6.648971611866727e-05,291.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1455078125,0.0,0.0,0.0001000236807158,290.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801818847656,0.0,0.0,7.387759978882968e-05,290.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,0.0001000243937596,291.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1687927246094,0.0,0.0,0.0004744640027638,291.0669860839844,294.1499938964844,255.20584106445312,254.373764038086,263.25537109375,255.4672393798828,290.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120978113263,7.278797120591207e-09,0.0010120904771611,-0.0181210618466138,0.0,0.0,0.0,-0.0084212236106395,60.0,-24.19788360595703,-0.0,-6.984015499256202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5052795410156,0.0,0.0,6.648971611866727e-05,291.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1455078125,0.0,0.0,0.0001000236807158,290.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801818847656,0.0,0.0,7.387759978882968e-05,290.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,0.0001000243937596,291.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1687927246094,0.0,0.0,0.0004744640027638,291.0669860839844,294.1499938964844,255.20584106445312,254.373764038086,263.25537109375,255.4672393798828,290.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120978113263,7.278797120591207e-09,0.0010120904771611,-0.0181210618466138,0.0,0.0,0.0,-0.0084212236106395,60.0,-24.19788360595703,-0.0,-6.984015499256202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.50146484375,0.0,0.0,6.658075290033594e-05,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1376647949219,0.0,0.0,0.00010016062879,290.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777709960937,0.0,0.0,7.397874287562445e-05,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,0.0001001613345579,291.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1607971191406,0.0,0.0,0.0004751136584673,291.06549072265625,294.1499938964844,255.163818359375,254.3358764648437,263.1827087402344,255.4264678955078,290.2909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134832700714,7.440799087987671e-09,0.0010134759359061,-0.0185453705489635,0.0,0.0,0.0,-0.0085015352815389,60.0,-24.255556106567383,-0.0,-7.00314899404475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4976501464844,0.0,0.0,6.66638879920356e-05,291.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1298217773437,0.0,0.0,0.0001002856952254,290.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2753601074219,0.0,0.0,7.407111843349412e-05,290.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,0.0001002864082693,291.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1528015136719,0.0,0.0,0.0004757069691549,291.06396484375,294.1499938964844,255.1217041015625,254.29786682128903,263.11016845703125,255.3847198486328,290.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328640699386,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.311426162719727,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4899597167969,0.0,0.0,6.680144724668935e-05,291.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1141662597656,0.0,0.0,0.0001004926452878,290.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2705078125,0.0,0.0,7.422396447509527e-05,290.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,0.0001004933437798,291.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1368408203125,0.0,0.0,0.0004766886704601,291.06085205078125,294.1499938964844,255.0374450683593,254.22183227539065,262.9656982421875,255.2990264892578,290.2635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168422013521,7.83353826250277e-09,0.0010168344015255,-0.0195739790797233,0.0,0.0,0.0,-0.0086962347850203,60.0,-24.414766311645508,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4899597167969,0.0,0.0,6.680144724668935e-05,291.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1141662597656,0.0,0.0,0.0001004926452878,290.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2705078125,0.0,0.0,7.422396447509527e-05,290.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,0.0001004933437798,291.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1368408203125,0.0,0.0,0.0004766886704601,291.06085205078125,294.1499938964844,255.0374450683593,254.22183227539065,262.9656982421875,255.2990264892578,290.2635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168422013521,7.83353826250277e-09,0.0010168344015255,-0.0195739790797233,0.0,0.0,0.0,-0.0086962347850203,60.0,-24.414766311645508,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48223876953125,0.0,0.0,6.689882138743997e-05,291.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0985412597656,0.0,0.0,0.0001006391248665,290.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655639648437,0.0,0.0,7.433215068886057e-05,290.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,0.0001006398160825,291.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1209716796875,0.0,0.0,0.0004773835826199,291.0575866699219,294.1499938964844,254.95379638671875,254.1463165283203,262.82208251953125,255.21170043945312,290.2454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006786345049477e-09,0.0010183160193264,-0.0200277063995599,0.0,0.0,0.0,-0.0087821222841739,60.0,-24.50417900085449,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48223876953125,0.0,0.0,6.689882138743997e-05,291.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0985412597656,0.0,0.0,0.0001006391248665,290.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655639648437,0.0,0.0,7.433215068886057e-05,290.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,0.0001006398160825,291.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1209716796875,0.0,0.0,0.0004773835826199,291.0575866699219,294.1499938964844,254.95379638671875,254.1463165283203,262.82208251953125,255.21170043945312,290.2454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006786345049477e-09,0.0010183160193264,-0.0200277063995599,0.0,0.0,0.0,-0.0087821222841739,60.0,-24.50417900085449,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745178222656,0.0,0.0,6.695494812447578e-05,291.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0830078125,0.0,0.0,0.0001007235696306,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.26055908203125,0.0,0.0,7.439452019752935e-05,290.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,0.0001007242608466,291.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1051330566406,0.0,0.0,0.00047778422595,291.0542297363281,294.1499938964844,254.8714294433593,254.0719146728516,262.67938232421875,255.124267578125,290.22735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106640692062683e-09,0.0010191700421273,-0.0202892143279314,0.0,0.0,0.0,-0.0088316248729825,60.0,-24.578256607055664,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745178222656,0.0,0.0,6.695494812447578e-05,291.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0830078125,0.0,0.0,0.0001007235696306,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.26055908203125,0.0,0.0,7.439452019752935e-05,290.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,0.0001007242608466,291.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1051330566406,0.0,0.0,0.00047778422595,291.0542297363281,294.1499938964844,254.8714294433593,254.0719146728516,262.67938232421875,255.124267578125,290.22735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106640692062683e-09,0.0010191700421273,-0.0202892143279314,0.0,0.0,0.0,-0.0088316248729825,60.0,-24.578256607055664,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4667358398437,0.0,0.0,6.697026401525363e-05,291.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0675354003906,0.0,0.0,0.0001007466125884,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554931640625,0.0,0.0,7.44115313864313e-05,290.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,0.0001007472892524,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0893859863281,0.0,0.0,0.0004778935981448,291.0507202148437,294.1499938964844,254.7910919189453,253.99929809570312,262.5377197265625,255.0380249023437,290.2093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604381531476,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.636260986328125,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4667358398437,0.0,0.0,6.697026401525363e-05,291.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0675354003906,0.0,0.0,0.0001007466125884,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554931640625,0.0,0.0,7.44115313864313e-05,290.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,0.0001007472892524,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0893859863281,0.0,0.0,0.0004778935981448,291.0507202148437,294.1499938964844,254.7910919189453,253.99929809570312,262.5377197265625,255.0380249023437,290.2093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604381531476,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.636260986328125,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4628295898437,0.0,0.0,6.696314812870696e-05,291.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.059814453125,0.0,0.0,0.0001007359096547,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2529602050781,0.0,0.0,7.440362242050469e-05,290.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,0.0001007365790428,291.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0815124511719,0.0,0.0,0.0004778428410645,291.0489501953125,294.1499938964844,254.7518768310547,253.9638519287109,262.46734619140625,254.99571228027344,290.2003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121138428407448e-09,0.0010192942572757,-0.0203271806240081,0.0,0.0,0.0,-0.0088388128206133,60.0,-24.65898704528809,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4589538574219,0.0,0.0,6.694669718854129e-05,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0521240234375,0.0,0.0,0.0001007111641229,290.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2503967285156,0.0,0.0,7.438534521497786e-05,290.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,0.000100711833511,291.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0736999511719,0.0,0.0,0.0004777254944201,291.047119140625,294.1499938964844,254.71343994140625,253.92909240722656,262.3972473144531,254.9540863037109,290.1913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091828540557344e-09,0.0010190437315031,-0.0202504210174083,0.0,0.0,0.0,-0.0088242832571268,60.0,-24.677770614624023,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4511108398437,0.0,0.0,6.688800931442529e-05,291.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03680419921875,0.0,0.0,0.0001006228849291,290.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452087402344,0.0,0.0,7.432013080688193e-05,290.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,0.0001006235397653,291.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.05810546875,0.0,0.0,0.0004773068067152,291.0434265136719,294.1499938964844,254.63922119140625,253.86192321777344,262.258056640625,254.873275756836,290.1733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101815816015,7.987313033197552e-09,0.0010181501274928,-0.0199767053127288,0.0,0.0,0.0,-0.0087724719196558,60.0,-24.70368385314941,-0.0,-7.067889384870797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4511108398437,0.0,0.0,6.688800931442529e-05,291.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03680419921875,0.0,0.0,0.0001006228849291,290.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452087402344,0.0,0.0,7.432013080688193e-05,290.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,0.0001006235397653,291.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.05810546875,0.0,0.0,0.0004773068067152,291.0434265136719,294.1499938964844,254.63922119140625,253.86192321777344,262.258056640625,254.873275756836,290.1733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101815816015,7.987313033197552e-09,0.0010181501274928,-0.0199767053127288,0.0,0.0,0.0,-0.0087724719196558,60.0,-24.70368385314941,-0.0,-7.067889384870797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432678222656,0.0,0.0,6.679970101686195e-05,291.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02154541015625,0.0,0.0,0.000100490047771,290.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2399597167969,0.0,0.0,7.422201451845467e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,0.0001004906953312,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0425720214844,0.0,0.0,0.0004766767378896,291.0395812988281,294.1499938964844,254.56912231445312,253.7984313964844,262.1201171875,254.79600524902344,290.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.7153377532959,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432678222656,0.0,0.0,6.679970101686195e-05,291.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02154541015625,0.0,0.0,0.000100490047771,290.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2399597167969,0.0,0.0,7.422201451845467e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,0.0001004906953312,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0425720214844,0.0,0.0,0.0004766767378896,291.0395812988281,294.1499938964844,254.56912231445312,253.7984313964844,262.1201171875,254.79600524902344,290.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.7153377532959,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4354248046875,0.0,0.0,6.668861897196621e-05,291.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0063781738281,0.0,0.0,0.0001003229408524,290.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23468017578125,0.0,0.0,7.409858517348766e-05,290.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,0.0001003235811367,291.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.02716064453125,0.0,0.0,0.0004758841241709,291.0356750488281,294.1499938964844,254.5038452148437,253.73928833007807,261.983642578125,254.7230529785156,290.13751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469305962324,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.713699340820312,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4354248046875,0.0,0.0,6.668861897196621e-05,291.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0063781738281,0.0,0.0,0.0001003229408524,290.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23468017578125,0.0,0.0,7.409858517348766e-05,290.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,0.0001003235811367,291.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.02716064453125,0.0,0.0,0.0004758841241709,291.0356750488281,294.1499938964844,254.5038452148437,253.73928833007807,261.983642578125,254.7230529785156,290.13751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469305962324,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.713699340820312,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.42755126953125,0.0,0.0,6.656225014012307e-05,291.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9913330078125,0.0,0.0,0.0001001328419079,290.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2293395996094,0.0,0.0,7.395817374344915e-05,290.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0001001334749162,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0118103027344,0.0,0.0,0.0004749824583996,291.0316162109375,294.1499938964844,254.4441070556641,253.6851043701172,261.8487548828125,254.6549224853516,290.1196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.70112609863281,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.42755126953125,0.0,0.0,6.656225014012307e-05,291.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9913330078125,0.0,0.0,0.0001001328419079,290.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2293395996094,0.0,0.0,7.395817374344915e-05,290.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0001001334749162,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0118103027344,0.0,0.0,0.0004749824583996,291.0316162109375,294.1499938964844,254.4441070556641,253.6851043701172,261.8487548828125,254.6549224853516,290.1196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.70112609863281,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4236145019531,0.0,0.0,6.649561692029238e-05,291.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9838256835937,0.0,0.0,0.0001000326010398,290.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266540527344,0.0,0.0,7.388413359876722e-05,290.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.0001000332267722,291.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0041809082031,0.0,0.0,0.0004745069891214,291.0295715332031,294.1499938964844,254.41651916503903,253.6600799560547,261.7820129394531,254.62290954589844,290.1107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.288689207740617e-09,0.0010121765080839,-0.0181469675153493,0.0,0.0,0.0,-0.0084261344745755,60.0,-24.691274642944336,-0.0,-6.985182920971057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.419677734375,0.0,0.0,6.642797234235331e-05,291.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9763488769531,0.0,0.0,9.993084677262232e-05,290.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22393798828125,0.0,0.0,7.38089729566127e-05,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,9.993147250497714e-05,291.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.99658203125,0.0,0.0,0.0004740243603009,291.0274658203125,294.1499938964844,254.39059448242188,253.63653564453125,261.7156982421875,254.5922393798828,290.1017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.168267313062415e-09,0.0010111468145623,-0.0178315583616495,0.0,0.0,0.0,-0.0083664366975426,60.0,-24.679651260375977,-0.0,-6.970976329512268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4117431640625,0.0,0.0,6.629265408264473e-05,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9614562988281,0.0,0.0,9.972728730645032e-05,290.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184753417969,0.0,0.0,7.365862256847322e-05,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,9.97278984868899e-05,291.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9814453125,0.0,0.0,0.0004730588116217,291.0232238769531,294.1499938964844,254.3440399169922,253.5942230224609,261.5843811035156,254.5348052978516,290.0839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358242592163e-09,0.0010090868454426,-0.0172005500644445,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.652223587036133,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4117431640625,0.0,0.0,6.629265408264473e-05,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9614562988281,0.0,0.0,9.972728730645032e-05,290.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184753417969,0.0,0.0,7.365862256847322e-05,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,9.97278984868899e-05,291.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9814453125,0.0,0.0,0.0004730588116217,291.0232238769531,294.1499938964844,254.3440399169922,253.5942230224609,261.5843811035156,254.5348052978516,290.0839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358242592163e-09,0.0010090868454426,-0.0172005500644445,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.652223587036133,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4038391113281,0.0,0.0,6.616194878006354e-05,291.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9466552734375,0.0,0.0,9.95306618278846e-05,290.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129821777344,0.0,0.0,7.35133871785365e-05,290.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,9.95312657323666e-05,291.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9664001464844,0.0,0.0,0.0004721261793747,291.01885986328125,294.1499938964844,254.3051300048828,253.55880737304688,261.4548645019531,254.48287963867188,290.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.694663934325717e-09,0.0010070969583466,-0.0165910404175519,0.0,0.0,0.0,-0.0081316512078046,60.0,-24.620248794555664,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4038391113281,0.0,0.0,6.616194878006354e-05,291.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9466552734375,0.0,0.0,9.95306618278846e-05,290.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129821777344,0.0,0.0,7.35133871785365e-05,290.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,9.95312657323666e-05,291.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9664001464844,0.0,0.0,0.0004721261793747,291.01885986328125,294.1499938964844,254.3051300048828,253.55880737304688,261.4548645019531,254.48287963867188,290.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.694663934325717e-09,0.0010070969583466,-0.0165910404175519,0.0,0.0,0.0,-0.0081316512078046,60.0,-24.620248794555664,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3959045410156,0.0,0.0,6.604060035897419e-05,291.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9319152832031,0.0,0.0,9.934812260325998e-05,290.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074279785156,0.0,0.0,7.337856368394569e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,9.934871923178434e-05,291.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.951416015625,0.0,0.0,0.0004712603404186,291.014404296875,294.1499938964844,254.27456665039065,253.53094482421875,261.32733154296875,254.43687438964844,290.0482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478629632766797e-09,0.0010052496800199,-0.0160251520574092,0.0,0.0,0.0,-0.0080245528370141,60.0,-24.585189819335938,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3959045410156,0.0,0.0,6.604060035897419e-05,291.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9319152832031,0.0,0.0,9.934812260325998e-05,290.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074279785156,0.0,0.0,7.337856368394569e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,9.934871923178434e-05,291.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.951416015625,0.0,0.0,0.0004712603404186,291.014404296875,294.1499938964844,254.27456665039065,253.53094482421875,261.32733154296875,254.43687438964844,290.0482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478629632766797e-09,0.0010052496800199,-0.0160251520574092,0.0,0.0,0.0,-0.0080245528370141,60.0,-24.585189819335938,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
