time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507180,291.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.387939453125,0.0,0.0,6.593213765881956e-05,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9172668457031,0.0,0.0,9.918495925376192e-05,290.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,7.325804472202435e-05,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,9.918554860632868e-05,291.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9365234375,0.0,0.0,0.0004704864404629,291.00982666015625,294.1499938964844,254.2530670166016,253.51126098632807,261.2018737792969,254.39703369140625,290.0304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285525877558484e-09,0.0010035983286798,-0.0155193163082003,0.0,0.0,0.0,-0.007928823120892,60.0,-24.54820442199707,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.387939453125,0.0,0.0,6.593213765881956e-05,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9172668457031,0.0,0.0,9.918495925376192e-05,290.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,7.325804472202435e-05,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,9.918554860632868e-05,291.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9365234375,0.0,0.0,0.0004704864404629,291.00982666015625,294.1499938964844,254.2530670166016,253.51126098632807,261.2018737792969,254.39703369140625,290.0304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285525877558484e-09,0.0010035983286798,-0.0155193163082003,0.0,0.0,0.0,-0.007928823120892,60.0,-24.54820442199707,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3839416503906,0.0,0.0,6.588392716366798e-05,291.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90997314453125,0.0,0.0,9.911243250826374e-05,290.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,7.320447184611112e-05,290.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,9.911301458487289e-05,291.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9291076660156,0.0,0.0,0.0004701424331869,291.00750732421875,294.1499938964844,254.2459411621093,253.5046844482422,261.1399841308594,254.3796844482422,290.0216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028705000877,6.199683433294467e-09,0.0010028642136603,-0.0152944484725594,0.0,0.0,0.0,-0.0078862672671675,60.0,-24.52919578552246,-0.0,-6.857231937829057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.37994384765625,0.0,0.0,6.583910726476461e-05,291.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9027099609375,0.0,0.0,9.904501348501071e-05,290.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,7.315467519219965e-05,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,9.904559556161983e-05,291.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9217224121094,0.0,0.0,0.0004698226402979,291.0051574707031,294.1499938964844,254.2413482666016,253.5003967285156,261.0785522460937,254.3637084960937,290.0126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021879570558,6.119890372247028e-09,0.0010021819034591,-0.0150854242965579,0.0,0.0,0.0,-0.0078467093408107,60.0,-24.50998306274414,-0.0,-6.847903222251261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3719177246094,0.0,0.0,6.576305895578116e-05,291.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.88818359375,0.0,0.0,9.893061360344292e-05,290.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,7.307017222046852e-05,290.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,9.89311811281368e-05,291.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9069519042969,0.0,0.0,0.0004692800284828,291.0003967285156,294.1499938964844,254.2400817871093,253.4990081787109,260.9574890136719,254.33718872070312,289.9949035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984482687182435e-09,0.0010010239202529,-0.0147307096049189,0.0,0.0,0.0,-0.0077795819379389,60.0,-24.47086906433105,-0.0,-6.832086540953243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3719177246094,0.0,0.0,6.576305895578116e-05,291.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.88818359375,0.0,0.0,9.893061360344292e-05,290.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,7.307017222046852e-05,290.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,9.89311811281368e-05,291.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9069519042969,0.0,0.0,0.0004692800284828,291.0003967285156,294.1499938964844,254.2400817871093,253.4990081787109,260.9574890136719,254.33718872070312,289.9949035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984482687182435e-09,0.0010010239202529,-0.0147307096049189,0.0,0.0,0.0,-0.0077795819379389,60.0,-24.47086906433105,-0.0,-6.832086540953243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3638916015625,0.0,0.0,6.57048512948677e-05,291.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8737487792969,0.0,0.0,9.884305472951382e-05,290.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,7.300549623323604e-05,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,9.884361497825012e-05,291.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.89227294921875,0.0,0.0,0.0004688647459261,290.9955139160156,294.1499938964844,254.25,253.5077209472656,260.8388366699219,254.3180389404297,289.9771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001434711739,5.88083315378185e-09,0.0010001375339925,-0.0144591853022575,0.0,0.0,0.0,-0.0077281980775296,60.0,-24.43084144592285,-0.0,-6.819992393047869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3638916015625,0.0,0.0,6.57048512948677e-05,291.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8737487792969,0.0,0.0,9.884305472951382e-05,290.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,7.300549623323604e-05,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,9.884361497825012e-05,291.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.89227294921875,0.0,0.0,0.0004688647459261,290.9955139160156,294.1499938964844,254.25,253.5077209472656,260.8388366699219,254.3180389404297,289.9771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001434711739,5.88083315378185e-09,0.0010001375339925,-0.0144591853022575,0.0,0.0,0.0,-0.0077281980775296,60.0,-24.43084144592285,-0.0,-6.819992393047869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3558044433594,0.0,0.0,6.567399395862594e-05,291.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8593139648437,0.0,0.0,9.879663411993532e-05,290.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,7.297121192095801e-05,290.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,9.879719436867164e-05,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.87762451171875,0.0,0.0,0.0004686446336563,290.9905090332031,294.1499938964844,254.26608276367188,253.5219573974609,260.7225341796875,254.3059234619141,289.9593811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996731532737,5.825862903208191e-09,0.0009996673325076,-0.0143151823431253,0.0,0.0,0.0,-0.0077009461820125,60.0,-24.393047332763672,-0.0,-6.813582587028577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3558044433594,0.0,0.0,6.567399395862594e-05,291.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8593139648437,0.0,0.0,9.879663411993532e-05,290.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,7.297121192095801e-05,290.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,9.879719436867164e-05,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.87762451171875,0.0,0.0,0.0004686446336563,290.9905090332031,294.1499938964844,254.26608276367188,253.5219573974609,260.7225341796875,254.3059234619141,289.9593811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996731532737,5.825862903208191e-09,0.0009996673325076,-0.0143151823431253,0.0,0.0,0.0,-0.0077009461820125,60.0,-24.393047332763672,-0.0,-6.813582587028577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3476867675781,0.0,0.0,6.567773380083963e-05,291.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.844970703125,0.0,0.0,9.88022584351711e-05,290.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,7.29753592167981e-05,290.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,9.880281140794978e-05,291.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.863037109375,0.0,0.0,0.0004686713509727,290.98541259765625,294.1499938964844,254.28282165527344,253.5367431640625,260.60858154296875,254.2997894287109,289.941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246606566945e-09,0.0009997236775234,-0.0143324797973036,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.36459350585937,-0.0,-6.814352104811405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3476867675781,0.0,0.0,6.567773380083963e-05,291.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.844970703125,0.0,0.0,9.88022584351711e-05,290.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,7.29753592167981e-05,290.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,9.880281140794978e-05,291.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.863037109375,0.0,0.0,0.0004686713509727,290.98541259765625,294.1499938964844,254.28282165527344,253.5367431640625,260.60858154296875,254.2997894287109,289.941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246606566945e-09,0.0009997236775234,-0.0143324797973036,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.36459350585937,-0.0,-6.814352104811405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3436279296875,0.0,0.0,6.56918782624416e-05,291.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8377990722656,0.0,0.0,9.88235478871502e-05,290.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,7.299107528524473e-05,290.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,9.882409358397126e-05,291.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.85577392578125,0.0,0.0,0.0004687723412644,290.9828186035156,294.1499938964844,254.2914276123047,253.54432678222656,260.552490234375,254.2986755371093,289.93280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857622831229037e-09,0.0009999386966228,-0.0143983820453286,0.0,0.0,0.0,-0.0077166897244751,60.0,-24.35480690002441,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33953857421875,0.0,0.0,6.57124983263202e-05,291.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83062744140625,0.0,0.0,9.885456529445946e-05,290.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668701171875,0.0,0.0,7.30139872757718e-05,290.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,9.885511099128053e-05,291.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8484802246094,0.0,0.0,0.000468919519335,290.9801940917969,294.1499938964844,254.30018615722656,253.55203247070312,260.4969787597656,254.2985992431641,289.9239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002581402659,5.894299270892134e-09,0.0010002523194998,-0.0144944619387388,0.0,0.0,0.0,-0.007734871469438,60.0,-24.34754180908203,-0.0,-6.821563403036637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3313293457031,0.0,0.0,6.57744676573202e-05,291.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8163452148437,0.0,0.0,9.89477994153276e-05,290.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,7.308284693863243e-05,290.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,9.894833783619106e-05,291.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8339538574219,0.0,0.0,0.0004693618102464,290.9748840332031,294.1499938964844,254.318115234375,253.5677795410156,260.387451171875,254.3012084960937,289.9061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004559072181337e-09,0.001001195050776,-0.0147833032533526,0.0,0.0,0.0,-0.0077895312570035,60.0,-24.34039878845215,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3313293457031,0.0,0.0,6.57744676573202e-05,291.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8163452148437,0.0,0.0,9.89477994153276e-05,290.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,7.308284693863243e-05,290.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,9.894833783619106e-05,291.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8339538574219,0.0,0.0,0.0004693618102464,290.9748840332031,294.1499938964844,254.318115234375,253.5677795410156,260.387451171875,254.3012084960937,289.9061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004559072181337e-09,0.001001195050776,-0.0147833032533526,0.0,0.0,0.0,-0.0077895312570035,60.0,-24.34039878845215,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3230895996094,0.0,0.0,6.586076779058203e-05,291.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8020324707031,0.0,0.0,9.907762432703748e-05,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,7.317872950807214e-05,290.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,9.907815547194332e-05,291.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8194580078125,0.0,0.0,0.0004699776764027,290.9694519042969,294.1499938964844,254.33657836914065,253.5839385986328,260.2801208496094,254.3073272705078,289.88848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158111354181983e-09,0.0010025079827755,-0.015185547992587,0.0,0.0,0.0,-0.007865653373301,60.0,-24.34280014038086,-0.0,-6.852371114973721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3230895996094,0.0,0.0,6.586076779058203e-05,291.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8020324707031,0.0,0.0,9.907762432703748e-05,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,7.317872950807214e-05,290.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,9.907815547194332e-05,291.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8194580078125,0.0,0.0,0.0004699776764027,290.9694519042969,294.1499938964844,254.33657836914065,253.5839385986328,260.2801208496094,254.3073272705078,289.88848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158111354181983e-09,0.0010025079827755,-0.015185547992587,0.0,0.0,0.0,-0.007865653373301,60.0,-24.34280014038086,-0.0,-6.852371114973721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3147888183594,0.0,0.0,6.596773891942576e-05,291.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.78778076171875,0.0,0.0,9.9238553957548e-05,290.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,7.329758955165744e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08135986328125,0.0,0.0,9.92390778264962e-05,291.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8049621582031,0.0,0.0,0.0004707410989794,290.9638977050781,294.1499938964844,254.35552978515625,253.6004943847656,260.1748352050781,254.3164520263672,289.8708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.348467973538163e-09,0.00100413558539,-0.0156841948628425,0.0,0.0,0.0,-0.007960021495819,60.0,-24.353120803833008,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3147888183594,0.0,0.0,6.596773891942576e-05,291.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.78778076171875,0.0,0.0,9.9238553957548e-05,290.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,7.329758955165744e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08135986328125,0.0,0.0,9.92390778264962e-05,291.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8049621582031,0.0,0.0,0.0004707410989794,290.9638977050781,294.1499938964844,254.35552978515625,253.6004943847656,260.1748352050781,254.3164520263672,289.8708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.348467973538163e-09,0.00100413558539,-0.0156841948628425,0.0,0.0,0.0,-0.007960021495819,60.0,-24.353120803833008,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3064270019531,0.0,0.0,6.609156844206154e-05,291.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77349853515625,0.0,0.0,9.942483302438632e-05,290.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,7.343517063418403e-05,290.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758972167969,0.0,0.0,9.942534961737692e-05,291.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7904968261719,0.0,0.0,0.0004716247785836,290.9582214355469,294.1499938964844,254.3749389648437,253.61740112304688,260.07159423828125,254.32818603515625,289.8531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568821042662876e-09,0.0010060197673738,-0.0162614062428474,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.370040893554688,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3064270019531,0.0,0.0,6.609156844206154e-05,291.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77349853515625,0.0,0.0,9.942483302438632e-05,290.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,7.343517063418403e-05,290.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758972167969,0.0,0.0,9.942534961737692e-05,291.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7904968261719,0.0,0.0,0.0004716247785836,290.9582214355469,294.1499938964844,254.3749389648437,253.61740112304688,260.07159423828125,254.32818603515625,289.8531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568821042662876e-09,0.0010060197673738,-0.0162614062428474,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.370040893554688,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3022155761719,0.0,0.0,6.615867459913716e-05,291.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.766357421875,0.0,0.0,9.952579421224073e-05,290.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,7.350973464781418e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,9.952631080523132e-05,291.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78326416015625,0.0,0.0,0.0004721037112176,290.9553527832031,294.1499938964844,254.38479614257807,253.6259765625,260.020751953125,254.33499145507807,289.84429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.688247289332594e-09,0.0010070409625768,-0.0165742337703704,0.0,0.0,0.0,-0.0081284642219543,60.0,-24.380615234375,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2980041503906,0.0,0.0,6.622801447520033e-05,291.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7592468261719,0.0,0.0,9.963010234059766e-05,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,7.358677976299077e-05,290.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,9.963061165763064e-05,291.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7760009765625,0.0,0.0,0.000472598534543,290.9524230957031,294.1499938964844,254.39474487304688,253.6346130371093,259.9703674316406,254.34228515625,289.83544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811638364467853e-09,0.0010080960346385,-0.0168974418193101,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.39218521118164,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2895202636719,0.0,0.0,6.637207116000354e-05,291.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7449645996094,0.0,0.0,9.984681673813613e-05,290.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,7.37468435545452e-05,290.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,9.98473260551691e-05,291.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.76153564453125,0.0,0.0,0.0004736265982501,290.946533203125,294.1499938964844,254.41493225097656,253.6521148681641,259.8710021972656,254.3582458496093,289.8178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068004403976147e-09,0.0010102882515639,-0.0175689458847045,0.0,0.0,0.0,-0.0083167254924774,60.0,-24.417612075805664,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2895202636719,0.0,0.0,6.637207116000354e-05,291.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7449645996094,0.0,0.0,9.984681673813613e-05,290.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,7.37468435545452e-05,290.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,9.98473260551691e-05,291.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.76153564453125,0.0,0.0,0.0004736265982501,290.946533203125,294.1499938964844,254.41493225097656,253.6521148681641,259.8710021972656,254.3582458496093,289.8178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068004403976147e-09,0.0010102882515639,-0.0175689458847045,0.0,0.0,0.0,-0.0083167254924774,60.0,-24.417612075805664,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2809753417969,0.0,0.0,6.651836883975193e-05,291.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.730712890625,0.0,0.0,0.000100066899904,290.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,7.390938844764605e-05,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590209960937,0.0,0.0,0.000100067409221,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7470703125,0.0,0.0,0.0004746706108562,290.94049072265625,294.1499938964844,254.43544006347656,253.6698303222656,259.7735595703125,254.3759307861328,289.8001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328353923696795e-09,0.0010125144617632,-0.0182508584111928,0.0,0.0,0.0,-0.0084457919001579,60.0,-24.44473648071289,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2809753417969,0.0,0.0,6.651836883975193e-05,291.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.730712890625,0.0,0.0,0.000100066899904,290.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,7.390938844764605e-05,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590209960937,0.0,0.0,0.000100067409221,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7470703125,0.0,0.0,0.0004746706108562,290.94049072265625,294.1499938964844,254.43544006347656,253.6698303222656,259.7735595703125,254.3759307861328,289.8001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328353923696795e-09,0.0010125144617632,-0.0182508584111928,0.0,0.0,0.0,-0.0084457919001579,60.0,-24.44473648071289,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723388671875,0.0,0.0,6.666093395324424e-05,291.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7164306640625,0.0,0.0,0.0001002813733066,290.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,7.406779332086444e-05,290.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,0.0001002818753477,291.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7325744628906,0.0,0.0,0.0004756880225613,290.934326171875,294.1499938964844,254.4562225341797,253.6877593994141,259.67803955078125,254.39498901367188,289.7825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582065641997815e-09,0.0010146839777007,-0.0189153645187616,0.0,0.0,0.0,-0.0085715679451823,60.0,-24.47139549255371,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723388671875,0.0,0.0,6.666093395324424e-05,291.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7164306640625,0.0,0.0,0.0001002813733066,290.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,7.406779332086444e-05,290.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,0.0001002818753477,291.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7325744628906,0.0,0.0,0.0004756880225613,290.934326171875,294.1499938964844,254.4562225341797,253.6877593994141,259.67803955078125,254.39498901367188,289.7825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582065641997815e-09,0.0010146839777007,-0.0189153645187616,0.0,0.0,0.0,-0.0085715679451823,60.0,-24.47139549255371,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.263671875,0.0,0.0,6.67932108626701e-05,291.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7021484375,0.0,0.0,0.0001004803707473,290.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095275878906,0.0,0.0,7.421476766467094e-05,290.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473022460937,0.0,0.0,0.0001004808582365,291.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7181091308594,0.0,0.0,0.0004766319761984,290.9280700683594,294.1499938964844,254.47726440429688,253.7058563232422,259.5844421386719,254.41514587402344,289.7648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.495281219482425,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.263671875,0.0,0.0,6.67932108626701e-05,291.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7021484375,0.0,0.0,0.0001004803707473,290.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095275878906,0.0,0.0,7.421476766467094e-05,290.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473022460937,0.0,0.0,0.0001004808582365,291.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7181091308594,0.0,0.0,0.0004766319761984,290.9280700683594,294.1499938964844,254.47726440429688,253.7058563232422,259.5844421386719,254.41514587402344,289.7648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.495281219482425,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2593078613281,0.0,0.0,6.685324478894472e-05,291.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69500732421875,0.0,0.0,0.0001005706944852,290.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,7.428148092003539e-05,290.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443115234375,0.0,0.0,0.0001005711819743,291.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7108459472656,0.0,0.0,0.0004770604718942,290.92486572265625,294.1499938964844,254.48785400390625,253.71495056152344,259.5383605957031,254.4255523681641,289.7560729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924306544282445e-09,0.0010176105424761,-0.0198116954416036,0.0,0.0,0.0,-0.0087412325665354,60.0,-24.5053939819336,-0.0,-7.060410212034185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.25494384765625,0.0,0.0,6.690846930723637e-05,291.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6878662109375,0.0,0.0,0.0001006537640932,290.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,7.434283179463819e-05,290.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412902832031,0.0,0.0,0.0001006542515824,291.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.70361328125,0.0,0.0,0.0004774545377586,290.9216613769531,294.1499938964844,254.4984893798828,253.7240753173828,259.49273681640625,254.4361267089844,289.74725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690384954214,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.514047622680664,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.24615478515625,0.0,0.0,6.699965160805732e-05,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6736145019531,0.0,0.0,0.0001007909377221,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,7.444414950441569e-05,290.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,0.0001007914179353,291.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68914794921875,0.0,0.0,0.0004781052703037,290.9151611328125,294.1499938964844,254.51988220214844,253.74237060546875,259.4028625488281,254.4576110839844,289.7296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827926527305e-09,0.0010198384989053,-0.0204939730465412,0.0,0.0,0.0,-0.0088703846558928,60.0,-24.52537727355957,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.24615478515625,0.0,0.0,6.699965160805732e-05,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6736145019531,0.0,0.0,0.0001007909377221,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,7.444414950441569e-05,290.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,0.0001007914179353,291.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68914794921875,0.0,0.0,0.0004781052703037,290.9151611328125,294.1499938964844,254.51988220214844,253.74237060546875,259.4028625488281,254.4576110839844,289.7296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827926527305e-09,0.0010198384989053,-0.0204939730465412,0.0,0.0,0.0,-0.0088703846558928,60.0,-24.52537727355957,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2373046875,0.0,0.0,6.705998384859413e-05,291.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6593322753906,0.0,0.0,0.0001008817052934,290.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,7.451118290191516e-05,290.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290222167969,0.0,0.0,0.0001008821782306,291.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6746826171875,0.0,0.0,0.0004785358614753,290.90850830078125,294.1499938964844,254.54139709472656,253.7607269287109,259.3149108886719,254.4794158935547,289.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292174058510682e-09,0.0010207565501332,-0.0207750927656888,0.0,0.0,0.0,-0.0089236013591289,60.0,-24.52649307250977,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2373046875,0.0,0.0,6.705998384859413e-05,291.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6593322753906,0.0,0.0,0.0001008817052934,290.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,7.451118290191516e-05,290.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290222167969,0.0,0.0,0.0001008821782306,291.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6746826171875,0.0,0.0,0.0004785358614753,290.90850830078125,294.1499938964844,254.54139709472656,253.7607269287109,259.3149108886719,254.4794158935547,289.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292174058510682e-09,0.0010207565501332,-0.0207750927656888,0.0,0.0,0.0,-0.0089236013591289,60.0,-24.52649307250977,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283935546875,0.0,0.0,6.708313594572246e-05,291.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.64508056640625,0.0,0.0,0.0001009165425784,290.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.0,0.0,7.453691068803892e-05,290.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02276611328125,0.0,0.0,0.0001009170082397,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66021728515625,0.0,0.0,0.0004787011712323,290.9017639160156,294.1499938964844,254.56298828125,253.7790985107422,259.2288513183594,254.5013122558593,289.69439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.33334734551272e-09,0.0010211087064817,-0.0208829175680875,0.0,0.0,0.0,-0.0089440140873193,60.0,-24.51515769958496,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
