time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509520,291.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283935546875,0.0,0.0,6.708313594572246e-05,291.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.64508056640625,0.0,0.0,0.0001009165425784,290.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.0,0.0,7.453691068803892e-05,290.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02276611328125,0.0,0.0,0.0001009170082397,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66021728515625,0.0,0.0,0.0004787011712323,290.9017639160156,294.1499938964844,254.56298828125,253.7790985107422,259.2288513183594,254.5013122558593,289.69439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.33334734551272e-09,0.0010211087064817,-0.0208829175680875,0.0,0.0,0.0,-0.0089440140873193,60.0,-24.51515769958496,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2194519042969,0.0,0.0,6.706383283017203e-05,291.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6308288574219,0.0,0.0,0.0001008875042316,290.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,7.45154611649923e-05,290.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01641845703125,0.0,0.0,0.0001008879698929,291.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6457824707031,0.0,0.0,0.0004785634810104,290.8949279785156,294.1499938964844,254.5846099853516,253.7974548339844,259.1448974609375,254.5231170654297,289.6767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208230232819,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.4887809753418,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2194519042969,0.0,0.0,6.706383283017203e-05,291.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6308288574219,0.0,0.0,0.0001008875042316,290.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,7.45154611649923e-05,290.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01641845703125,0.0,0.0,0.0001008879698929,291.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6457824707031,0.0,0.0,0.0004785634810104,290.8949279785156,294.1499938964844,254.5846099853516,253.7974548339844,259.1448974609375,254.5231170654297,289.6767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208230232819,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.4887809753418,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149353027344,0.0,0.0,6.703619146719575e-05,291.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.62371826171875,0.0,0.0,0.0001008459221338,290.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,7.448474934790283e-05,290.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132141113281,0.0,0.0,0.0001008463877951,291.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6385803222656,0.0,0.0,0.0004783662734553,290.8914489746094,294.1499938964844,254.59542846679688,253.80661010742188,259.1036682128906,254.533920288086,289.66796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.249729788190052e-09,0.001020394032821,-0.0206639412790536,0.0,0.0,0.0,-0.0089025627821683,60.0,-24.469558715820312,-0.0,-7.099080789885194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21044921875,0.0,0.0,6.699886580463499e-05,291.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6166381835937,0.0,0.0,0.0001007897735689,290.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.067626953125,0.0,0.0,7.444326911354437e-05,290.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099792480469,0.0,0.0,0.0001007902246783,291.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.63140869140625,0.0,0.0,0.0004780999151989,290.8879699707031,294.1499938964844,254.60623168945312,253.81573486328125,259.0628967285156,254.544662475586,289.6591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198339587077,8.183266508865472e-09,0.0010198258096352,-0.0204898826777935,0.0,0.0,0.0,-0.0088696144521236,60.0,-24.446815490722656,-0.0,-7.09117458086439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,6.688920257147402e-05,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6024475097656,0.0,0.0,0.000100624798506,290.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603942871094,0.0,0.0,7.432141865137964e-05,290.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00347900390625,0.0,0.0,0.0001006252496154,291.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6170349121094,0.0,0.0,0.0004773174005094,290.88092041015625,294.1499938964844,254.62779235839844,253.8339233398437,258.9827880859375,254.5658569335937,289.6415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181645629927,7.988034234074348e-09,0.0010181566467508,-0.0199785940349102,0.0,0.0,0.0,-0.008772830478847,60.0,-24.38899803161621,-0.0,-7.067974649999087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,6.688920257147402e-05,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6024475097656,0.0,0.0,0.000100624798506,290.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603942871094,0.0,0.0,7.432141865137964e-05,290.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00347900390625,0.0,0.0,0.0001006252496154,291.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6170349121094,0.0,0.0,0.0004773174005094,290.88092041015625,294.1499938964844,254.62779235839844,253.8339233398437,258.9827880859375,254.5658569335937,289.6415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181645629927,7.988034234074348e-09,0.0010181566467508,-0.0199785940349102,0.0,0.0,0.0,-0.008772830478847,60.0,-24.38899803161621,-0.0,-7.067974649999087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,6.674118048977107e-05,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5883178710937,0.0,0.0,0.0001004021250992,290.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531311035156,0.0,0.0,7.415694562951103e-05,290.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,0.0001004025689326,291.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.60272216796875,0.0,0.0,0.0004762611933983,290.8737487792969,294.1499938964844,254.64927673339844,253.8519897460937,258.9046630859375,254.5865478515625,289.6239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159112280234,7.724530348696135e-09,0.0010159035446122,-0.0192884840071201,0.0,0.0,0.0,-0.0086422003805637,60.0,-24.315547943115234,-0.0,-7.03672284885215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,6.674118048977107e-05,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5883178710937,0.0,0.0,0.0001004021250992,290.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531311035156,0.0,0.0,7.415694562951103e-05,290.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,0.0001004025689326,291.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.60272216796875,0.0,0.0,0.0004762611933983,290.8737487792969,294.1499938964844,254.64927673339844,253.8519897460937,258.9046630859375,254.5865478515625,289.6239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159112280234,7.724530348696135e-09,0.0010159035446122,-0.0192884840071201,0.0,0.0,0.0,-0.0086422003805637,60.0,-24.315547943115234,-0.0,-7.03672284885215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,6.657056655967608e-05,291.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5742492675781,0.0,0.0,0.0001001454729703,290.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,7.39673778298311e-05,290.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99029541015625,0.0,0.0,0.0001001459095277,291.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5884704589844,0.0,0.0,0.0004750437801703,290.8665466308594,294.1499938964844,254.67062377929688,253.869873046875,258.8284912109375,254.6067352294922,289.6063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133140021935,7.420821290793356e-09,0.0010133065516129,-0.0184930451214313,0.0,0.0,0.0,-0.0084916390478611,60.0,-24.23114013671875,-0.0,-7.000787860533819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,6.657056655967608e-05,291.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5742492675781,0.0,0.0,0.0001001454729703,290.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,7.39673778298311e-05,290.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99029541015625,0.0,0.0,0.0001001459095277,291.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5884704589844,0.0,0.0,0.0004750437801703,290.8665466308594,294.1499938964844,254.67062377929688,253.869873046875,258.8284912109375,254.6067352294922,289.6063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133140021935,7.420821290793356e-09,0.0010133065516129,-0.0184930451214313,0.0,0.0,0.0,-0.0084916390478611,60.0,-24.23114013671875,-0.0,-7.000787860533819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,6.640415085712448e-05,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5602111816406,0.0,0.0,9.989512182073668e-05,290.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03839111328125,0.0,0.0,7.378246664302424e-05,290.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,9.989555110223591e-05,291.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5742492675781,0.0,0.0,0.00047385628568,290.8592224121094,294.1499938964844,254.69178771972656,253.88755798339844,258.7543640136719,254.62643432617188,289.5888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107804555445,7.124576928418946e-09,0.0010107733542099,-0.0177171230316162,0.0,0.0,0.0,-0.0083447778597474,60.0,-24.14331245422364,-0.0,-6.965825605220743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,6.640415085712448e-05,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5602111816406,0.0,0.0,9.989512182073668e-05,290.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03839111328125,0.0,0.0,7.378246664302424e-05,290.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,9.989555110223591e-05,291.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5742492675781,0.0,0.0,0.00047385628568,290.8592224121094,294.1499938964844,254.69178771972656,253.88755798339844,258.7543640136719,254.62643432617188,289.5888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107804555445,7.124576928418946e-09,0.0010107733542099,-0.0177171230316162,0.0,0.0,0.0,-0.0083447778597474,60.0,-24.14331245422364,-0.0,-6.965825605220743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,6.632865552091971e-05,291.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55322265625,0.0,0.0,9.97815586742945e-05,290.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,7.369858940364793e-05,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.980224609375,0.0,0.0,9.978198795579374e-05,291.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5671691894531,0.0,0.0,0.0004733176319859,290.85552978515625,294.1499938964844,254.70230102539065,253.89630126953125,258.7179870605469,254.63612365722656,289.5800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096310870721,6.990193313072268e-09,0.0010096241021528,-0.0173651352524757,0.0,0.0,0.0,-0.0082781575620174,60.0,-24.1008358001709,-0.0,-6.949994002525274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,6.625963578699157e-05,291.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5462341308594,0.0,0.0,9.96777307591401e-05,290.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03094482421875,0.0,0.0,7.362190081039444e-05,290.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768371582031,0.0,0.0,9.967815276468173e-05,291.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5600891113281,0.0,0.0,0.0004728251078631,290.851806640625,294.1499938964844,254.71275329589844,253.9049835205078,258.6820678710937,254.645751953125,289.5712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085803223773,6.867325375026212e-09,0.0010085734538733,-0.0170433036983013,0.0,0.0,0.0,-0.0082172462716698,60.0,-24.060102462768555,-0.0,-6.93553516839529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,6.614542508032173e-05,291.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.53228759765625,0.0,0.0,9.95059235719964e-05,290.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,7.349500083364546e-05,290.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97003173828125,0.0,0.0,9.95063383015804e-05,291.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54595947265625,0.0,0.0,0.0004720101715065,290.8443298339844,294.1499938964844,254.73345947265625,253.92214965820312,258.6114807128906,254.6648406982422,289.5536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068414267152,6.664009788437397e-09,0.0010068346746265,-0.0165107455104589,0.0,0.0,0.0,-0.0081164538860321,60.0,-23.98600006103516,-0.0,-6.911642458362621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,6.614542508032173e-05,291.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.53228759765625,0.0,0.0,9.95059235719964e-05,290.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,7.349500083364546e-05,290.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97003173828125,0.0,0.0,9.95063383015804e-05,291.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54595947265625,0.0,0.0,0.0004720101715065,290.8443298339844,294.1499938964844,254.73345947265625,253.92214965820312,258.6114807128906,254.6648406982422,289.5536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068414267152,6.664009788437397e-09,0.0010068346746265,-0.0165107455104589,0.0,0.0,0.0,-0.0081164538860321,60.0,-23.98600006103516,-0.0,-6.911642458362621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,6.606725219171494e-05,291.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.51837158203125,0.0,0.0,9.938832226907834e-05,290.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158996582031,0.0,0.0,7.340814045164734e-05,290.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.963134765625,0.0,0.0,9.938873699866237e-05,291.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5318908691406,0.0,0.0,0.0004714523965958,290.8367614746094,294.1499938964844,254.7538604736328,253.93898010253903,258.5426940917969,254.68380737304688,289.5361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056509636342,6.524833562338017e-09,0.0010056444443762,-0.0161461811512708,0.0,0.0,0.0,-0.0080474568530917,60.0,-23.924560546875,-0.0,-6.895311344123911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,6.606725219171494e-05,291.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.51837158203125,0.0,0.0,9.938832226907834e-05,290.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158996582031,0.0,0.0,7.340814045164734e-05,290.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.963134765625,0.0,0.0,9.938873699866237e-05,291.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5318908691406,0.0,0.0,0.0004714523965958,290.8367614746094,294.1499938964844,254.7538604736328,253.93898010253903,258.5426940917969,254.68380737304688,289.5361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056509636342,6.524833562338017e-09,0.0010056444443762,-0.0161461811512708,0.0,0.0,0.0,-0.0080474568530917,60.0,-23.924560546875,-0.0,-6.895311344123911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,6.602695066248998e-05,291.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.50445556640625,0.0,0.0,9.932769899023695e-05,290.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082702636719,0.0,0.0,7.336335693253204e-05,290.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561767578125,0.0,0.0,9.932810644386336e-05,291.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.517822265625,0.0,0.0,0.0004711648216471,290.8290710449219,294.1499938964844,254.77394104003903,253.9554748535156,258.4755859375,254.7028045654297,289.5185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050371056422,6.453062972866519e-09,0.0010050305863842,-0.0159581806510686,0.0,0.0,0.0,-0.0080118766054511,60.0,-23.876785278320312,-0.0,-6.88689709704704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,6.602695066248998e-05,291.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.50445556640625,0.0,0.0,9.932769899023695e-05,290.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082702636719,0.0,0.0,7.336335693253204e-05,290.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561767578125,0.0,0.0,9.932810644386336e-05,291.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.517822265625,0.0,0.0,0.0004711648216471,290.8290710449219,294.1499938964844,254.77394104003903,253.9554748535156,258.4755859375,254.7028045654297,289.5185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050371056422,6.453062972866519e-09,0.0010050305863842,-0.0159581806510686,0.0,0.0,0.0,-0.0080118766054511,60.0,-23.876785278320312,-0.0,-6.88689709704704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,6.602238136110827e-05,291.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906005859375,0.0,0.0,9.932083048624918e-05,290.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005798339844,0.0,0.0,7.335827831411734e-05,290.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491271972656,0.0,0.0,9.932123066391796e-05,291.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5037841796875,0.0,0.0,0.0004711323126684,290.8213195800781,294.1499938964844,254.7936248779297,253.97157287597656,258.4100341796875,254.72189331054688,289.5010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049671400338,6.444902389546314e-09,0.0010049607371911,-0.0159368049353361,0.0,0.0,0.0,-0.0080078300088644,60.0,-23.84227752685547,-0.0,-6.885940706524708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,6.602238136110827e-05,291.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906005859375,0.0,0.0,9.932083048624918e-05,290.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005798339844,0.0,0.0,7.335827831411734e-05,290.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491271972656,0.0,0.0,9.932123066391796e-05,291.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5037841796875,0.0,0.0,0.0004711323126684,290.8213195800781,294.1499938964844,254.7936248779297,253.97157287597656,258.4100341796875,254.72189331054688,289.5010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049671400338,6.444902389546314e-09,0.0010049607371911,-0.0159368049353361,0.0,0.0,0.0,-0.0080078300088644,60.0,-23.84227752685547,-0.0,-6.885940706524708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,6.603258952964097e-05,291.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.483642578125,0.0,0.0,9.93361827568151e-05,290.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967041015625,0.0,0.0,7.336961425608024e-05,290.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455871582031,0.0,0.0,9.933658293448389e-05,291.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.49676513671875,0.0,0.0,0.0004712051304522,290.8173828125,294.1499938964844,254.8033142089844,253.97946166992188,258.3778686523437,254.7314910888672,289.4923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051222052425,6.4630452101255295e-09,0.0010051158023998,-0.0159843303263187,0.0,0.0,0.0,-0.0080168237909674,60.0,-23.829984664916992,-0.0,-6.888066650390101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,6.604852387681603e-05,291.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4767150878906,0.0,0.0,9.936015703715384e-05,290.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928283691406,0.0,0.0,7.338732393691316e-05,290.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9420166015625,0.0,0.0,9.9360549938865e-05,291.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4897155761719,0.0,0.0,0.0004713188682217,290.8134460449219,294.1499938964844,254.8128967285156,253.9872436523437,258.3459777832031,254.7411346435547,289.4835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.491390980301048e-09,0.0010053580626845,-0.0160585809499025,0.0,0.0,0.0,-0.0080308755859732,60.0,-23.81997871398925,-0.0,-6.891389858765251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,6.609766569454223e-05,291.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4628295898437,0.0,0.0,9.943408076651394e-05,290.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,7.344192272285e-05,290.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.934814453125,0.0,0.0,9.943447366822512e-05,291.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4756774902344,0.0,0.0,0.0004716695984825,290.80548095703125,294.1499938964844,254.83169555664065,254.00244140625,258.2833557128906,254.76052856445312,289.4660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821931668699e-09,0.0010061055654659,-0.0162876024842262,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.80775451660156,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,6.609766569454223e-05,291.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4628295898437,0.0,0.0,9.943408076651394e-05,290.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,7.344192272285e-05,290.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.934814453125,0.0,0.0,9.943447366822512e-05,291.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4756774902344,0.0,0.0,0.0004716695984825,290.80548095703125,294.1499938964844,254.83169555664065,254.00244140625,258.2833557128906,254.76052856445312,289.4660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821931668699e-09,0.0010061055654659,-0.0162876024842262,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.80775451660156,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998229980469,0.0,0.0,6.616184691665694e-05,291.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4489440917969,0.0,0.0,9.953064000001176e-05,290.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770812988281,0.0,0.0,7.35132343834266e-05,290.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275207519531,0.0,0.0,9.953102562576532e-05,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4616394042969,0.0,0.0,0.0004721276345662,290.7973937988281,294.1499938964844,254.8500061035156,254.01715087890625,258.2220764160156,254.77999877929688,289.4486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693025245141371e-09,0.0010070821736007,-0.0165867488831281,0.0,0.0,0.0,-0.0081308344379067,60.0,-23.80294418334961,-0.0,-6.915050221323328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998229980469,0.0,0.0,6.616184691665694e-05,291.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4489440917969,0.0,0.0,9.953064000001176e-05,290.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770812988281,0.0,0.0,7.35132343834266e-05,290.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275207519531,0.0,0.0,9.953102562576532e-05,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4616394042969,0.0,0.0,0.0004721276345662,290.7973937988281,294.1499938964844,254.8500061035156,254.01715087890625,258.2220764160156,254.77999877929688,289.4486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693025245141371e-09,0.0010070821736007,-0.0165867488831281,0.0,0.0,0.0,-0.0081308344379067,60.0,-23.80294418334961,-0.0,-6.915050221323328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,6.623988883802667e-05,291.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.43505859375,0.0,0.0,9.964804485207424e-05,290.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690856933594,0.0,0.0,7.359994924627244e-05,290.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.920166015625,0.0,0.0,9.96484304778278e-05,291.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4476013183594,0.0,0.0,0.0004726845945697,290.78924560546875,294.1499938964844,254.8680877685547,254.03155517578125,258.1621398925781,254.7995147705078,289.4311828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.80337905883789,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,6.623988883802667e-05,291.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.43505859375,0.0,0.0,9.964804485207424e-05,290.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690856933594,0.0,0.0,7.359994924627244e-05,290.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.920166015625,0.0,0.0,9.96484304778278e-05,291.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4476013183594,0.0,0.0,0.0004726845945697,290.78924560546875,294.1499938964844,254.8680877685547,254.03155517578125,258.1621398925781,254.7995147705078,289.4311828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.80337905883789,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.0,0.0,6.633817247347906e-05,291.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.421142578125,0.0,0.0,9.979590686270968e-05,290.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,7.370915409410372e-05,290.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126892089844,0.0,0.0,9.97962852125056e-05,291.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4335327148437,0.0,0.0,0.0004733860259875,290.78094482421875,294.1499938964844,254.8862762451172,254.0458526611328,258.1036071777344,254.8191375732422,289.41375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097720660269,7.006806246323549e-09,0.0010097650811076,-0.017408650368452,0.0,0.0,0.0,-0.0082863885909318,60.0,-23.81057357788086,-0.0,-6.95195012667682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.0,0.0,6.633817247347906e-05,291.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.421142578125,0.0,0.0,9.979590686270968e-05,290.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,7.370915409410372e-05,290.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126892089844,0.0,0.0,9.97962852125056e-05,291.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4335327148437,0.0,0.0,0.0004733860259875,290.78094482421875,294.1499938964844,254.8862762451172,254.0458526611328,258.1036071777344,254.8191375732422,289.41375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097720660269,7.006806246323549e-09,0.0010097650811076,-0.017408650368452,0.0,0.0,0.0,-0.0082863885909318,60.0,-23.81057357788086,-0.0,-6.95195012667682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07586669921875,0.0,0.0,6.639519415330142e-05,291.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4141845703125,0.0,0.0,9.988168312702328e-05,290.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569396972656,0.0,0.0,7.377250585705042e-05,290.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.908935546875,0.0,0.0,9.988206147681922e-05,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4264831542969,0.0,0.0,0.0004737929266411,290.7767639160156,294.1499938964844,254.8953857421875,254.052963256836,258.0748291015625,254.8290100097656,289.4050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106398258358,7.108278854417449e-09,0.0010106327245011,-0.0176744349300861,0.0,0.0,0.0,-0.0083366921171545,60.0,-23.816783905029297,-0.0,-6.963904297663248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.071044921875,0.0,0.0,6.645629036938772e-05,291.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071960449219,0.0,0.0,9.997359302360564e-05,290.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9528503417969,0.0,0.0,7.384039054159075e-05,290.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051513671875,0.0,0.0,9.997396409744395e-05,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.41943359375,0.0,0.0,0.0004742289020214,290.7725524902344,294.1499938964844,254.904525756836,254.06005859375,258.0462951660156,254.83892822265625,289.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115696350112,7.217002107040571e-09,0.0010115624172613,-0.0179592072963714,0.0,0.0,0.0,-0.0083905914798378,60.0,-23.82435607910156,-0.0,-6.976723909701833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,6.659337668679655e-05,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.39324951171875,0.0,0.0,0.0001001798227662,290.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446105957031,0.0,0.0,7.399271271424368e-05,290.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.89752197265625,0.0,0.0,0.00010018019384,291.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.40533447265625,0.0,0.0,0.0004752072272822,290.7640380859375,294.1499938964844,254.9228363037109,254.0741577148437,257.9902038574219,254.85891723632807,289.37896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.0185982137918472,0.0,0.0,0.0,-0.0085115386173129,60.0,-23.844955444335938,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,6.659337668679655e-05,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.39324951171875,0.0,0.0,0.0001001798227662,290.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446105957031,0.0,0.0,7.399271271424368e-05,290.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.89752197265625,0.0,0.0,0.00010018019384,291.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.40533447265625,0.0,0.0,0.0004752072272822,290.7640380859375,294.1499938964844,254.9228363037109,254.0741577148437,257.9902038574219,254.85891723632807,289.37896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.0185982137918472,0.0,0.0,0.0,-0.0085115386173129,60.0,-23.844955444335938,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.051513671875,0.0,0.0,6.674917676718906e-05,291.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3792724609375,0.0,0.0,0.0001004142031888,290.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.936279296875,0.0,0.0,7.416582229780033e-05,290.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897705078125,0.0,0.0,0.0001004145742626,291.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3912048339844,0.0,0.0,0.0004763190518133,290.75543212890625,294.1499938964844,254.941162109375,254.088134765625,257.9353332519531,254.879135131836,289.3616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.87233543395996,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.051513671875,0.0,0.0,6.674917676718906e-05,291.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3792724609375,0.0,0.0,0.0001004142031888,290.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.936279296875,0.0,0.0,7.416582229780033e-05,290.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897705078125,0.0,0.0,0.0001004145742626,291.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3912048339844,0.0,0.0,0.0004763190518133,290.75543212890625,294.1499938964844,254.941162109375,254.088134765625,257.9353332519531,254.879135131836,289.3616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.87233543395996,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
