time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511860,290.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416564941406,0.0,0.0,6.692342140013352e-05,291.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3652648925781,0.0,0.0,0.0001006763341138,290.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278564453125,0.0,0.0,7.435942825395614e-05,290.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819274902344,0.0,0.0,0.0001006766979116,291.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.37701416015625,0.0,0.0,0.0004775625129695,290.7467041015625,294.1499938964844,254.9595184326172,254.1020050048828,257.8817138671875,254.8995513916016,289.34423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186791187152,8.048356647805122e-09,0.001018671086058,-0.0201365742832422,0.0,0.0,0.0,-0.0088027277961373,60.0,-23.906513214111328,-0.0,-7.075139052403756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416564941406,0.0,0.0,6.692342140013352e-05,291.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3652648925781,0.0,0.0,0.0001006763341138,290.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278564453125,0.0,0.0,7.435942825395614e-05,290.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819274902344,0.0,0.0,0.0001006766979116,291.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.37701416015625,0.0,0.0,0.0004775625129695,290.7467041015625,294.1499938964844,254.9595184326172,254.1020050048828,257.8817138671875,254.8995513916016,289.34423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186791187152,8.048356647805122e-09,0.001018671086058,-0.0201365742832422,0.0,0.0,0.0,-0.0088027277961373,60.0,-23.906513214111328,-0.0,-7.075139052403756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,6.711458263453096e-05,291.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511962890625,0.0,0.0,0.0001009639090625,290.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193725585937,0.0,0.0,7.457182800862938e-05,290.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740234375,0.0,0.0,0.0001009642728604,291.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3628234863281,0.0,0.0,0.0004789266677107,290.73785400390625,294.1499938964844,254.9778594970703,254.11573791503903,257.8291320800781,254.9201202392578,289.326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021588454023,8.388572503292835e-09,0.0010215800721198,-0.0210275407880544,0.0,0.0,0.0,-0.0089713865891098,60.0,-23.946245193481445,-0.0,-7.115612277175387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,6.711458263453096e-05,291.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511962890625,0.0,0.0,0.0001009639090625,290.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193725585937,0.0,0.0,7.457182800862938e-05,290.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740234375,0.0,0.0,0.0001009642728604,291.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3628234863281,0.0,0.0,0.0004789266677107,290.73785400390625,294.1499938964844,254.9778594970703,254.11573791503903,257.8291320800781,254.9201202392578,289.326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021588454023,8.388572503292835e-09,0.0010215800721198,-0.0210275407880544,0.0,0.0,0.0,-0.0089713865891098,60.0,-23.946245193481445,-0.0,-7.115612277175387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02667236328125,0.0,0.0,6.721707177348435e-05,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441467285156,0.0,0.0,0.0001011180938803,290.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150695800781,0.0,0.0,7.468570402124897e-05,290.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699951171875,0.0,0.0,0.0001011184504022,291.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.355712890625,0.0,0.0,0.0004796580760739,290.7333679199219,294.1499938964844,254.9870147705078,254.12255859375,257.8033142089844,254.9304656982422,289.3182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231484193354,8.570983922595588e-09,0.0010231399210169,-0.0215052235871553,0.0,0.0,0.0,-0.0090618161484599,60.0,-23.968812942504883,-0.0,-7.137359858688799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02166748046875,0.0,0.0,6.732310430379584e-05,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.33709716796875,0.0,0.0,0.0001012776046991,290.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107360839844,0.0,0.0,7.480351632693782e-05,290.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.865966796875,0.0,0.0,0.000101277961221,291.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3485717773437,0.0,0.0,0.0004804147174581,290.7288818359375,294.1499938964844,254.9961700439453,254.1293487548828,257.7777404785156,254.9408416748047,289.3095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247621685266,8.759691638715594e-09,0.0010247534373775,-0.021999379619956,0.0,0.0,0.0,-0.0091553656384348,60.0,-23.99258041381836,-0.0,-7.159892589925222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01153564453125,0.0,0.0,6.754684000043198e-05,291.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3229675292969,0.0,0.0,0.0001016141832224,290.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90203857421875,0.0,0.0,7.505211397074163e-05,290.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578491210937,0.0,0.0,0.0001016145324683,291.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33428955078125,0.0,0.0,0.0004820113244932,290.71978759765625,294.1499938964844,255.01443481445312,254.1428375244141,257.7274169921875,254.96160888671875,289.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.157890445976593e-09,0.0010281582362949,-0.0230420641601085,0.0,0.0,0.0,-0.0093527697026729,60.0,-24.044342041015625,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01153564453125,0.0,0.0,6.754684000043198e-05,291.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3229675292969,0.0,0.0,0.0001016141832224,290.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90203857421875,0.0,0.0,7.505211397074163e-05,290.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578491210937,0.0,0.0,0.0001016145324683,291.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33428955078125,0.0,0.0,0.0004820113244932,290.71978759765625,294.1499938964844,255.01443481445312,254.1428375244141,257.7274169921875,254.96160888671875,289.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.157890445976593e-09,0.0010281582362949,-0.0230420641601085,0.0,0.0,0.0,-0.0093527697026729,60.0,-24.044342041015625,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013427734375,0.0,0.0,6.778487295378e-05,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.30877685546875,0.0,0.0,0.0001019722694763,290.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89324951171875,0.0,0.0,7.531658775405958e-05,290.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.849609375,0.0,0.0,0.0001019726187223,291.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3199462890625,0.0,0.0,0.0004837099404539,290.7105407714844,294.1499938964844,255.0326232910156,254.1561737060547,257.6781921386719,254.9823760986328,289.27496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512954235076,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.101417541503903,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013427734375,0.0,0.0,6.778487295378e-05,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.30877685546875,0.0,0.0,0.0001019722694763,290.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89324951171875,0.0,0.0,7.531658775405958e-05,290.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.849609375,0.0,0.0,0.0001019726187223,291.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3199462890625,0.0,0.0,0.0004837099404539,290.7105407714844,294.1499938964844,255.0326232910156,254.1561737060547,257.6781921386719,254.9823760986328,289.27496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512954235076,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.101417541503903,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,6.803535507060587e-05,291.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2945251464844,0.0,0.0,0.0001023490840452,290.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88433837890625,0.0,0.0,7.559490768471733e-05,290.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412475585937,0.0,0.0,0.0001023494332912,291.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3055725097656,0.0,0.0,0.0004854974395129,290.7012023925781,294.1499938964844,255.0507202148437,254.1693725585937,257.6300354003906,255.0030975341797,289.2576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.16312789916992,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,6.803535507060587e-05,291.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2945251464844,0.0,0.0,0.0001023490840452,290.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88433837890625,0.0,0.0,7.559490768471733e-05,290.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412475585937,0.0,0.0,0.0001023494332912,291.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3055725097656,0.0,0.0,0.0004854974395129,290.7012023925781,294.1499938964844,255.0507202148437,254.1693725585937,257.6300354003906,255.0030975341797,289.2576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.16312789916992,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,6.829672929598019e-05,291.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2802124023437,0.0,0.0,0.0001027422913466,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,7.588532025692984e-05,290.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8327941894531,0.0,0.0,0.0001027426333166,291.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911071777344,0.0,0.0,0.0004873626457992,290.69171142578125,294.1499938964844,255.06871032714844,254.1824188232422,257.5829772949219,255.023666381836,289.2403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395810240879,1.0492546387297352e-08,0.001039570546709,-0.0265363063663244,0.0,0.0,0.0,-0.0100144147872924,60.0,-24.229080200195312,-0.0,-7.368467436208449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,6.829672929598019e-05,291.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2802124023437,0.0,0.0,0.0001027422913466,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,7.588532025692984e-05,290.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8327941894531,0.0,0.0,0.0001027426333166,291.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911071777344,0.0,0.0,0.0004873626457992,290.69171142578125,294.1499938964844,255.06871032714844,254.1824188232422,257.5829772949219,255.023666381836,289.2403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395810240879,1.0492546387297352e-08,0.001039570546709,-0.0265363063663244,0.0,0.0,0.0,-0.0100144147872924,60.0,-24.229080200195312,-0.0,-7.368467436208449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97540283203125,0.0,0.0,6.843031587777659e-05,291.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2730407714844,0.0,0.0,0.0001029432532959,290.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707580566406,0.0,0.0,7.603374979225919e-05,290.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285217285156,0.0,0.0,0.0001029435952659,291.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.28387451171875,0.0,0.0,0.0004883159417659,290.6869201660156,294.1499938964844,255.07765197753903,254.1888885498047,257.559814453125,255.0338897705078,289.2317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730310862072656e-08,0.001041603507474,-0.0271586962044239,0.0,0.0,0.0,-0.0101322839036583,60.0,-24.263124465942383,-0.0,-7.397319023993988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701538085937,0.0,0.0,6.856615073047578e-05,291.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.265869140625,0.0,0.0,0.0001031475912895,290.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661804199219,0.0,0.0,7.61846749810502e-05,290.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82421875,0.0,0.0,0.0001031479332596,291.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.276611328125,0.0,0.0,0.000489285273943,290.6820983886719,294.1499938964844,255.0865631103516,254.19532775878903,257.5368957519531,255.04405212402344,289.2230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436816373839,1.0972062369773994e-08,0.0010436706943437,-0.0277914926409721,0.0,0.0,0.0,-0.0102521302178502,60.0,-24.29804992675781,-0.0,-7.42671275588691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,6.884206231916323e-05,291.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2514343261719,0.0,0.0,0.0001035626628436,290.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85693359375,0.0,0.0,7.64912401791662e-05,290.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155212402344,0.0,0.0,0.0001035629975376,291.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2620544433594,0.0,0.0,0.0004912542062811,290.67236328125,294.1499938964844,255.1042633056641,254.20806884765625,257.4917907714844,255.0642242431641,289.20574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463142435275133e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.369585037231445,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,6.884206231916323e-05,291.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2514343261719,0.0,0.0,0.0001035626628436,290.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85693359375,0.0,0.0,7.64912401791662e-05,290.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155212402344,0.0,0.0,0.0001035629975376,291.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2620544433594,0.0,0.0,0.0004912542062811,290.67236328125,294.1499938964844,255.1042633056641,254.20806884765625,257.4917907714844,255.0642242431641,289.20574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463142435275133e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.369585037231445,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488830566406,0.0,0.0,6.912244134582579e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369689941406,0.0,0.0,0.0001039844573824,290.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475952148437,0.0,0.0,7.680277485633269e-05,290.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067321777344,0.0,0.0,0.0001039847920765,291.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474365234375,0.0,0.0,0.0004932550364173,290.6625061035156,294.1499938964844,255.12179565429688,254.2206420898437,257.4476318359375,255.0841064453125,289.1884460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.1962179691238362e-08,0.0010521367657929,-0.0303828176110982,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.443090438842773,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488830566406,0.0,0.0,6.912244134582579e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369689941406,0.0,0.0,0.0001039844573824,290.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475952148437,0.0,0.0,7.680277485633269e-05,290.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067321777344,0.0,0.0,0.0001039847920765,291.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474365234375,0.0,0.0,0.0004932550364173,290.6625061035156,294.1499938964844,255.12179565429688,254.2206420898437,257.4476318359375,255.0841064453125,289.1884460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.1962179691238362e-08,0.0010521367657929,-0.0303828176110982,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.443090438842773,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9381103515625,0.0,0.0,6.940506864339113e-05,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.222412109375,0.0,0.0,0.0001044096352416,290.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381652832031,0.0,0.0,7.711680518696085e-05,290.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7978210449219,0.0,0.0,0.0001044099626597,291.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2327575683594,0.0,0.0,0.000495271931868,290.6524963378906,294.1499938964844,255.13912963867188,254.23306274414065,257.4044189453125,255.1036834716797,289.171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564505355432,1.246521730280392e-08,0.0010564380791038,-0.0316991358995437,0.0,0.0,0.0,-0.0109923481941223,60.0,-24.51773262023925,-0.0,-7.609548191567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9381103515625,0.0,0.0,6.940506864339113e-05,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.222412109375,0.0,0.0,0.0001044096352416,290.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381652832031,0.0,0.0,7.711680518696085e-05,290.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7978210449219,0.0,0.0,0.0001044099626597,291.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2327575683594,0.0,0.0,0.000495271931868,290.6524963378906,294.1499938964844,255.13912963867188,254.23306274414065,257.4044189453125,255.1036834716797,289.171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564505355432,1.246521730280392e-08,0.0010564380791038,-0.0316991358995437,0.0,0.0,0.0,-0.0109923481941223,60.0,-24.51773262023925,-0.0,-7.609548191567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.929443359375,0.0,0.0,6.963144551264122e-05,291.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107238769531,0.0,0.0,0.0001047501791617,290.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305358886719,0.0,0.0,7.736833504168317e-05,290.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906188964844,0.0,0.0,0.0001047505138558,291.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.220947265625,0.0,0.0,0.0004968873108737,290.6444091796875,294.1499938964844,255.15284729003903,254.2428741455078,257.3705444335937,255.1190795898437,289.15728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920898780226,60.0,-24.577810287475582,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92724609375,0.0,0.0,6.968795059947297e-05,291.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,0.0001048351841745,290.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82861328125,0.0,0.0,7.743111927993596e-05,290.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7887878417969,0.0,0.0,0.0001048355115926,291.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.218017578125,0.0,0.0,0.0004972905735485,290.6423645019531,294.1499938964844,255.15625,254.2453155517578,257.3621826171875,255.1228942871093,289.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419473007321,60.0,-24.59282875061035,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217834472656,0.0,0.0,6.982884951867163e-05,291.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0001050471473718,290.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82379150390625,0.0,0.0,7.758767605992034e-05,290.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78424072265625,0.0,0.0,0.0001050474747898,291.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106018066406,0.0,0.0,0.0004982960526831,290.63726806640625,294.1499938964844,255.1647186279297,254.2513732910156,257.3414306640625,255.13235473632807,289.1451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219485950344282e-08,0.001062887487933,-0.0336725525557994,0.0,0.0,0.0,-0.0113662704825401,60.0,-24.630300521850582,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.916259765625,0.0,0.0,6.996916636126116e-05,291.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,0.0001052582374541,290.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8189392089844,0.0,0.0,7.774358527967706e-05,290.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796325683594,0.0,0.0,0.0001052585648722,291.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,0.0004992973990738,290.6321105957031,294.1499938964844,255.1731414794922,254.25738525390625,257.3209533691406,255.14170837402344,289.1365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650228941813,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-24.66762924194336,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052124023437,0.0,0.0,7.02471224940382e-05,291.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,0.0001056763867381,290.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80914306640625,0.0,0.0,7.805242057656869e-05,290.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7703857421875,0.0,0.0,0.0001056767068803,291.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,0.0005012809415347,290.6217041015625,294.1499938964844,255.1897735595703,254.269287109375,257.2806091308594,255.16015625,289.119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.0117353396490216,60.0,-24.741586685180664,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052124023437,0.0,0.0,7.02471224940382e-05,291.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,0.0001056763867381,290.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80914306640625,0.0,0.0,7.805242057656869e-05,290.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7703857421875,0.0,0.0,0.0001056767068803,291.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,0.0005012809415347,290.6217041015625,294.1499938964844,255.1897735595703,254.269287109375,257.2806091308594,255.16015625,289.119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.0117353396490216,60.0,-24.741586685180664,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89404296875,0.0,0.0,7.05202401150018e-05,291.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,0.0001060872455127,290.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992553710937,0.0,0.0,7.835587894078344e-05,290.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610168457031,0.0,0.0,0.0001060875656548,291.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,0.0005032298504374,290.6111755371094,294.1499938964844,255.2061309814453,254.281005859375,257.2412109375,255.17819213867188,289.1017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450073138050357e-08,0.001073409570381,-0.0368913374841213,0.0,0.0,0.0,-0.0119763230904936,60.0,-24.81409454345703,-0.0,-7.856030492803256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89404296875,0.0,0.0,7.05202401150018e-05,291.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,0.0001060872455127,290.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992553710937,0.0,0.0,7.835587894078344e-05,290.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610168457031,0.0,0.0,0.0001060875656548,291.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,0.0005032298504374,290.6111755371094,294.1499938964844,255.2061309814453,254.281005859375,257.2412109375,255.17819213867188,289.1017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450073138050357e-08,0.001073409570381,-0.0368913374841213,0.0,0.0,0.0,-0.0119763230904936,60.0,-24.81409454345703,-0.0,-7.856030492803256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827514648437,0.0,0.0,7.078712951624766e-05,291.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0001064887474058,290.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78924560546875,0.0,0.0,7.865242514526471e-05,290.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514953613281,0.0,0.0,0.0001064890675479,291.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,0.0005051344633102,290.6004943847656,294.1499938964844,255.22218322753903,254.29254150390625,257.2027587890625,255.19580078125,289.0844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925113589470133e-08,0.0010774714173749,-0.0381335765123367,0.0,0.0,0.0,-0.012211819179356,60.0,-24.884674072265625,-0.0,-7.915603106312119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827514648437,0.0,0.0,7.078712951624766e-05,291.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0001064887474058,290.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78924560546875,0.0,0.0,7.865242514526471e-05,290.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514953613281,0.0,0.0,0.0001064890675479,291.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,0.0005051344633102,290.6004943847656,294.1499938964844,255.22218322753903,254.29254150390625,257.2027587890625,255.19580078125,289.0844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925113589470133e-08,0.0010774714173749,-0.0381335765123367,0.0,0.0,0.0,-0.012211819179356,60.0,-24.884674072265625,-0.0,-7.915603106312119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87139892578125,0.0,0.0,7.104697579052299e-05,291.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,0.0001068796555045,290.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7791442871094,0.0,0.0,7.894114241935313e-05,290.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7419128417969,0.0,0.0,0.0001068799683707,291.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0005069887847639,290.5896911621094,294.1499938964844,255.2379302978516,254.3038787841797,257.1651611328125,255.2130126953125,289.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-24.95306968688965,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87139892578125,0.0,0.0,7.104697579052299e-05,291.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,0.0001068796555045,290.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7791442871094,0.0,0.0,7.894114241935313e-05,290.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7419128417969,0.0,0.0,0.0001068799683707,291.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0005069887847639,290.5896911621094,294.1499938964844,255.2379302978516,254.3038787841797,257.1651611328125,255.2130126953125,289.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-24.95306968688965,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656616210937,0.0,0.0,7.117362110875547e-05,291.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,0.0001070701764547,290.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740478515625,0.0,0.0,7.908185943961143e-05,290.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.737060546875,0.0,0.0,0.0001070704820449,291.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,0.0005078925169073,290.5842590332031,294.1499938964844,255.24566650390625,254.3094787597656,257.146728515625,255.221435546875,289.05828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.5613027315453113e-08,0.0010833533015102,-0.0399321801960468,0.0,0.0,0.0,-0.0125528462231159,60.0,-24.986160278320312,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85992431640625,0.0,0.0,7.129864388843998e-05,291.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,0.000107258252683,290.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689208984375,0.0,0.0,7.922077202238142e-05,290.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.732177734375,0.0,0.0,0.0001072585582733,291.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,0.0005087846657261,290.5787658691406,294.1499938964844,255.2533264160156,254.3150329589844,257.12847900390625,255.22976684570312,289.049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852719424292,1.5835553313081622e-08,0.0010852559935301,-0.0405139103531837,0.0,0.0,0.0,-0.0126631613820791,60.0,-25.01873016357422,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8483581542969,0.0,0.0,7.154177001211792e-05,291.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,0.0001076240005204,290.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585754394531,0.0,0.0,7.949091377668083e-05,290.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.72235107421875,0.0,0.0,0.0001076243133866,291.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,0.0005105196614749,290.5677185058594,294.1499938964844,255.2683868408203,254.32598876953125,257.0926208496094,255.24609375,289.0321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450798511505,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.08161354064941,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8483581542969,0.0,0.0,7.154177001211792e-05,291.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,0.0001076240005204,290.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585754394531,0.0,0.0,7.949091377668083e-05,290.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.72235107421875,0.0,0.0,0.0001076243133866,291.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,0.0005105196614749,290.5677185058594,294.1499938964844,255.2683868408203,254.32598876953125,257.0926208496094,255.24609375,289.0321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450798511505,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.08161354064941,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.83673095703125,0.0,0.0,7.177580118877813e-05,291.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.088623046875,0.0,0.0,0.0001079760695574,290.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481689453125,0.0,0.0,7.975094922585413e-05,290.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71240234375,0.0,0.0,0.0001079763751477,291.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,0.0005121897556819,290.5565490722656,294.1499938964844,255.2830505371093,254.3367614746093,257.0575866699219,255.26199340820312,289.0146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092534395866,1.6684845505210433e-08,0.001092517748475,-0.0427337661385536,0.0,0.0,0.0,-0.0130841899663209,60.0,-25.141599655151367,-0.0,-8.138242435506984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
