time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514200,290.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.83673095703125,0.0,0.0,7.177580118877813e-05,291.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.088623046875,0.0,0.0,0.0001079760695574,290.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481689453125,0.0,0.0,7.975094922585413e-05,290.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71240234375,0.0,0.0,0.0001079763751477,291.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,0.0005121897556819,290.5565490722656,294.1499938964844,255.2830505371093,254.3367614746093,257.0575866699219,255.26199340820312,289.0146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092534395866,1.6684845505210433e-08,0.001092517748475,-0.0427337661385536,0.0,0.0,0.0,-0.0130841899663209,60.0,-25.141599655151367,-0.0,-8.138242435506984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8249816894531,0.0,0.0,7.20006282790564e-05,290.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,0.0001083142924471,290.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73760986328125,0.0,0.0,8.000075467862189e-05,290.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7023620605469,0.0,0.0,0.0001083145907614,291.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08251953125,0.0,0.0,0.0005137941334396,290.5452575683594,294.1499938964844,255.2973175048828,254.34732055664065,257.0233764648437,255.27740478515625,288.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959564242511,1.7085017844920003e-08,0.0010959393111988,-0.0437795110046863,0.0,0.0,0.0,-0.0132825709879398,60.0,-25.19841194152832,-0.0,-8.189302036498702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8249816894531,0.0,0.0,7.20006282790564e-05,290.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,0.0001083142924471,290.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73760986328125,0.0,0.0,8.000075467862189e-05,290.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7023620605469,0.0,0.0,0.0001083145907614,291.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08251953125,0.0,0.0,0.0005137941334396,290.5452575683594,294.1499938964844,255.2973175048828,254.34732055664065,257.0233764648437,255.27740478515625,288.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959564242511,1.7085017844920003e-08,0.0010959393111988,-0.0437795110046863,0.0,0.0,0.0,-0.0132825709879398,60.0,-25.19841194152832,-0.0,-8.189302036498702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81317138671875,0.0,0.0,7.221631676657125e-05,290.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,0.0001086387637769,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269897460937,0.0,0.0,8.024041017051786e-05,289.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69219970703125,0.0,0.0,0.0001086390620912,291.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,0.0005153333186171,290.5338439941406,294.1499938964844,255.3111724853516,254.357666015625,256.989990234375,255.29234313964844,288.9795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992393363267,1.7468924085051185e-08,0.0010992218740284,-0.0447826124727726,0.0,0.0,0.0,-0.013472887687385,60.0,-25.252111434936523,-0.0,-8.238436066676513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81317138671875,0.0,0.0,7.221631676657125e-05,290.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,0.0001086387637769,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269897460937,0.0,0.0,8.024041017051786e-05,289.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69219970703125,0.0,0.0,0.0001086390620912,291.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,0.0005153333186171,290.5338439941406,294.1499938964844,255.3111724853516,254.357666015625,256.989990234375,255.29234313964844,288.9795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992393363267,1.7468924085051185e-08,0.0010992218740284,-0.0447826124727726,0.0,0.0,0.0,-0.013472887687385,60.0,-25.252111434936523,-0.0,-8.238436066676513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072204589844,0.0,0.0,7.232079951791093e-05,290.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506286621094,0.0,0.0,0.0001087959462893,290.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7216186523437,0.0,0.0,8.035650535020977e-05,289.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68707275390625,0.0,0.0,0.0001087962446035,291.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,0.0005160789587534,290.528076171875,294.1499938964844,255.31793212890625,254.36276245117188,256.9736328125,255.29962158203125,288.9707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008295696228,1.7654897987995355e-08,0.0011008119909092,-0.0452684946358203,0.0,0.0,0.0,-0.0135650830343365,60.0,-25.277793884277344,-0.0,-8.262291117944187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8012390136719,0.0,0.0,7.242312130983919e-05,290.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429992675781,0.0,0.0,0.0001089498691726,290.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7162475585937,0.0,0.0,8.047018491197377e-05,289.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68194580078125,0.0,0.0,0.0001089501674869,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517883300781,0.0,0.0,0.0005168091156519,290.5223083496094,294.1499938964844,255.3245849609375,254.3678131103516,256.9574584960937,255.3067779541016,288.9620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023868573829,1.7837013643884347e-08,0.0011023690458387,-0.0457442663609981,0.0,0.0,0.0,-0.0136553645133972,60.0,-25.302753448486328,-0.0,-8.285684316433618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.78924560546875,0.0,0.0,7.262150757014751e-05,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276794433594,0.0,0.0,0.000109248314402,290.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7054138183594,0.0,0.0,8.069061732385308e-05,289.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67156982421875,0.0,0.0,0.0001092486054403,291.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0005182248423807,290.5106506347656,294.1499938964844,255.3375244140625,254.37774658203125,256.9257202148437,255.3207092285156,288.94439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054064380005,1.8190124961847687e-08,0.0011053882772102,-0.0466666705906391,0.0,0.0,0.0,-0.0138304159045219,60.0,-25.350616455078125,-0.0,-8.331135603611983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.78924560546875,0.0,0.0,7.262150757014751e-05,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276794433594,0.0,0.0,0.000109248314402,290.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7054138183594,0.0,0.0,8.069061732385308e-05,289.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67156982421875,0.0,0.0,0.0001092486054403,291.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0005182248423807,290.5106506347656,294.1499938964844,255.3375244140625,254.37774658203125,256.9257202148437,255.3207092285156,288.94439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054064380005,1.8190124961847687e-08,0.0011053882772102,-0.0466666705906391,0.0,0.0,0.0,-0.0138304159045219,60.0,-25.350616455078125,-0.0,-8.331135603611983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771301269531,0.0,0.0,7.281210127985105e-05,290.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122985839844,0.0,0.0,0.0001095350380637,290.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6944580078125,0.0,0.0,8.09023913461715e-05,289.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611022949219,0.0,0.0,0.000109535329102,291.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208435058594,0.0,0.0,0.0005195849807932,290.4988708496094,294.1499938964844,255.3500061035156,254.3874664306641,256.894775390625,255.3341217041016,288.9267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083073914051,1.852936470925216e-08,0.0011082887649536,-0.0475527346134185,0.0,0.0,0.0,-0.0139985913410782,60.0,-25.39581298828125,-0.0,-8.37491924698952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771301269531,0.0,0.0,7.281210127985105e-05,290.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122985839844,0.0,0.0,0.0001095350380637,290.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6944580078125,0.0,0.0,8.09023913461715e-05,289.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611022949219,0.0,0.0,0.000109535329102,291.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208435058594,0.0,0.0,0.0005195849807932,290.4988708496094,294.1499938964844,255.3500061035156,254.3874664306641,256.894775390625,255.3341217041016,288.9267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083073914051,1.852936470925216e-08,0.0011082887649536,-0.0475527346134185,0.0,0.0,0.0,-0.0139985913410782,60.0,-25.39581298828125,-0.0,-8.37491924698952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76495361328125,0.0,0.0,7.299538265215233e-05,290.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9968566894531,0.0,0.0,0.0001098107604775,290.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68341064453125,0.0,0.0,8.110603084787726e-05,289.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6505126953125,0.0,0.0,0.0001098110442399,291.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053100585937,0.0,0.0,0.0005208928487263,290.48699951171875,294.1499938964844,255.35812377929688,254.3935089111328,256.86456298828125,255.345947265625,288.9090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110969353467,1.8855585537380648e-08,0.0011110780760645,-0.0484046824276447,0.0,0.0,0.0,-0.0141603108495473,60.0,-25.43981170654297,-0.0,-8.417130459292822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76495361328125,0.0,0.0,7.299538265215233e-05,290.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9968566894531,0.0,0.0,0.0001098107604775,290.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68341064453125,0.0,0.0,8.110603084787726e-05,289.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6505126953125,0.0,0.0,0.0001098110442399,291.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053100585937,0.0,0.0,0.0005208928487263,290.48699951171875,294.1499938964844,255.35812377929688,254.3935089111328,256.86456298828125,255.345947265625,288.9090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110969353467,1.8855585537380648e-08,0.0011110780760645,-0.0484046824276447,0.0,0.0,0.0,-0.0141603108495473,60.0,-25.43981170654297,-0.0,-8.417130459292822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.752685546875,0.0,0.0,7.317167182918638e-05,290.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814147949219,0.0,0.0,0.0001100759618566,290.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722717285156,0.0,0.0,8.13019069028087e-05,289.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63983154296875,0.0,0.0,0.0001100762456189,291.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897155761719,0.0,0.0,0.0005221508909016,290.4750061035156,294.1499938964844,255.35836791992188,254.39273071289065,256.8349609375,255.35302734375,288.8913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137800756841,1.9169362985849148e-08,0.001113760867156,-0.0492240414023399,0.0,0.0,0.0,-0.0143158631399273,60.0,-25.485973358154297,-0.0,-8.457831057739895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.752685546875,0.0,0.0,7.317167182918638e-05,290.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814147949219,0.0,0.0,0.0001100759618566,290.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722717285156,0.0,0.0,8.13019069028087e-05,289.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63983154296875,0.0,0.0,0.0001100762456189,291.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897155761719,0.0,0.0,0.0005221508909016,290.4750061035156,294.1499938964844,255.35836791992188,254.39273071289065,256.8349609375,255.35302734375,288.8913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137800756841,1.9169362985849148e-08,0.001113760867156,-0.0492240414023399,0.0,0.0,0.0,-0.0143158631399273,60.0,-25.485973358154297,-0.0,-8.457831057739895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7465209960937,0.0,0.0,7.325725891860202e-05,290.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0001102047172025,290.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6666564941406,0.0,0.0,8.139700366882607e-05,289.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6344299316406,0.0,0.0,0.0001102049936889,291.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0005227616638876,290.4689636230469,294.1499938964844,255.355697631836,254.38992309570312,256.8203430175781,255.3540496826172,288.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150826467201,1.932170157203928e-08,0.0011150633217766,-0.0496218018233776,0.0,0.0,0.0,-0.0143913831561803,60.0,-25.51030921936035,-0.0,-8.477626778358174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403259277344,0.0,0.0,7.334144174819812e-05,290.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96588134765625,0.0,0.0,0.0001103313625208,290.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610412597656,0.0,0.0,8.149054337991402e-05,289.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6290283203125,0.0,0.0,0.0001103316390071,291.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740905761719,0.0,0.0,0.0005233624251559,290.462890625,294.1499938964844,255.35125732421875,254.3855743408203,256.8058166503906,255.3534545898437,288.8736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163640301674,1.947154437687004e-08,0.0011163445888087,-0.0500130243599414,0.0,0.0,0.0,-0.0144656663760542,60.0,-25.5353946685791,-0.0,-8.49712051831375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279052734375,0.0,0.0,7.350529631366953e-05,290.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503173828125,0.0,0.0,0.0001105778646888,290.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6496887207031,0.0,0.0,8.167260966729373e-05,289.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181335449219,0.0,0.0,0.0001105781411752,291.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.000524531758856,290.4506530761719,294.1499938964844,255.3373107910156,254.3724670410156,256.77691650390625,255.3472900390625,288.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.9763195524546973e-08,0.0011188382050022,-0.0507744252681732,0.0,0.0,0.0,-0.0146102486178278,60.0,-25.587804794311523,-0.0,-8.53512744924956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279052734375,0.0,0.0,7.350529631366953e-05,290.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503173828125,0.0,0.0,0.0001105778646888,290.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6496887207031,0.0,0.0,8.167260966729373e-05,289.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181335449219,0.0,0.0,0.0001105781411752,291.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.000524531758856,290.4506530761719,294.1499938964844,255.3373107910156,254.3724670410156,256.77691650390625,255.3472900390625,288.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.9763195524546973e-08,0.0011188382050022,-0.0507744252681732,0.0,0.0,0.0,-0.0146102486178278,60.0,-25.587804794311523,-0.0,-8.53512744924956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153625488281,0.0,0.0,7.366346835624427e-05,290.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346923828125,0.0,0.0,0.0001108158030547,290.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.63824462890625,0.0,0.0,8.18483458715491e-05,289.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6071472167969,0.0,0.0,0.0001108160722651,291.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94268798828125,0.0,0.0,0.0005256604636088,290.4383239746094,294.1499938964844,255.3170166015625,254.35386657714844,256.7481994628906,255.334213256836,288.83807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212652316316,2.0044716109168803e-08,0.001121245091781,-0.0515092983841896,0.0,0.0,0.0,-0.0147498091682791,60.0,-25.64325714111328,-0.0,-8.571893772568728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153625488281,0.0,0.0,7.366346835624427e-05,290.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346923828125,0.0,0.0,0.0001108158030547,290.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.63824462890625,0.0,0.0,8.18483458715491e-05,289.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6071472167969,0.0,0.0,0.0001108160722651,291.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94268798828125,0.0,0.0,0.0005256604636088,290.4383239746094,294.1499938964844,255.3170166015625,254.35386657714844,256.7481994628906,255.334213256836,288.83807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212652316316,2.0044716109168803e-08,0.001121245091781,-0.0515092983841896,0.0,0.0,0.0,-0.0147498091682791,60.0,-25.64325714111328,-0.0,-8.571893772568728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027587890625,0.0,0.0,7.381632167380303e-05,290.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190368652344,0.0,0.0,0.0001110457596951,290.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6267395019531,0.0,0.0,8.201818855013698e-05,289.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5960388183594,0.0,0.0,0.0001110460216295,291.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269104003906,0.0,0.0,0.0005267512751743,290.4258728027344,294.1499938964844,255.29090881347656,254.3302154541016,256.71954345703125,255.31466674804688,288.8202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123591675423,2.0316788251761864e-08,0.0011235713027417,-0.0522194318473339,0.0,0.0,0.0,-0.0148846851661801,60.0,-25.70143318176269,-0.0,-8.60750191122861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027587890625,0.0,0.0,7.381632167380303e-05,290.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190368652344,0.0,0.0,0.0001110457596951,290.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6267395019531,0.0,0.0,8.201818855013698e-05,289.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5960388183594,0.0,0.0,0.0001110460216295,291.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269104003906,0.0,0.0,0.0005267512751743,290.4258728027344,294.1499938964844,255.29090881347656,254.3302154541016,256.71954345703125,255.31466674804688,288.8202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123591675423,2.0316788251761864e-08,0.0011235713027417,-0.0522194318473339,0.0,0.0,0.0,-0.0148846851661801,60.0,-25.70143318176269,-0.0,-8.60750191122861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900939941406,0.0,0.0,7.39640963729471e-05,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033508300781,0.0,0.0,0.0001112680620281,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6151123046875,0.0,0.0,8.218237780965865e-05,289.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5848388671875,0.0,0.0,0.0001112683312385,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111022949219,0.0,0.0,0.000527805823367,290.413330078125,294.1499938964844,255.259506225586,254.3019561767578,256.6907653808594,255.2891845703125,288.8023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258408194407,2.057981518532869e-08,0.0011258202139288,-0.0529058799147605,0.0,0.0,0.0,-0.0150150777772068,60.0,-25.76205062866211,-0.0,-8.64199591887882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900939941406,0.0,0.0,7.39640963729471e-05,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033508300781,0.0,0.0,0.0001112680620281,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6151123046875,0.0,0.0,8.218237780965865e-05,289.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5848388671875,0.0,0.0,0.0001112683312385,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111022949219,0.0,0.0,0.000527805823367,290.413330078125,294.1499938964844,255.259506225586,254.3019561767578,256.6907653808594,255.2891845703125,288.8023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258408194407,2.057981518532869e-08,0.0011258202139288,-0.0529058799147605,0.0,0.0,0.0,-0.0150150777772068,60.0,-25.76205062866211,-0.0,-8.64199591887882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837158203125,0.0,0.0,7.40360701456666e-05,290.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954772949219,0.0,0.0,0.0001113763355533,290.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6092529296875,0.0,0.0,8.226234785979614e-05,289.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5792236328125,0.0,0.0,0.0001113765974878,291.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031982421875,0.0,0.0,0.0005283194477669,290.4070129394531,294.1499938964844,255.2419586181641,254.2862243652344,256.67633056640625,255.27427673339844,288.7934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269361712038,2.0707917158802047e-08,0.0011269154492765,-0.0532401762902736,0.0,0.0,0.0,-0.0150785837322473,60.0,-25.793216705322266,-0.0,-8.658820149776147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773376464844,0.0,0.0,7.410684338537976e-05,290.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876037597656,0.0,0.0,0.0001114828046411,290.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033935546875,0.0,0.0,8.234098640969023e-05,289.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57354736328125,0.0,0.0,0.0001114830665756,291.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.895263671875,0.0,0.0,0.0005288245156407,290.4006652832031,294.1499938964844,255.22329711914065,254.2695159912109,256.6618347167969,255.25811767578125,288.7844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280133621767,2.0833889280424955e-08,0.0011279925238341,-0.0535688959062099,0.0,0.0,0.0,-0.0151410326361656,60.0,-25.824846267700195,-0.0,-8.675380769318508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644897460937,0.0,0.0,7.424453360727057e-05,290.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.871826171875,0.0,0.0,0.0001116899438784,290.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5915832519531,0.0,0.0,8.249397797044367e-05,289.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5621643066406,0.0,0.0,0.0001116902058129,291.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,0.0005298071191646,290.3879089355469,294.1499938964844,255.18280029296875,254.2333374023437,256.6326599121094,255.22227478027344,288.7665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301089543849,2.107896435177281e-08,0.0011300878832116,-0.0542083606123924,0.0,0.0,0.0,-0.0152625255286693,60.0,-25.88935279846192,-0.0,-8.707644383321168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644897460937,0.0,0.0,7.424453360727057e-05,290.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.871826171875,0.0,0.0,0.0001116899438784,290.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5915832519531,0.0,0.0,8.249397797044367e-05,289.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5621643066406,0.0,0.0,0.0001116902058129,291.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,0.0005298071191646,290.3879089355469,294.1499938964844,255.18280029296875,254.2333374023437,256.6326599121094,255.22227478027344,288.7665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301089543849,2.107896435177281e-08,0.0011300878832116,-0.0542083606123924,0.0,0.0,0.0,-0.0152625255286693,60.0,-25.88935279846192,-0.0,-8.707644383321168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6515808105469,0.0,0.0,7.437694148393348e-05,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559875488281,0.0,0.0,0.00011188913777,290.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5797119140625,0.0,0.0,8.264109783340245e-05,289.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5506896972656,0.0,0.0,0.0001118893924285,291.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634338378906,0.0,0.0,0.0005307520041242,290.3750305175781,294.1499938964844,255.13853454589844,254.19387817382807,256.6031494140625,255.18199157714844,288.74853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132124220021,2.1314642495440242e-08,0.0011321029160171,-0.0548232458531856,0.0,0.0,0.0,-0.0153793599456548,60.0,-25.95524024963379,-0.0,-8.738727785839728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6515808105469,0.0,0.0,7.437694148393348e-05,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559875488281,0.0,0.0,0.00011188913777,290.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5797119140625,0.0,0.0,8.264109783340245e-05,289.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5506896972656,0.0,0.0,0.0001118893924285,291.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634338378906,0.0,0.0,0.0005307520041242,290.3750305175781,294.1499938964844,255.13853454589844,254.19387817382807,256.6031494140625,255.18199157714844,288.74853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132124220021,2.1314642495440242e-08,0.0011321029160171,-0.0548232458531856,0.0,0.0,0.0,-0.0153793599456548,60.0,-25.95524024963379,-0.0,-8.738727785839728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6385803222656,0.0,0.0,7.450373959727585e-05,290.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84014892578125,0.0,0.0,0.0001120798842748,290.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5677185058594,0.0,0.0,8.278198220068589e-05,289.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.53912353515625,0.0,0.0,0.0001120801389333,291.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.84747314453125,0.0,0.0,0.0005316568422131,290.3620910644531,294.1499938964844,255.0910186767578,254.15155029296875,256.5732421875,255.1378173828125,288.73052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340540368109,2.154032507917236e-08,0.0011340324999764,-0.0554119944572448,0.0,0.0,0.0,-0.0154912387952208,60.0,-26.02200698852539,-0.0,-8.76854429066043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6385803222656,0.0,0.0,7.450373959727585e-05,290.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84014892578125,0.0,0.0,0.0001120798842748,290.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5677185058594,0.0,0.0,8.278198220068589e-05,289.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.53912353515625,0.0,0.0,0.0001120801389333,291.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.84747314453125,0.0,0.0,0.0005316568422131,290.3620910644531,294.1499938964844,255.0910186767578,254.15155029296875,256.5732421875,255.1378173828125,288.73052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340540368109,2.154032507917236e-08,0.0011340324999764,-0.0554119944572448,0.0,0.0,0.0,-0.0154912387952208,60.0,-26.02200698852539,-0.0,-8.76854429066043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6255187988281,0.0,0.0,7.462433131877333e-05,290.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8242492675781,0.0,0.0,0.000112261295726,290.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556335449219,0.0,0.0,8.291596896015108e-05,289.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5274353027344,0.0,0.0,0.0001122615431086,291.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314514160156,0.0,0.0,0.0005325174424797,290.3490295410156,294.1499938964844,255.04074096679688,254.10682678222656,256.5429077148437,255.0902862548828,288.71246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358893243595,2.175496227607709e-08,0.0011358676711097,-0.0559718795120716,0.0,0.0,0.0,-0.0155976433306932,60.0,-26.08910751342773,-0.0,-8.79694823652244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6255187988281,0.0,0.0,7.462433131877333e-05,290.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8242492675781,0.0,0.0,0.000112261295726,290.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556335449219,0.0,0.0,8.291596896015108e-05,289.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5274353027344,0.0,0.0,0.0001122615431086,291.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314514160156,0.0,0.0,0.0005325174424797,290.3490295410156,294.1499938964844,255.04074096679688,254.10682678222656,256.5429077148437,255.0902862548828,288.71246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358893243595,2.175496227607709e-08,0.0011358676711097,-0.0559718795120716,0.0,0.0,0.0,-0.0155976433306932,60.0,-26.08910751342773,-0.0,-8.79694823652244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61895751953125,0.0,0.0,7.468210969818756e-05,290.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8162841796875,0.0,0.0,0.0001123482215916,290.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5495910644531,0.0,0.0,8.298017201013863e-05,289.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5215759277344,0.0,0.0,0.0001123484689742,291.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8234558105469,0.0,0.0,0.0005329297855496,290.34246826171875,294.1499938964844,255.0147399902344,254.0836944580078,256.5275573730469,255.06539916992188,288.70343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367688421159,2.185780800800785e-08,0.0011367469560354,-0.0562401339411735,0.0,0.0,0.0,-0.0156486276537179,60.0,-26.12259864807129,-0.0,-8.810575025108849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.61236572265625,0.0,0.0,7.47380472603254e-05,290.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80828857421875,0.0,0.0,0.0001124323753174,290.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5434875488281,0.0,0.0,8.304232324007899e-05,289.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51568603515625,0.0,0.0,0.000112432615424,291.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8154296875,0.0,0.0,0.0005333289736881,290.3358764648437,294.1499938964844,254.9882354736328,254.06011962890625,256.5120544433594,255.03990173339844,288.6943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376201873645,2.1957369256142566e-08,0.0011375981848686,-0.0564998090267181,0.0,0.0,0.0,-0.0156979840248823,60.0,-26.15593338012696,-0.0,-8.823776198596536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.59918212890625,0.0,0.0,7.484381058020517e-05,290.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923278808594,0.0,0.0,0.0001125914786825,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53125,0.0,0.0,8.315982995554805e-05,289.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5038452148437,0.0,0.0,0.0001125917187891,291.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7993469238281,0.0,0.0,0.0005340836942195,290.3226318359375,294.1499938964844,254.9340057373047,254.0118865966797,256.48077392578125,254.9873809814453,288.6762390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139229745604,2.21456097904138e-08,0.0011392076266929,-0.0569907501339912,0.0,0.0,0.0,-0.0157913025468587,60.0,-26.221847534179688,-0.0,-8.848763144442273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.59918212890625,0.0,0.0,7.484381058020517e-05,290.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923278808594,0.0,0.0,0.0001125914786825,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53125,0.0,0.0,8.315982995554805e-05,289.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5038452148437,0.0,0.0,0.0001125917187891,291.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7993469238281,0.0,0.0,0.0005340836942195,290.3226318359375,294.1499938964844,254.9340057373047,254.0118865966797,256.48077392578125,254.9873809814453,288.6762390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139229745604,2.21456097904138e-08,0.0011392076266929,-0.0569907501339912,0.0,0.0,0.0,-0.0157913025468587,60.0,-26.221847534179688,-0.0,-8.848763144442273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
