time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516540,290.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858764648437,0.0,0.0,7.49415485188365e-05,290.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763061523437,0.0,0.0,0.00011273851851,290.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5189514160156,0.0,0.0,8.326843817485496e-05,289.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4919128417969,0.0,0.0,0.0001127387586166,291.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7832336425781,0.0,0.0,0.0005347811966203,290.3092956542969,294.1499938964844,254.87857055664065,253.96258544921875,256.44891357421875,254.9330291748047,288.6580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407173005864,2.2319577297480464e-08,0.0011406950652599,-0.0574444308876991,0.0,0.0,0.0,-0.0158775448799133,60.0,-26.286088943481445,-0.0,-8.871886336692114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858764648437,0.0,0.0,7.49415485188365e-05,290.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763061523437,0.0,0.0,0.00011273851851,290.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5189514160156,0.0,0.0,8.326843817485496e-05,289.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4919128417969,0.0,0.0,0.0001127387586166,291.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7832336425781,0.0,0.0,0.0005347811966203,290.3092956542969,294.1499938964844,254.87857055664065,253.96258544921875,256.44891357421875,254.9330291748047,288.6580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407173005864,2.2319577297480464e-08,0.0011406950652599,-0.0574444308876991,0.0,0.0,0.0,-0.0158775448799133,60.0,-26.286088943481445,-0.0,-8.871886336692114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5725402832031,0.0,0.0,7.502931839553639e-05,290.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7602844238281,0.0,0.0,0.0001128705553128,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50653076171875,0.0,0.0,8.336595783475786e-05,289.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4798889160156,0.0,0.0,0.0001128707881434,291.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76708984375,0.0,0.0,0.0005354075692594,290.2958984375,294.1499938964844,254.8224334716797,253.91262817382807,256.4165344238281,254.8775177001953,288.6398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420531664043,2.247579011793732e-08,0.0011420305818319,-0.0578517764806747,0.0,0.0,0.0,-0.0159549843519926,60.0,-26.34803009033203,-0.0,-8.892675396054983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5725402832031,0.0,0.0,7.502931839553639e-05,290.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7602844238281,0.0,0.0,0.0001128705553128,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50653076171875,0.0,0.0,8.336595783475786e-05,289.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4798889160156,0.0,0.0,0.0001128707881434,291.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76708984375,0.0,0.0,0.0005354075692594,290.2958984375,294.1499938964844,254.8224334716797,253.91262817382807,256.4165344238281,254.8775177001953,288.6398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420531664043,2.247579011793732e-08,0.0011420305818319,-0.0578517764806747,0.0,0.0,0.0,-0.0159549843519926,60.0,-26.34803009033203,-0.0,-8.892675396054983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.55914306640625,0.0,0.0,7.51078623579815e-05,290.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74420166015625,0.0,0.0,0.0001129887095885,290.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4940490722656,0.0,0.0,8.345322567038238e-05,289.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4678039550781,0.0,0.0,0.0001129889424191,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509460449219,0.0,0.0,0.000535968109034,290.2823791503906,294.1499938964844,254.76611328125,253.86248779296875,256.3836364746094,254.82131958007807,288.6216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432484025135,2.2615580519413925e-08,0.0011432258179411,-0.058216281235218,0.0,0.0,0.0,-0.0160242840647697,60.0,-26.406967163085938,-0.0,-8.911300142244728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.55914306640625,0.0,0.0,7.51078623579815e-05,290.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74420166015625,0.0,0.0,0.0001129887095885,290.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4940490722656,0.0,0.0,8.345322567038238e-05,289.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4678039550781,0.0,0.0,0.0001129889424191,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509460449219,0.0,0.0,0.000535968109034,290.2823791503906,294.1499938964844,254.76611328125,253.86248779296875,256.3836364746094,254.82131958007807,288.6216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432484025135,2.2615580519413925e-08,0.0011432258179411,-0.058216281235218,0.0,0.0,0.0,-0.0160242840647697,60.0,-26.406967163085938,-0.0,-8.911300142244728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523986816406,0.0,0.0,7.51428960938938e-05,290.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.73614501953125,0.0,0.0,0.0001130414166254,290.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.48779296875,0.0,0.0,8.349215204361826e-05,289.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4617004394531,0.0,0.0,0.0001130416494561,291.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7428283691406,0.0,0.0,0.0005362181109376,290.27557373046875,294.1499938964844,254.738037109375,253.8374786376953,256.36700439453125,254.7931365966797,288.61248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437815846875,2.2677932420833723e-08,0.0011437588836997,-0.0583788529038429,0.0,0.0,0.0,-0.0160551946610212,60.0,-26.43507575988769,-0.0,-8.91961349225312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.545654296875,0.0,0.0,7.517544145230204e-05,290.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281188964844,0.0,0.0,0.0001130903765442,290.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48150634765625,0.0,0.0,8.352830627700314e-05,289.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4555969238281,0.0,0.0,0.0001130906020989,291.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347412109375,0.0,0.0,0.0005364503595046,290.2687683105469,294.1499938964844,254.71011352539065,253.8125915527344,256.3502197265625,254.76499938964844,288.60333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442769318819,2.27358523119392e-08,0.0011442541144788,-0.0585298687219619,0.0,0.0,0.0,-0.0160839073359966,60.0,-26.462278366088867,-0.0,-8.92733922341904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321044921875,0.0,0.0,7.523165550082922e-05,290.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.71197509765625,0.0,0.0,0.0001131749377236,290.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4688720703125,0.0,0.0,8.35907703731209e-05,289.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4433288574219,0.0,0.0,0.0001131751705543,291.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.718505859375,0.0,0.0,0.0005368515267036,290.2550964355469,294.1499938964844,254.6549530029297,253.763412475586,256.3163452148437,254.7090759277344,288.58502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451323516666,2.283589317642054e-08,0.0011451095342636,-0.058790698647499,0.0,0.0,0.0,-0.01613350212574,60.0,-26.513347625732425,-0.0,-8.940691742509443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321044921875,0.0,0.0,7.523165550082922e-05,290.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.71197509765625,0.0,0.0,0.0001131749377236,290.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4688720703125,0.0,0.0,8.35907703731209e-05,289.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4433288574219,0.0,0.0,0.0001131751705543,291.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.718505859375,0.0,0.0,0.0005368515267036,290.2550964355469,294.1499938964844,254.6549530029297,253.763412475586,256.3163452148437,254.7090759277344,288.58502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451323516666,2.283589317642054e-08,0.0011451095342636,-0.058790698647499,0.0,0.0,0.0,-0.01613350212574,60.0,-26.513347625732425,-0.0,-8.940691742509443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184936523437,0.0,0.0,7.527592242695391e-05,290.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6958312988281,0.0,0.0,0.0001132415345637,290.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4561767578125,0.0,0.0,8.363994857063517e-05,289.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4309997558594,0.0,0.0,0.0001132417601183,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7022705078125,0.0,0.0,0.0005371674196794,290.2413330078125,294.1499938964844,254.6011505126953,253.71539306640625,256.2820129394531,254.6540679931641,288.566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458059307187,2.2914667496820584e-08,0.0011457831133157,-0.0589960664510726,0.0,0.0,0.0,-0.0161725543439388,60.0,-26.55951499938965,-0.0,-8.951212748797843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184936523437,0.0,0.0,7.527592242695391e-05,290.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6958312988281,0.0,0.0,0.0001132415345637,290.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4561767578125,0.0,0.0,8.363994857063517e-05,289.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4309997558594,0.0,0.0,0.0001132417601183,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7022705078125,0.0,0.0,0.0005371674196794,290.2413330078125,294.1499938964844,254.6011505126953,253.71539306640625,256.2820129394531,254.6540679931641,288.566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458059307187,2.2914667496820584e-08,0.0011457831133157,-0.0589960664510726,0.0,0.0,0.0,-0.0161725543439388,60.0,-26.55951499938965,-0.0,-8.951212748797843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5048522949219,0.0,0.0,7.530664879595861e-05,290.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796569824219,0.0,0.0,0.0001132877587224,290.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4433898925781,0.0,0.0,8.367409463971853e-05,289.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4185791015625,0.0,0.0,0.0001132879770011,291.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6860046386719,0.0,0.0,0.0005373867461457,290.2275085449219,294.1499938964844,254.5491943359375,253.66897583007807,256.247314453125,254.60060119628903,288.5482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462734546512,2.296933843126681e-08,0.0011462505208328,-0.0591385960578918,0.0,0.0,0.0,-0.0161996558308601,60.0,-26.59977912902832,-0.0,-8.95851854920693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5048522949219,0.0,0.0,7.530664879595861e-05,290.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796569824219,0.0,0.0,0.0001132877587224,290.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4433898925781,0.0,0.0,8.367409463971853e-05,289.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4185791015625,0.0,0.0,0.0001132879770011,291.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6860046386719,0.0,0.0,0.0005373867461457,290.2275085449219,294.1499938964844,254.5491943359375,253.66897583007807,256.247314453125,254.60060119628903,288.5482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462734546512,2.296933843126681e-08,0.0011462505208328,-0.0591385960578918,0.0,0.0,0.0,-0.0161996558308601,60.0,-26.59977912902832,-0.0,-8.95851854920693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4911499023437,0.0,0.0,7.532507879659534e-05,290.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6634521484375,0.0,0.0,0.0001133154873969,290.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4305419921875,0.0,0.0,8.369456918444484e-05,289.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4060974121094,0.0,0.0,0.0001133157056756,291.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.66973876953125,0.0,0.0,0.0005375182954594,290.213623046875,294.1499938964844,254.4996337890625,253.62461853027344,256.2122802734375,254.5489196777344,288.52978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465538991615,2.3002124649451616e-08,0.0011465308489277,-0.0592240653932094,0.0,0.0,0.0,-0.0162159092724323,60.0,-26.634239196777344,-0.0,-8.962900466258361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4911499023437,0.0,0.0,7.532507879659534e-05,290.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6634521484375,0.0,0.0,0.0001133154873969,290.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4305419921875,0.0,0.0,8.369456918444484e-05,289.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4060974121094,0.0,0.0,0.0001133157056756,291.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.66973876953125,0.0,0.0,0.0005375182954594,290.213623046875,294.1499938964844,254.4996337890625,253.62461853027344,256.2122802734375,254.5489196777344,288.52978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465538991615,2.3002124649451616e-08,0.0011465308489277,-0.0592240653932094,0.0,0.0,0.0,-0.0162159092724323,60.0,-26.634239196777344,-0.0,-8.962900466258361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842529296875,0.0,0.0,7.53290587454103e-05,290.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553649902344,0.0,0.0,0.00011332147551,290.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4241027832031,0.0,0.0,8.369899296667427e-05,289.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3998413085937,0.0,0.0,0.0001133216937887,291.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615905761719,0.0,0.0,0.0005375467007979,290.2066345214844,294.1499938964844,254.47589111328125,253.6033630371093,256.1946716308594,254.52394104003903,288.52056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466144351288,2.3009198102386108e-08,0.0011465913848951,-0.0592425093054771,0.0,0.0,0.0,-0.0162194166332483,60.0,-26.648962020874023,-0.0,-8.963846198639659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4773864746094,0.0,0.0,7.532931340392679e-05,290.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6472473144531,0.0,0.0,0.0001133218684117,290.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41766357421875,0.0,0.0,8.369927672902122e-05,289.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3935546875,0.0,0.0,0.0001133220794145,291.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534423828125,0.0,0.0,0.0005375485634431,290.1996459960937,294.1499938964844,254.45294189453125,253.5827789306641,256.1770324707031,254.4996795654297,288.5113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466182768344,2.30096439679528e-08,0.0011465952266007,-0.0592436715960502,0.0,0.0,0.0,-0.016219638288021,60.0,-26.66180229187012,-0.0,-8.963905884229464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.46356201171875,0.0,0.0,7.531863229814917e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.63104248046875,0.0,0.0,0.0001133057958213,290.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4046936035156,0.0,0.0,8.368740964215249e-05,289.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38092041015625,0.0,0.0,0.0001133060068241,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6371154785156,0.0,0.0,0.0005374723696149,290.18560791015625,294.1499938964844,254.4096527099609,253.5438995361328,256.1415710449219,254.45343017578125,288.4927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464555282145,2.2990599646277587e-08,0.0011464324779808,-0.0591940209269523,0.0,0.0,0.0,-0.0162101965397596,60.0,-26.68177032470703,-0.0,-8.961360009607233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.46356201171875,0.0,0.0,7.531863229814917e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.63104248046875,0.0,0.0,0.0001133057958213,290.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4046936035156,0.0,0.0,8.368740964215249e-05,289.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38092041015625,0.0,0.0,0.0001133060068241,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6371154785156,0.0,0.0,0.0005374723696149,290.18560791015625,294.1499938964844,254.4096527099609,253.5438995361328,256.1415710449219,254.45343017578125,288.4927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464555282145,2.2990599646277587e-08,0.0011464324779808,-0.0591940209269523,0.0,0.0,0.0,-0.0162101965397596,60.0,-26.68177032470703,-0.0,-8.961360009607233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4497375488281,0.0,0.0,7.529275899287313e-05,290.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61480712890625,0.0,0.0,0.000113266884,290.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3916931152344,0.0,0.0,8.365866233361885e-05,289.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3682556152344,0.0,0.0,0.0001132670877268,291.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6208190917969,0.0,0.0,0.0005372877931222,290.1715393066406,294.1499938964844,254.3702850341797,253.50845336914065,256.10601806640625,254.4105682373047,288.4742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460615787655,2.2944524502577224e-08,0.0011460386449471,-0.059073906391859,0.0,0.0,0.0,-0.0161873567849397,60.0,-26.69367218017578,-0.0,-8.9552017357164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4497375488281,0.0,0.0,7.529275899287313e-05,290.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61480712890625,0.0,0.0,0.000113266884,290.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3916931152344,0.0,0.0,8.365866233361885e-05,289.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3682556152344,0.0,0.0,0.0001132670877268,291.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6208190917969,0.0,0.0,0.0005372877931222,290.1715393066406,294.1499938964844,254.3702850341797,253.50845336914065,256.10601806640625,254.4105682373047,288.4742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460615787655,2.2944524502577224e-08,0.0011460386449471,-0.059073906391859,0.0,0.0,0.0,-0.0161873567849397,60.0,-26.69367218017578,-0.0,-8.9552017357164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.43585205078125,0.0,0.0,7.525024557253346e-05,290.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5985717773437,0.0,0.0,0.0001132029283326,290.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3786315917969,0.0,0.0,8.361142681678757e-05,289.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.35552978515625,0.0,0.0,0.0001132031320594,291.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044921875,0.0,0.0,0.0005369844147935,290.1573791503906,294.1499938964844,254.3353271484375,253.4768829345703,256.07049560546875,254.3714904785156,288.4556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454143095761,2.2868819726795664e-08,0.001145391492173,-0.0588765405118465,0.0,0.0,0.0,-0.016149828210473,60.0,-26.69701385498047,-0.0,-8.945088580958328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.43585205078125,0.0,0.0,7.525024557253346e-05,290.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5985717773437,0.0,0.0,0.0001132029283326,290.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3786315917969,0.0,0.0,8.361142681678757e-05,289.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.35552978515625,0.0,0.0,0.0001132031320594,291.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044921875,0.0,0.0,0.0005369844147935,290.1573791503906,294.1499938964844,254.3353271484375,253.4768829345703,256.07049560546875,254.3714904785156,288.4556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454143095761,2.2868819726795664e-08,0.001145391492173,-0.0588765405118465,0.0,0.0,0.0,-0.016149828210473,60.0,-26.69701385498047,-0.0,-8.945088580958328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4219055175781,0.0,0.0,7.519013161072508e-05,290.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58233642578125,0.0,0.0,0.0001131124881794,290.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3655090332031,0.0,0.0,8.354462624993175e-05,289.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427429199219,0.0,0.0,0.0001131126919062,291.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5881652832031,0.0,0.0,0.0005365554825402,290.1431884765625,294.1499938964844,254.3053131103516,253.4496459960937,256.0350341796875,254.33697509765625,288.43701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444991687312,2.2761776463653405e-08,0.0011444763513281,-0.0585974566638469,0.0,0.0,0.0,-0.0160967614501714,60.0,-26.6903076171875,-0.0,-8.93079814545672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4219055175781,0.0,0.0,7.519013161072508e-05,290.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58233642578125,0.0,0.0,0.0001131124881794,290.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3655090332031,0.0,0.0,8.354462624993175e-05,289.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427429199219,0.0,0.0,0.0001131126919062,291.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5881652832031,0.0,0.0,0.0005365554825402,290.1431884765625,294.1499938964844,254.3053131103516,253.4496459960937,256.0350341796875,254.33697509765625,288.43701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444991687312,2.2761776463653405e-08,0.0011444763513281,-0.0585974566638469,0.0,0.0,0.0,-0.0160967614501714,60.0,-26.6903076171875,-0.0,-8.93079814545672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4149475097656,0.0,0.0,7.51527477405034e-05,290.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57421875,0.0,0.0,0.000113056252303,290.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.35894775390625,0.0,0.0,8.350308780791238e-05,289.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363342285156,0.0,0.0,0.0001130564487539,291.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5800170898437,0.0,0.0,0.0005362887168303,290.1360778808594,294.1499938964844,254.2923126220703,253.4377899169922,256.01739501953125,254.3217315673828,288.4277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439300142228,2.26952128201674e-08,0.0011439073132351,-0.0584239102900028,0.0,0.0,0.0,-0.0160637646913528,60.0,-26.682666778564453,-0.0,-8.92191778234519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.407958984375,0.0,0.0,7.511032890761271e-05,290.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.56610107421875,0.0,0.0,0.0001129924348788,290.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35235595703125,0.0,0.0,8.34559541544877e-05,289.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.32989501953125,0.0,0.0,0.0001129926386056,291.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5718688964844,0.0,0.0,0.0005359860369935,290.12896728515625,294.1499938964844,254.2807464599609,253.4272003173828,255.99981689453125,254.3077087402344,288.4183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143284374848,2.2619689232783458e-08,0.0011432616738602,-0.0582269951701164,0.0,0.0,0.0,-0.0160263255238533,60.0,-26.67246055603028,-0.0,-8.911847970693999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939514160156,0.0,0.0,7.500933133997023e-05,290.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54986572265625,0.0,0.0,0.0001128405056078,290.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3391418457031,0.0,0.0,8.334373706020415e-05,289.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3170166015625,0.0,0.0,0.0001128407020587,291.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5555419921875,0.0,0.0,0.0005352653679437,290.1146850585937,294.1499938964844,254.2621307373047,253.4099884033203,255.96490478515625,254.2835235595703,288.399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417469941079,2.2439882840785685e-08,0.0011417245259508,-0.0577581450343132,0.0,0.0,0.0,-0.0159371886402368,60.0,-26.64372444152832,-0.0,-8.887894864528789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939514160156,0.0,0.0,7.500933133997023e-05,290.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54986572265625,0.0,0.0,0.0001128405056078,290.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3391418457031,0.0,0.0,8.334373706020415e-05,289.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3170166015625,0.0,0.0,0.0001128407020587,291.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5555419921875,0.0,0.0,0.0005352653679437,290.1146850585937,294.1499938964844,254.2621307373047,253.4099884033203,255.96490478515625,254.2835235595703,288.399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417469941079,2.2439882840785685e-08,0.0011417245259508,-0.0577581450343132,0.0,0.0,0.0,-0.0159371886402368,60.0,-26.64372444152832,-0.0,-8.887894864528789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.37994384765625,0.0,0.0,7.488523988286033e-05,290.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5336608886719,0.0,0.0,0.0001126538336393,290.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258972167969,0.0,0.0,8.320585766341537e-05,289.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3041076660156,0.0,0.0,0.0001126540228142,291.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.53924560546875,0.0,0.0,0.0005343798547983,290.100341796875,294.1499938964844,254.25,253.3984832763672,255.9304351806641,254.265365600586,288.3809509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398580390959,2.221895911702632e-08,0.0011398358037695,-0.0571820400655269,0.0,0.0,0.0,-0.0158276706933975,60.0,-26.60198974609375,-0.0,-8.85850894860596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.37994384765625,0.0,0.0,7.488523988286033e-05,290.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5336608886719,0.0,0.0,0.0001126538336393,290.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258972167969,0.0,0.0,8.320585766341537e-05,289.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3041076660156,0.0,0.0,0.0001126540228142,291.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.53924560546875,0.0,0.0,0.0005343798547983,290.100341796875,294.1499938964844,254.25,253.3984832763672,255.9304351806641,254.265365600586,288.3809509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398580390959,2.221895911702632e-08,0.0011398358037695,-0.0571820400655269,0.0,0.0,0.0,-0.0158276706933975,60.0,-26.60198974609375,-0.0,-8.85850894860596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.36590576171875,0.0,0.0,7.474076119251549e-05,290.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5174560546875,0.0,0.0,0.0001124364862334,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3126525878906,0.0,0.0,8.304532821057364e-05,289.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2911376953125,0.0,0.0,0.0001124366754083,291.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52294921875,0.0,0.0,0.0005333488807082,290.08599853515625,294.1499938964844,254.24234008789065,253.39083862304688,255.8965606689453,254.2530059814453,288.3622131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.196174797575168e-08,0.0011376367183402,-0.0565112307667732,0.0,0.0,0.0,-0.0157001614570617,60.0,-26.54772186279297,-0.0,-8.82435671201165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.36590576171875,0.0,0.0,7.474076119251549e-05,290.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5174560546875,0.0,0.0,0.0001124364862334,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3126525878906,0.0,0.0,8.304532821057364e-05,289.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2911376953125,0.0,0.0,0.0001124366754083,291.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52294921875,0.0,0.0,0.0005333488807082,290.08599853515625,294.1499938964844,254.24234008789065,253.39083862304688,255.8965606689453,254.2530059814453,288.3622131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.196174797575168e-08,0.0011376367183402,-0.0565112307667732,0.0,0.0,0.0,-0.0157001614570617,60.0,-26.54772186279297,-0.0,-8.82435671201165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35186767578125,0.0,0.0,7.457882747985423e-05,290.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50128173828125,0.0,0.0,0.0001121928798966,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2993469238281,0.0,0.0,8.286539377877489e-05,289.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.27813720703125,0.0,0.0,0.0001121930690715,291.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5067138671875,0.0,0.0,0.0005321933422237,290.0716247558594,294.1499938964844,254.2366943359375,253.38487243652344,255.86334228515625,254.2444763183593,288.34344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351937428116,2.1673457695214893e-08,0.0011351720895618,-0.0557592771947383,0.0,0.0,0.0,-0.0155572444200515,60.0,-26.48430252075196,-0.0,-8.786156513451716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35186767578125,0.0,0.0,7.457882747985423e-05,290.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50128173828125,0.0,0.0,0.0001121928798966,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2993469238281,0.0,0.0,8.286539377877489e-05,289.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.27813720703125,0.0,0.0,0.0001121930690715,291.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5067138671875,0.0,0.0,0.0005321933422237,290.0716247558594,294.1499938964844,254.2366943359375,253.38487243652344,255.86334228515625,254.2444763183593,288.34344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351937428116,2.1673457695214893e-08,0.0011351720895618,-0.0557592771947383,0.0,0.0,0.0,-0.0155572444200515,60.0,-26.48430252075196,-0.0,-8.786156513451716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3448486328125,0.0,0.0,7.449173426721245e-05,290.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931945800781,0.0,0.0,0.0001120618617278,290.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2926940917969,0.0,0.0,8.276862354250625e-05,289.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716369628906,0.0,0.0,0.0001120620436267,291.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4985656738281,0.0,0.0,0.0005315718590281,290.0644226074219,294.1499938964844,254.2345733642578,253.38247680664065,255.84695434570312,254.2411193847656,288.33404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133868121542,2.151841016484468e-08,0.0011338465847074,-0.0553548261523246,0.0,0.0,0.0,-0.0154803823679685,60.0,-26.44999885559082,-0.0,-8.765646697384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3377990722656,0.0,0.0,7.439874025294557e-05,290.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.485107421875,0.0,0.0,0.0001119219741667,290.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2860107421875,0.0,0.0,8.266530494438484e-05,289.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2651062011719,0.0,0.0,0.0001119221560657,291.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.490478515625,0.0,0.0,0.0005309082916937,290.0572204589844,294.1499938964844,254.23291015625,253.3804473876953,255.83078002929688,254.23843383789065,288.3246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324525112286,2.135287147098097e-08,0.0011324312072247,-0.0549229755997657,0.0,0.0,0.0,-0.0153983188793063,60.0,-26.41324615478516,-0.0,-8.743774770891832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.32373046875,0.0,0.0,7.419922621920705e-05,290.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4689636230469,0.0,0.0,0.0001116218336392,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2726745605469,0.0,0.0,8.24436210677959e-05,289.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2520751953125,0.0,0.0,0.0001116220155381,291.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4742431640625,0.0,0.0,0.0005294845905154,290.04278564453125,294.1499938964844,254.2308349609375,253.3774261474609,255.79888916015625,254.2344207763672,288.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294154683128,2.099768714458605e-08,0.0011293945135548,-0.0539962947368621,0.0,0.0,0.0,-0.0152222411707043,60.0,-26.334136962890625,-0.0,-8.696937925378735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
