time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518880,290.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.32373046875,0.0,0.0,7.419922621920705e-05,290.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4689636230469,0.0,0.0,0.0001116218336392,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2726745605469,0.0,0.0,8.24436210677959e-05,289.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2520751953125,0.0,0.0,0.0001116220155381,291.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4742431640625,0.0,0.0,0.0005294845905154,290.04278564453125,294.1499938964844,254.2308349609375,253.3774261474609,255.79888916015625,254.2344207763672,288.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294154683128,2.099768714458605e-08,0.0011293945135548,-0.0539962947368621,0.0,0.0,0.0,-0.0152222411707043,60.0,-26.334136962890625,-0.0,-8.696937925378735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3096618652344,0.0,0.0,7.397936133202165e-05,290.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.452880859375,0.0,0.0,0.000111291075882,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2593078613281,0.0,0.0,8.219932351494208e-05,289.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2389831542969,0.0,0.0,0.0001112912577809,291.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45806884765625,0.0,0.0,0.0005279156612232,290.0283508300781,294.1499938964844,254.2303009033203,253.37567138671875,255.7677001953125,254.232162475586,288.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.0606282902235762e-08,0.0011260481551289,-0.0529749542474746,0.0,0.0,0.0,-0.0150282075628638,60.0,-26.246789932250977,-0.0,-8.645470472856689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3096618652344,0.0,0.0,7.397936133202165e-05,290.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.452880859375,0.0,0.0,0.000111291075882,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2593078613281,0.0,0.0,8.219932351494208e-05,289.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2389831542969,0.0,0.0,0.0001112912577809,291.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45806884765625,0.0,0.0,0.0005279156612232,290.0283508300781,294.1499938964844,254.2303009033203,253.37567138671875,255.7677001953125,254.232162475586,288.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.0606282902235762e-08,0.0011260481551289,-0.0529749542474746,0.0,0.0,0.0,-0.0150282075628638,60.0,-26.246789932250977,-0.0,-8.645470472856689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29559326171875,0.0,0.0,7.373934931820258e-05,290.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4367980957031,0.0,0.0,0.0001109300137613,290.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2459411621094,0.0,0.0,8.193263784050941e-05,289.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.22589111328125,0.0,0.0,0.0001109301883843,291.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4419250488281,0.0,0.0,0.0005262029590085,290.0138854980469,294.1499938964844,254.23114013671875,253.37506103515625,255.7372131347656,254.2313995361328,288.2681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.017901401529798e-08,0.0011223951587453,-0.0518598370254039,0.0,0.0,0.0,-0.0148163950070738,60.0,-26.1513671875,-0.0,-8.589461231167662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29559326171875,0.0,0.0,7.373934931820258e-05,290.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4367980957031,0.0,0.0,0.0001109300137613,290.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2459411621094,0.0,0.0,8.193263784050941e-05,289.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.22589111328125,0.0,0.0,0.0001109301883843,291.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4419250488281,0.0,0.0,0.0005262029590085,290.0138854980469,294.1499938964844,254.23114013671875,253.37506103515625,255.7372131347656,254.2313995361328,288.2681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.017901401529798e-08,0.0011223951587453,-0.0518598370254039,0.0,0.0,0.0,-0.0148163950070738,60.0,-26.1513671875,-0.0,-8.589461231167662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2815246582031,0.0,0.0,7.347893551923335e-05,290.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4207763671875,0.0,0.0,0.0001105382616515,290.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2325744628906,0.0,0.0,8.164329483406618e-05,289.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2127990722656,0.0,0.0,0.0001105384362745,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42584228515625,0.0,0.0,0.0005243446794338,289.9994506835937,294.1499938964844,254.23321533203125,253.37545776367188,255.7073974609375,254.23193359375,288.24932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715439947276536e-08,0.0011184317991137,-0.0506497547030448,0.0,0.0,0.0,-0.0145865837112069,60.0,-26.048015594482425,-0.0,-8.52889812108515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2815246582031,0.0,0.0,7.347893551923335e-05,290.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4207763671875,0.0,0.0,0.0001105382616515,290.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2325744628906,0.0,0.0,8.164329483406618e-05,289.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2127990722656,0.0,0.0,0.0001105384362745,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42584228515625,0.0,0.0,0.0005243446794338,289.9994506835937,294.1499938964844,254.23321533203125,253.37545776367188,255.7073974609375,254.23193359375,288.24932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715439947276536e-08,0.0011184317991137,-0.0506497547030448,0.0,0.0,0.0,-0.0145865837112069,60.0,-26.048015594482425,-0.0,-8.52889812108515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27447509765625,0.0,0.0,7.334148540394381e-05,290.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.41278076171875,0.0,0.0,0.000110331493488,290.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2258605957031,0.0,0.0,8.149057248374447e-05,289.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20623779296875,0.0,0.0,0.000110331668111,291.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.41778564453125,0.0,0.0,0.0005233638803474,289.9922180175781,294.1499938964844,254.23464965820312,253.37599182128903,255.6928100585937,254.2327117919922,288.23992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163593735545,1.9470762779860703e-08,0.0011163398157805,-0.0500109829008579,0.0,0.0,0.0,-0.0144652882590889,60.0,-25.99302101135254,-0.0,-8.497018910702536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2674560546875,0.0,0.0,7.319950236706063e-05,290.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.40478515625,0.0,0.0,0.0001101179004763,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191772460937,0.0,0.0,8.133281517075375e-05,289.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19970703125,0.0,0.0,0.0001101180678233,291.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4097900390625,0.0,0.0,0.0005223506595939,289.9849853515625,294.1499938964844,254.23634338378903,253.37673950195312,255.67840576171875,254.2337646484375,288.2304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141981231048,1.9218010294252963e-08,0.0011141789145767,-0.0493510589003562,0.0,0.0,0.0,-0.0143399899825453,60.0,-25.936277389526367,-0.0,-8.46414991428901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25341796875,0.0,0.0,7.290323992492631e-05,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38885498046875,0.0,0.0,0.0001096722189686,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.205810546875,0.0,0.0,8.100363629637286e-05,289.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18658447265625,0.0,0.0,0.0001096723863156,291.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937683105469,0.0,0.0,0.0005202365573495,289.9705505371094,294.1499938964844,254.2403717041016,253.3787536621093,255.650146484375,254.236572265625,288.211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.817995071411133,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25341796875,0.0,0.0,7.290323992492631e-05,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38885498046875,0.0,0.0,0.0001096722189686,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.205810546875,0.0,0.0,8.100363629637286e-05,289.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18658447265625,0.0,0.0,0.0001096723863156,291.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937683105469,0.0,0.0,0.0005202365573495,289.9705505371094,294.1499938964844,254.2403717041016,253.3787536621093,255.650146484375,254.236572265625,288.211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.817995071411133,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2393798828125,0.0,0.0,7.259199628606439e-05,290.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3729553222656,0.0,0.0,0.0001092040038201,290.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1924133300781,0.0,0.0,8.065781003097072e-05,289.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734619140625,0.0,0.0,0.0001092041638912,291.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778076171875,0.0,0.0,0.0005180155858397,289.95611572265625,294.1499938964844,254.24514770507807,253.3813934326172,255.6226806640625,254.2402801513672,288.1928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.8136582013994484e-08,0.0011049327440559,-0.0465268120169639,0.0,0.0,0.0,-0.0138038843870162,60.0,-25.69321632385254,-0.0,-8.324235523105018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2393798828125,0.0,0.0,7.259199628606439e-05,290.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3729553222656,0.0,0.0,0.0001092040038201,290.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1924133300781,0.0,0.0,8.065781003097072e-05,289.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734619140625,0.0,0.0,0.0001092041638912,291.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778076171875,0.0,0.0,0.0005180155858397,289.95611572265625,294.1499938964844,254.24514770507807,253.3813934326172,255.6226806640625,254.2402801513672,288.1928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.8136582013994484e-08,0.0011049327440559,-0.0465268120169639,0.0,0.0,0.0,-0.0138038843870162,60.0,-25.69321632385254,-0.0,-8.324235523105018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2253723144531,0.0,0.0,7.226967863971367e-05,290.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.35711669921875,0.0,0.0,0.0001087191194528,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1790771484375,0.0,0.0,8.029967284528539e-05,289.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1603698730469,0.0,0.0,0.0001087192795239,291.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619079589844,0.0,0.0,0.0005157155101187,289.9416809082031,294.1499938964844,254.25050354003903,253.384521484375,255.5959014892578,254.2446136474609,288.17401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562818754868204e-08,0.0011000270023941,-0.0450279302895069,0.0,0.0,0.0,-0.0135194482281804,60.0,-25.563968658447266,-0.0,-8.250475502791232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2253723144531,0.0,0.0,7.226967863971367e-05,290.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.35711669921875,0.0,0.0,0.0001087191194528,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1790771484375,0.0,0.0,8.029967284528539e-05,289.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1603698730469,0.0,0.0,0.0001087192795239,291.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619079589844,0.0,0.0,0.0005157155101187,289.9416809082031,294.1499938964844,254.25050354003903,253.384521484375,255.5959014892578,254.2446136474609,288.17401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562818754868204e-08,0.0011000270023941,-0.0450279302895069,0.0,0.0,0.0,-0.0135194482281804,60.0,-25.563968658447266,-0.0,-8.250475502791232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2113952636719,0.0,0.0,7.193889177870005e-05,290.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3413391113281,0.0,0.0,0.0001082215021597,290.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.16571044921875,0.0,0.0,7.993212784640491e-05,289.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14727783203125,0.0,0.0,0.0001082216549548,291.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460693359375,0.0,0.0,0.0005133550730533,289.9272766113281,294.1499938964844,254.2562866210937,253.38800048828125,255.5699157714844,254.24954223632807,288.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950095020234,1.6973990213386972e-08,0.0010949925053864,-0.0434893816709518,0.0,0.0,0.0,-0.0132275428622961,60.0,-25.430538177490234,-0.0,-8.175119603492932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2113952636719,0.0,0.0,7.193889177870005e-05,290.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3413391113281,0.0,0.0,0.0001082215021597,290.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.16571044921875,0.0,0.0,7.993212784640491e-05,289.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14727783203125,0.0,0.0,0.0001082216549548,291.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460693359375,0.0,0.0,0.0005133550730533,289.9272766113281,294.1499938964844,254.2562866210937,253.38800048828125,255.5699157714844,254.24954223632807,288.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950095020234,1.6973990213386972e-08,0.0010949925053864,-0.0434893816709518,0.0,0.0,0.0,-0.0132275428622961,60.0,-25.430538177490234,-0.0,-8.175119603492932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.20440673828125,0.0,0.0,7.177145016612485e-05,290.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.33349609375,0.0,0.0,0.0001079696085071,290.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1590270996094,0.0,0.0,7.974608888616785e-05,289.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1407165527344,0.0,0.0,0.0001079697685781,291.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3381652832031,0.0,0.0,0.0005121601861901,289.9200744628906,294.1499938964844,254.25927734375,253.38983154296875,255.5572052001953,254.25216674804688,288.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924607049673,1.6675935299304e-08,0.0010924440575763,-0.0427104756236076,0.0,0.0,0.0,-0.013079784810543,60.0,-25.362855911254883,-0.0,-8.137106988215238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19744873046875,0.0,0.0,7.1603266405873e-05,290.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3256225585937,0.0,0.0,0.0001077166089089,290.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1523742675781,0.0,0.0,7.955922046676278e-05,289.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1341857910156,0.0,0.0,0.000107716761704,291.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3302917480469,0.0,0.0,0.0005109600606374,289.9128723144531,294.1499938964844,254.2623291015625,253.39170837402344,255.544677734375,254.2548828125,288.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899007320404,1.6376560552089362e-08,0.00108988431748,-0.0419280491769313,0.0,0.0,0.0,-0.0129313729703426,60.0,-25.29475212097168,-0.0,-8.099015502693875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1835021972656,0.0,0.0,7.126632408471778e-05,290.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099670410156,0.0,0.0,0.0001072097293217,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1390380859375,0.0,0.0,7.918483606772497e-05,289.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12109375,0.0,0.0,0.0001072098748409,291.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3145751953125,0.0,0.0,0.000508555676788,289.89849853515625,294.1499938964844,254.2684631347656,253.3954925537109,255.52012634277344,254.26043701171875,288.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847718222066,1.5776780770693222e-08,0.0010847561061382,-0.0403602682054042,0.0,0.0,0.0,-0.0126340389251708,60.0,-25.157928466796875,-0.0,-8.02296966639915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1835021972656,0.0,0.0,7.126632408471778e-05,290.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099670410156,0.0,0.0,0.0001072097293217,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1390380859375,0.0,0.0,7.918483606772497e-05,289.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12109375,0.0,0.0,0.0001072098748409,291.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3145751953125,0.0,0.0,0.000508555676788,289.89849853515625,294.1499938964844,254.2684631347656,253.3954925537109,255.52012634277344,254.26043701171875,288.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847718222066,1.5776780770693222e-08,0.0010847561061382,-0.0403602682054042,0.0,0.0,0.0,-0.0126340389251708,60.0,-25.157928466796875,-0.0,-8.02296966639915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.16961669921875,0.0,0.0,7.093161548255011e-05,290.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2943725585937,0.0,0.0,0.000106706203951,290.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.125732421875,0.0,0.0,7.88129327702336e-05,289.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1080322265625,0.0,0.0,0.0001067063494701,291.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2989196777344,0.0,0.0,0.0005061671836301,289.8841552734375,294.1499938964844,254.2745513916016,253.3992462158203,255.496337890625,254.26611328125,288.09893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796770220622,1.518098002861734e-08,0.001079661771655,-0.0388026013970375,0.0,0.0,0.0,-0.0123386764898896,60.0,-25.021387100219727,-0.0,-7.947782876271958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.16961669921875,0.0,0.0,7.093161548255011e-05,290.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2943725585937,0.0,0.0,0.000106706203951,290.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.125732421875,0.0,0.0,7.88129327702336e-05,289.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1080322265625,0.0,0.0,0.0001067063494701,291.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2989196777344,0.0,0.0,0.0005061671836301,289.8841552734375,294.1499938964844,254.2745513916016,253.3992462158203,255.496337890625,254.26611328125,288.09893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796770220622,1.518098002861734e-08,0.001079661771655,-0.0388026013970375,0.0,0.0,0.0,-0.0123386764898896,60.0,-25.021387100219727,-0.0,-7.947782876271958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1557312011719,0.0,0.0,7.0601912739221e-05,290.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.27880859375,0.0,0.0,0.0001062102164723,290.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1124572753906,0.0,0.0,7.844659558031708e-05,289.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.094970703125,0.0,0.0,0.0001062103619915,291.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2832946777344,0.0,0.0,0.0005038144881837,289.86981201171875,294.1499938964844,254.28042602539065,253.40283203125,255.47314453125,254.27175903320312,288.08026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746583575382,1.4594100150588929e-08,0.0010746436892077,-0.0372679829597473,0.0,0.0,0.0,-0.0120477359741926,60.0,-24.88619041442871,-0.0,-7.874067620150529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1557312011719,0.0,0.0,7.0601912739221e-05,290.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.27880859375,0.0,0.0,0.0001062102164723,290.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1124572753906,0.0,0.0,7.844659558031708e-05,289.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.094970703125,0.0,0.0,0.0001062103619915,291.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2832946777344,0.0,0.0,0.0005038144881837,289.86981201171875,294.1499938964844,254.28042602539065,253.40283203125,255.47314453125,254.27175903320312,288.08026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746583575382,1.4594100150588929e-08,0.0010746436892077,-0.0372679829597473,0.0,0.0,0.0,-0.0120477359741926,60.0,-24.88619041442871,-0.0,-7.874067620150529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1418762207031,0.0,0.0,7.028100662864745e-05,290.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633361816406,0.0,0.0,0.0001057274566846,290.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0991516113281,0.0,0.0,7.809003000147641e-05,289.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819396972656,0.0,0.0,0.0001057276022038,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.26776123046875,0.0,0.0,0.000501524482388,289.85552978515625,294.1499938964844,254.2859039306641,253.40611267089844,255.45068359375,254.27720642089844,288.06158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697735706344,1.4022877969921412e-08,0.0010697594843804,-0.0357740633189678,0.0,0.0,0.0,-0.011764558032155,60.0,-24.75406646728516,-0.0,-7.802648838151073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1418762207031,0.0,0.0,7.028100662864745e-05,290.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633361816406,0.0,0.0,0.0001057274566846,290.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0991516113281,0.0,0.0,7.809003000147641e-05,289.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819396972656,0.0,0.0,0.0001057276022038,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.26776123046875,0.0,0.0,0.000501524482388,289.85552978515625,294.1499938964844,254.2859039306641,253.40611267089844,255.45068359375,254.27720642089844,288.06158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697735706344,1.4022877969921412e-08,0.0010697594843804,-0.0357740633189678,0.0,0.0,0.0,-0.011764558032155,60.0,-24.75406646728516,-0.0,-7.802648838151073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.13494873046875,0.0,0.0,7.0123904151842e-05,290.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.255615234375,0.0,0.0,0.0001054911190294,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.092529296875,0.0,0.0,7.791547250235453e-05,289.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0754089355469,0.0,0.0,0.0001054912645486,291.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.260009765625,0.0,0.0,0.0005004034028388,289.8483581542969,294.1499938964844,254.2884521484375,253.4075927734375,255.43966674804688,254.27984619140625,288.0522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673821670934,1.3743233218121986e-08,0.0010673684300854,-0.0350426211953163,0.0,0.0,0.0,-0.0116259269416332,60.0,-24.68916702270508,-0.0,-7.767803822389396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280517578125,0.0,0.0,6.997042510192841e-05,290.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2478942871094,0.0,0.0,0.0001052602383424,290.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0859069824219,0.0,0.0,7.774494588375092e-05,289.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0688781738281,0.0,0.0,0.0001052603838616,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25225830078125,0.0,0.0,0.0004993082256987,289.8412170410156,294.1499938964844,254.2908630371093,253.4089508056641,255.42881774902344,254.28237915039065,288.04296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065045944415,1.3470044635255364e-08,0.0010650324402377,-0.0343280099332332,0.0,0.0,0.0,-0.0114904958754777,60.0,-24.6255111694336,-0.0,-7.733838458534592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1142272949219,0.0,0.0,6.967276567593217e-05,290.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2325134277344,0.0,0.0,0.000104812454083,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726623535156,0.0,0.0,7.74142099544406e-05,289.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0558776855469,0.0,0.0,0.0001048125923261,291.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.23681640625,0.0,0.0,0.0004971841699443,289.82696533203125,294.1499938964844,254.29510498046875,253.41123962402344,255.4074859619141,254.28713989257807,288.0244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605149436742,1.2940208016232193e-08,0.0010605020215734,-0.0329419113695621,0.0,0.0,0.0,-0.0112278340384364,60.0,-24.501426696777344,-0.0,-7.66817578323753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1142272949219,0.0,0.0,6.967276567593217e-05,290.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2325134277344,0.0,0.0,0.000104812454083,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726623535156,0.0,0.0,7.74142099544406e-05,289.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0558776855469,0.0,0.0,0.0001048125923261,291.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.23681640625,0.0,0.0,0.0004971841699443,289.82696533203125,294.1499938964844,254.29510498046875,253.41123962402344,255.4074859619141,254.28713989257807,288.0244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605149436742,1.2940208016232193e-08,0.0010605020215734,-0.0329419113695621,0.0,0.0,0.0,-0.0112278340384364,60.0,-24.501426696777344,-0.0,-7.66817578323753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004333496094,0.0,0.0,6.939013110240921e-05,290.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171630859375,0.0,0.0,0.0001043872762238,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0594177246094,0.0,0.0,7.710017234785482e-05,289.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0428466796875,0.0,0.0,0.000104387414467,291.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2214050292969,0.0,0.0,0.0004951673327013,289.81268310546875,294.1499938964844,254.2985076904297,253.412826538086,255.38673400878903,254.2913360595703,288.0058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437126883924066e-08,0.0010562003590166,-0.0316256321966648,0.0,0.0,0.0,-0.0109784351661801,60.0,-24.383146286010746,-0.0,-7.606087848444076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004333496094,0.0,0.0,6.939013110240921e-05,290.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171630859375,0.0,0.0,0.0001043872762238,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0594177246094,0.0,0.0,7.710017234785482e-05,289.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0428466796875,0.0,0.0,0.000104387414467,291.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2214050292969,0.0,0.0,0.0004951673327013,289.81268310546875,294.1499938964844,254.2985076904297,253.412826538086,255.38673400878903,254.2913360595703,288.0058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437126883924066e-08,0.0010562003590166,-0.0316256321966648,0.0,0.0,0.0,-0.0109784351661801,60.0,-24.383146286010746,-0.0,-7.606087848444076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.086669921875,0.0,0.0,6.912379467394203e-05,290.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2018737792969,0.0,0.0,0.0001039866110659,290.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0461730957031,0.0,0.0,7.680424459977075e-05,289.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0298156738281,0.0,0.0,0.0001039867493091,291.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2060546875,0.0,0.0,0.0004932667361572,289.7984619140625,294.1499938964844,254.3008728027344,253.41360473632807,255.366455078125,254.2948455810547,287.9873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963047441554409e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.271085739135746,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.086669921875,0.0,0.0,6.912379467394203e-05,290.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2018737792969,0.0,0.0,0.0001039866110659,290.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0461730957031,0.0,0.0,7.680424459977075e-05,289.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0298156738281,0.0,0.0,0.0001039867493091,291.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2060546875,0.0,0.0,0.0004932667361572,289.7984619140625,294.1499938964844,254.3008728027344,253.41360473632807,255.366455078125,254.2948455810547,287.9873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963047441554409e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.271085739135746,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07293701171875,0.0,0.0,6.887473136885092e-05,290.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1866149902344,0.0,0.0,0.0001036119283526,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.032958984375,0.0,0.0,7.652750355191529e-05,289.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0168151855469,0.0,0.0,0.0001036120665958,291.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19073486328125,0.0,0.0,0.0004914894234389,289.7842102050781,294.1499938964844,254.30206298828125,253.4134216308593,255.34669494628903,254.29751586914065,287.9689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.1660270690918,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07293701171875,0.0,0.0,6.887473136885092e-05,290.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1866149902344,0.0,0.0,0.0001036119283526,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.032958984375,0.0,0.0,7.652750355191529e-05,289.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0168151855469,0.0,0.0,0.0001036120665958,291.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19073486328125,0.0,0.0,0.0004914894234389,289.7842102050781,294.1499938964844,254.30206298828125,253.4134216308593,255.34669494628903,254.29751586914065,287.9689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.1660270690918,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0660400390625,0.0,0.0,6.875731924083084e-05,290.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17901611328125,0.0,0.0,0.0001034353044815,290.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263366699219,0.0,0.0,7.639704563189298e-05,289.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01031494140625,0.0,0.0,0.0001034354354487,291.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.18310546875,0.0,0.0,0.0004906515823677,289.777099609375,294.1499938964844,254.3021697998047,253.4129333496093,255.3369903564453,254.2984619140625,287.95977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465800296515,1.131072746574091e-08,0.0010465687373653,-0.0286779049783945,0.0,0.0,0.0,-0.0104200318455696,60.0,-24.116363525390625,-0.0,-7.467986762321743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0591735839844,0.0,0.0,6.864366150693968e-05,290.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.17138671875,0.0,0.0,0.0001032643267535,290.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.01971435546875,0.0,0.0,7.62707568355836e-05,289.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038146972656,0.0,0.0,0.0001032644577207,291.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.17547607421875,0.0,0.0,0.0004898405750282,289.7699890136719,294.1499938964844,254.3019256591797,253.4121551513672,255.327392578125,254.29920959472656,287.9505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108422626193716e-08,0.0010448388056829,-0.028148403391242,0.0,0.0,0.0,-0.0103197405114769,60.0,-24.0681266784668,-0.0,-7.443317429078888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
