time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521220,290.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0454406738281,0.0,0.0,6.843070150353014e-05,290.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1562194824219,0.0,0.0,0.0001029439663398,290.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0065002441406,0.0,0.0,7.603414269397035e-05,289.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99078369140625,0.0,0.0,0.000102944090031,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1602478027344,0.0,0.0,0.000488320889417,289.7557678222656,294.1499938964844,254.30029296875,253.40968322753903,255.30845642089844,254.2998809814453,287.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364952055676e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-23.977542877197266,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0454406738281,0.0,0.0,6.843070150353014e-05,290.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1562194824219,0.0,0.0,0.0001029439663398,290.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0065002441406,0.0,0.0,7.603414269397035e-05,289.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99078369140625,0.0,0.0,0.000102944090031,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1602478027344,0.0,0.0,0.000488320889417,289.7557678222656,294.1499938964844,254.30029296875,253.40968322753903,255.30845642089844,254.2998809814453,287.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364952055676e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-23.977542877197266,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0317077636719,0.0,0.0,6.823618605267256e-05,290.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1410522460937,0.0,0.0,0.0001026513418764,290.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9932861328125,0.0,0.0,7.581801037304103e-05,289.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9777526855469,0.0,0.0,0.0001026514655677,291.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14501953125,0.0,0.0,0.0004869328404311,289.7415466308594,294.1499938964844,254.29698181152344,253.40586853027344,255.28990173339844,254.2993011474609,287.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.894763946533203,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0317077636719,0.0,0.0,6.823618605267256e-05,290.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1410522460937,0.0,0.0,0.0001026513418764,290.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9932861328125,0.0,0.0,7.581801037304103e-05,289.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9777526855469,0.0,0.0,0.0001026514655677,291.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14501953125,0.0,0.0,0.0004869328404311,289.7415466308594,294.1499938964844,254.29698181152344,253.40586853027344,255.28990173339844,254.2993011474609,287.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.894763946533203,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0180053710937,0.0,0.0,6.805989687563851e-05,290.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259155273437,0.0,0.0,0.0001023861404974,290.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98004150390625,0.0,0.0,7.56221343181096e-05,289.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9647216796875,0.0,0.0,0.0001023862641886,291.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298522949219,0.0,0.0,0.0004856748564634,289.7273254394531,294.1499938964844,254.2918701171875,253.40057373046875,255.27166748046875,254.29737854003903,287.8958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.006934002845128e-08,0.0010359536390751,-0.0254284124821424,0.0,0.0,0.0,-0.0098046222701668,60.0,-23.81973457336425,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0180053710937,0.0,0.0,6.805989687563851e-05,290.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259155273437,0.0,0.0,0.0001023861404974,290.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98004150390625,0.0,0.0,7.56221343181096e-05,289.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9647216796875,0.0,0.0,0.0001023862641886,291.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298522949219,0.0,0.0,0.0004856748564634,289.7273254394531,294.1499938964844,254.2918701171875,253.40057373046875,255.27166748046875,254.29737854003903,287.8958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.006934002845128e-08,0.0010359536390751,-0.0254284124821424,0.0,0.0,0.0,-0.0098046222701668,60.0,-23.81973457336425,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0042724609375,0.0,0.0,6.79014774505049e-05,290.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1108093261719,0.0,0.0,0.0001021478165057,290.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.966796875,0.0,0.0,7.544610707554966e-05,289.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9516906738281,0.0,0.0,0.000102147940197,291.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1146850585937,0.0,0.0,0.000484544376377,289.71307373046875,294.1499938964844,254.28477478027344,253.39366149902344,255.2536773681641,254.2940368652344,287.8777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787354038337526e-09,0.0010335424449294,-0.0246901623904705,0.0,0.0,0.0,-0.0096648298203945,60.0,-23.752197265625,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0042724609375,0.0,0.0,6.79014774505049e-05,290.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1108093261719,0.0,0.0,0.0001021478165057,290.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.966796875,0.0,0.0,7.544610707554966e-05,289.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9516906738281,0.0,0.0,0.000102147940197,291.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1146850585937,0.0,0.0,0.000484544376377,289.71307373046875,294.1499938964844,254.28477478027344,253.39366149902344,255.2536773681641,254.2940368652344,287.8777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787354038337526e-09,0.0010335424449294,-0.0246901623904705,0.0,0.0,0.0,-0.0096648298203945,60.0,-23.752197265625,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9974060058594,0.0,0.0,6.7829096224159e-05,290.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1032409667969,0.0,0.0,0.000102038939076,290.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9601745605469,0.0,0.0,7.536568591604009e-05,289.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9451599121094,0.0,0.0,0.0001020390627672,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10711669921875,0.0,0.0,0.0004840278998017,289.7059631347656,294.1499938964844,254.28042602539065,253.3895721435547,255.2447662353516,254.291732788086,287.8686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324504692107,9.65852819945212e-09,0.001032440806739,-0.024352878332138,0.0,0.0,0.0,-0.0096009653061628,60.0,-23.721534729003903,-0.0,-7.267707502478515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.99053955078125,0.0,0.0,6.776052032364532e-05,290.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.095703125,0.0,0.0,0.0001019357732729,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535522460937,0.0,0.0,7.528949208790436e-05,289.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9386291503906,0.0,0.0,0.0001019358969642,291.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0995178222656,0.0,0.0,0.0004835385479964,289.6988525390625,294.1499938964844,254.2755279541016,253.38504028320312,255.23590087890625,254.2890472412109,287.8596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536462286519054e-09,0.0010313969105482,-0.024033285677433,0.0,0.0,0.0,-0.0095404516905546,60.0,-23.692541122436523,-0.0,-7.253018452502148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9767761230469,0.0,0.0,6.763663986930624e-05,290.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08062744140625,0.0,0.0,0.0001017494068946,290.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9402770996094,0.0,0.0,7.515184552175924e-05,289.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.925537109375,0.0,0.0,0.0001017495305859,291.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0844116210937,0.0,0.0,0.0004826545191463,289.6846008300781,294.1499938964844,254.2639923095703,253.37452697753903,255.21829223632807,254.28233337402344,287.8416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295207612216,9.315953342081684e-09,0.0010295114479959,-0.0234559308737516,0.0,0.0,0.0,-0.0094311358407139,60.0,-23.64048194885254,-0.0,-7.226520892800181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9767761230469,0.0,0.0,6.763663986930624e-05,290.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08062744140625,0.0,0.0,0.0001017494068946,290.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9402770996094,0.0,0.0,7.515184552175924e-05,289.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.925537109375,0.0,0.0,0.0001017495305859,291.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0844116210937,0.0,0.0,0.0004826545191463,289.6846008300781,294.1499938964844,254.2639923095703,253.37452697753903,255.21829223632807,254.28233337402344,287.8416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295207612216,9.315953342081684e-09,0.0010295114479959,-0.0234559308737516,0.0,0.0,0.0,-0.0094311358407139,60.0,-23.64048194885254,-0.0,-7.226520892800181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9630432128906,0.0,0.0,6.752919580321759e-05,290.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655517578125,0.0,0.0,0.0001015877860481,290.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.927001953125,0.0,0.0,7.503246160922572e-05,289.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9124450683594,0.0,0.0,0.0001015879024635,291.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0692749023437,0.0,0.0,0.0004818878660444,289.6703186035156,294.1499938964844,254.25,253.36203002929688,255.2008056640625,254.27381896972656,287.8236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278852423653,9.124713429287112e-09,0.0010278760455548,-0.0229551922529935,0.0,0.0,0.0,-0.0093363299965858,60.0,-23.59571647644043,-0.0,-7.203579599490696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9630432128906,0.0,0.0,6.752919580321759e-05,290.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655517578125,0.0,0.0,0.0001015877860481,290.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.927001953125,0.0,0.0,7.503246160922572e-05,289.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9124450683594,0.0,0.0,0.0001015879024635,291.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0692749023437,0.0,0.0,0.0004818878660444,289.6703186035156,294.1499938964844,254.25,253.36203002929688,255.2008056640625,254.27381896972656,287.8236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278852423653,9.124713429287112e-09,0.0010278760455548,-0.0229551922529935,0.0,0.0,0.0,-0.0093363299965858,60.0,-23.59571647644043,-0.0,-7.203579599490696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.94927978515625,0.0,0.0,6.743766425643116e-05,290.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05047607421875,0.0,0.0,0.0001014500812743,290.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9136962890625,0.0,0.0,7.493075827369466e-05,289.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8993225097656,0.0,0.0,0.0001014501976897,291.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541687011719,0.0,0.0,0.0004812346596736,289.6560363769531,294.1499938964844,254.2347412109375,253.3485107421875,255.18338012695312,254.2633514404297,287.8058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026491750963,8.961777986371544e-09,0.0010264827869832,-0.022528551518917,0.0,0.0,0.0,-0.0092555554583668,60.0,-23.558544158935547,-0.0,-7.184062411624836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.94927978515625,0.0,0.0,6.743766425643116e-05,290.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05047607421875,0.0,0.0,0.0001014500812743,290.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9136962890625,0.0,0.0,7.493075827369466e-05,289.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8993225097656,0.0,0.0,0.0001014501976897,291.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541687011719,0.0,0.0,0.0004812346596736,289.6560363769531,294.1499938964844,254.2347412109375,253.3485107421875,255.18338012695312,254.2633514404297,287.8058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026491750963,8.961777986371544e-09,0.0010264827869832,-0.022528551518917,0.0,0.0,0.0,-0.0092555554583668,60.0,-23.558544158935547,-0.0,-7.184062411624836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9354858398437,0.0,0.0,6.736085924785584e-05,290.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.035400390625,0.0,0.0,0.0001013345463434,290.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9003601074219,0.0,0.0,7.484541856683791e-05,289.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861999511719,0.0,0.0,0.0001013346554827,291.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390319824219,0.0,0.0,0.0004806866345461,289.6417236328125,294.1499938964844,254.2194976806641,253.3350524902344,255.1660003662109,254.25164794921875,287.7879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253225918859,8.825073116724981e-09,0.0010253137443214,-0.0221705865114927,0.0,0.0,0.0,-0.0091877849772572,60.0,-23.526744842529297,-0.0,-7.167707849475846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9354858398437,0.0,0.0,6.736085924785584e-05,290.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.035400390625,0.0,0.0,0.0001013345463434,290.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9003601074219,0.0,0.0,7.484541856683791e-05,289.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861999511719,0.0,0.0,0.0001013346554827,291.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390319824219,0.0,0.0,0.0004806866345461,289.6417236328125,294.1499938964844,254.2194976806641,253.3350524902344,255.1660003662109,254.25164794921875,287.7879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253225918859,8.825073116724981e-09,0.0010253137443214,-0.0221705865114927,0.0,0.0,0.0,-0.0091877849772572,60.0,-23.526744842529297,-0.0,-7.167707849475846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9285888671875,0.0,0.0,6.732744805049151e-05,290.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0278625488281,0.0,0.0,0.0001012842840282,290.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8936767578125,0.0,0.0,7.480829663109034e-05,289.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8796081542969,0.0,0.0,0.0001012843931675,291.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.031494140625,0.0,0.0,0.0004804481868632,289.63458251953125,294.1499938964844,254.21188354492188,253.32833862304688,255.1573486328125,254.2454071044922,287.7790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248139733448,8.7655980252066e-09,0.0010248051257804,-0.0220148470252752,0.0,0.0,0.0,-0.0091583002358675,60.0,-23.512958526611328,-0.0,-7.16059815886183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92169189453125,0.0,0.0,6.729692540830001e-05,290.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02032470703125,0.0,0.0,0.0001012383727356,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.88702392578125,0.0,0.0,7.477438339265063e-05,289.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8730163574219,0.0,0.0,0.000101238481875,291.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.02392578125,0.0,0.0,0.0004802304320037,289.6274108886719,294.1499938964844,254.2042694091797,253.32164001464844,255.1486968994141,254.2389678955078,287.77020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243493597954,8.711275256700901e-09,0.0010243406286463,-0.0218725949525833,0.0,0.0,0.0,-0.0091313701122999,60.0,-23.50024032592773,-0.0,-7.154108061513399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078674316406,0.0,0.0,6.72442838549614e-05,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0052490234375,0.0,0.0,0.000101159173937,290.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736267089844,0.0,0.0,7.471589196939021e-05,289.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8598022460937,0.0,0.0,0.0001011592903523,291.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0087890625,0.0,0.0,0.0004798547597602,289.613037109375,294.1499938964844,254.1890411376953,253.3082427978516,255.1314392089844,254.2256622314453,287.75250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235479567199,8.617567104352021e-09,0.0010235393419861,-0.0216272082179784,0.0,0.0,0.0,-0.0090849148109555,60.0,-23.47795295715332,-0.0,-7.142918434510649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078674316406,0.0,0.0,6.72442838549614e-05,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0052490234375,0.0,0.0,0.000101159173937,290.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736267089844,0.0,0.0,7.471589196939021e-05,289.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8598022460937,0.0,0.0,0.0001011592903523,291.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0087890625,0.0,0.0,0.0004798547597602,289.613037109375,294.1499938964844,254.1890411376953,253.3082427978516,255.1314392089844,254.2256622314453,287.75250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235479567199,8.617567104352021e-09,0.0010235393419861,-0.0216272082179784,0.0,0.0,0.0,-0.0090849148109555,60.0,-23.47795295715332,-0.0,-7.142918434510649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8940124511719,0.0,0.0,6.720111559843644e-05,290.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9901733398437,0.0,0.0,0.0001010942287393,290.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602294921875,0.0,0.0,7.46679215808399e-05,289.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8465881347656,0.0,0.0,0.0001010943378787,291.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9936828613281,0.0,0.0,0.0004795466957148,289.5986633300781,294.1499938964844,254.17379760742188,253.2948608398437,255.11422729492188,254.21192932128903,287.7348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228906758129,8.540716578409047e-09,0.0010228821774944,-0.0214259624481201,0.0,0.0,0.0,-0.0090468162670731,60.0,-23.45908737182617,-0.0,-7.133748880505665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8940124511719,0.0,0.0,6.720111559843644e-05,290.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9901733398437,0.0,0.0,0.0001010942287393,290.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602294921875,0.0,0.0,7.46679215808399e-05,289.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8465881347656,0.0,0.0,0.0001010943378787,291.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9936828613281,0.0,0.0,0.0004795466957148,289.5986633300781,294.1499938964844,254.17379760742188,253.2948608398437,255.11422729492188,254.21192932128903,287.7348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228906758129,8.540716578409047e-09,0.0010228821774944,-0.0214259624481201,0.0,0.0,0.0,-0.0090468162670731,60.0,-23.45908737182617,-0.0,-7.133748880505665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8801574707031,0.0,0.0,6.71664674882777e-05,290.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.97509765625,0.0,0.0,0.0001010421110549,290.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8467712402344,0.0,0.0,7.462942448910326e-05,289.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.83331298828125,0.0,0.0,0.0001010422201943,291.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9785461425781,0.0,0.0,0.0004792994877789,289.5842590332031,294.1499938964844,254.1585388183593,253.281494140625,255.09706115722656,254.19781494140625,287.7172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223631979897,8.479043245301911e-09,0.0010223546996712,-0.0212644580751657,0.0,0.0,0.0,-0.0090162418782711,60.0,-23.443737030029297,-0.0,-7.126394052647812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8801574707031,0.0,0.0,6.71664674882777e-05,290.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.97509765625,0.0,0.0,0.0001010421110549,290.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8467712402344,0.0,0.0,7.462942448910326e-05,289.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.83331298828125,0.0,0.0,0.0001010422201943,291.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9785461425781,0.0,0.0,0.0004792994877789,289.5842590332031,294.1499938964844,254.1585388183593,253.281494140625,255.09706115722656,254.19781494140625,287.7172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223631979897,8.479043245301911e-09,0.0010223546996712,-0.0212644580751657,0.0,0.0,0.0,-0.0090162418782711,60.0,-23.443737030029297,-0.0,-7.126394052647812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.86627197265625,0.0,0.0,6.713934271829203e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9599914550781,0.0,0.0,0.0001010013074846,290.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.83331298828125,0.0,0.0,7.459928747266531e-05,289.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.82000732421875,0.0,0.0,0.0001010014093481,291.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9634094238281,0.0,0.0,0.0004791059473063,289.56982421875,294.1499938964844,254.14321899414065,253.26809692382807,255.07994079589844,254.1834411621093,287.6996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219502728432,8.430756537336492e-09,0.0010219417745247,-0.0211380086839199,0.0,0.0,0.0,-0.0089923040941357,60.0,-23.431285858154297,-0.0,-7.120637945945418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.86627197265625,0.0,0.0,6.713934271829203e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9599914550781,0.0,0.0,0.0001010013074846,290.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.83331298828125,0.0,0.0,7.459928747266531e-05,289.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.82000732421875,0.0,0.0,0.0001010014093481,291.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9634094238281,0.0,0.0,0.0004791059473063,289.56982421875,294.1499938964844,254.14321899414065,253.26809692382807,255.07994079589844,254.1834411621093,287.6996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219502728432,8.430756537336492e-09,0.0010219417745247,-0.0211380086839199,0.0,0.0,0.0,-0.0089923040941357,60.0,-23.431285858154297,-0.0,-7.120637945945418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8593139648437,0.0,0.0,6.712792674079537e-05,290.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9524230957031,0.0,0.0,0.0001009841362247,290.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8265686035156,0.0,0.0,7.458660547854379e-05,289.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8133239746094,0.0,0.0,0.0001009842380881,291.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.955810546875,0.0,0.0,0.0004790244856849,289.5625915527344,294.1499938964844,254.1355438232422,253.2613983154297,255.07139587402344,254.17616271972656,287.6908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217763483524,8.410435015093753e-09,0.0010217679664492,-0.0210847929120063,0.0,0.0,0.0,-0.0089822299778461,60.0,-23.425901412963867,-0.0,-7.118216416301949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8523254394531,0.0,0.0,6.711822061333805e-05,290.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94488525390625,0.0,0.0,0.0001009695333777,290.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8197937011719,0.0,0.0,7.457582250935957e-05,289.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8066711425781,0.0,0.0,0.0001009696425171,291.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9482421875,0.0,0.0,0.0004789552476722,289.5553283691406,294.1499938964844,254.1278533935547,253.25469970703125,255.06285095214844,254.16883850097656,287.6821594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216287337243,8.393159056652166e-09,0.0010216202354058,-0.0210395492613315,0.0,0.0,0.0,-0.0089736655354499,60.0,-23.42115974426269,-0.0,-7.116157973996452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83837890625,0.0,0.0,6.710256275255233e-05,290.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.92974853515625,0.0,0.0,0.0001009459811029,290.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8062744140625,0.0,0.0,7.455841841874644e-05,289.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933044433594,0.0,0.0,0.0001009460829664,291.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9330749511719,0.0,0.0,0.0004788434889633,289.54083251953125,294.1499938964844,254.1124267578125,253.2412567138672,255.0458068847656,254.1540679931641,287.6646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213901987299,8.36527735970094e-09,0.0010213818168267,-0.0209665354341268,0.0,0.0,0.0,-0.0089598437771201,60.0,-23.41303253173828,-0.0,-7.112836897249508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83837890625,0.0,0.0,6.710256275255233e-05,290.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.92974853515625,0.0,0.0,0.0001009459811029,290.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8062744140625,0.0,0.0,7.455841841874644e-05,289.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933044433594,0.0,0.0,0.0001009460829664,291.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9330749511719,0.0,0.0,0.0004788434889633,289.54083251953125,294.1499938964844,254.1124267578125,253.2412567138672,255.0458068847656,254.1540679931641,287.6646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213901987299,8.36527735970094e-09,0.0010213818168267,-0.0209665354341268,0.0,0.0,0.0,-0.0089598437771201,60.0,-23.41303253173828,-0.0,-7.112836897249508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.82440185546875,0.0,0.0,6.709110311930999e-05,290.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.91461181640625,0.0,0.0,0.0001009287370834,290.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926940917969,0.0,0.0,7.454568549292162e-05,289.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7798767089844,0.0,0.0,0.0001009288389468,291.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9178771972656,0.0,0.0,0.0004787617363035,289.5263061523437,294.1499938964844,254.096908569336,253.227783203125,255.02877807617188,254.13912963867188,287.6472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212156921625,8.344874125043589e-09,0.0010212074266746,-0.020913103595376,0.0,0.0,0.0,-0.0089497286826372,60.0,-23.40681266784668,-0.0,-7.11040684109321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.82440185546875,0.0,0.0,6.709110311930999e-05,290.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.91461181640625,0.0,0.0,0.0001009287370834,290.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926940917969,0.0,0.0,7.454568549292162e-05,289.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7798767089844,0.0,0.0,0.0001009288389468,291.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9178771972656,0.0,0.0,0.0004787617363035,289.5263061523437,294.1499938964844,254.096908569336,253.227783203125,255.02877807617188,254.13912963867188,287.6472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212156921625,8.344874125043589e-09,0.0010212074266746,-0.020913103595376,0.0,0.0,0.0,-0.0089497286826372,60.0,-23.40681266784668,-0.0,-7.11040684109321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8103942871094,0.0,0.0,6.708333239657804e-05,290.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8994445800781,0.0,0.0,0.0001009170518955,290.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7790832519531,0.0,0.0,7.45370562071912e-05,289.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7664489746094,0.0,0.0,0.0001009171537589,291.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9027099609375,0.0,0.0,0.0004787063226103,289.5117492675781,294.1499938964844,254.0813140869141,253.2142333984375,255.0117950439453,254.1240234375,287.6298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210974141955,8.331039857978341e-09,0.0010210890322923,-0.0208768751472234,0.0,0.0,0.0,-0.0089428704231977,60.0,-23.40216827392578,-0.0,-7.108759803031718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8103942871094,0.0,0.0,6.708333239657804e-05,290.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8994445800781,0.0,0.0,0.0001009170518955,290.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7790832519531,0.0,0.0,7.45370562071912e-05,289.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7664489746094,0.0,0.0,0.0001009171537589,291.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9027099609375,0.0,0.0,0.0004787063226103,289.5117492675781,294.1499938964844,254.0813140869141,253.2142333984375,255.0117950439453,254.1240234375,287.6298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210974141955,8.331039857978341e-09,0.0010210890322923,-0.0208768751472234,0.0,0.0,0.0,-0.0089428704231977,60.0,-23.40216827392578,-0.0,-7.108759803031718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7963562011719,0.0,0.0,6.707834108965471e-05,290.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.88427734375,0.0,0.0,0.0001009095503832,290.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76544189453125,0.0,0.0,7.453151192748919e-05,289.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7529602050781,0.0,0.0,0.0001009096522466,291.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8874816894531,0.0,0.0,0.0004786707286257,289.49713134765625,294.1499938964844,254.0655975341797,253.2006225585937,254.9948272705078,254.1087646484375,287.612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210213949903,8.322153632889241e-09,0.0010210131295025,-0.0208536032587289,0.0,0.0,0.0,-0.0089384652674198,60.0,-23.39871406555176,-0.0,-7.107701094355434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7963562011719,0.0,0.0,6.707834108965471e-05,290.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.88427734375,0.0,0.0,0.0001009095503832,290.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76544189453125,0.0,0.0,7.453151192748919e-05,289.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7529602050781,0.0,0.0,0.0001009096522466,291.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8874816894531,0.0,0.0,0.0004786707286257,289.49713134765625,294.1499938964844,254.0655975341797,253.2006225585937,254.9948272705078,254.1087646484375,287.612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210213949903,8.322153632889241e-09,0.0010210131295025,-0.0208536032587289,0.0,0.0,0.0,-0.0089384652674198,60.0,-23.39871406555176,-0.0,-7.107701094355434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.789306640625,0.0,0.0,6.707657303195447e-05,290.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.876708984375,0.0,0.0,0.0001009068801067,290.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75860595703125,0.0,0.0,7.452954014297575e-05,289.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7461853027344,0.0,0.0,0.0001009069819701,291.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8798828125,0.0,0.0,0.0004786580975633,289.48980712890625,294.1499938964844,254.0577087402344,253.1937866210937,254.98635864257807,254.10107421875,287.6038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209943866357,8.318994382250366e-09,0.0010209860047325,-0.020845329388976,0.0,0.0,0.0,-0.0089368987828493,60.0,-23.397329330444336,-0.0,-7.107325217248217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
