time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523560,290.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.78228759765625,0.0,0.0,6.707524153171107e-05,290.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8691101074219,0.0,0.0,0.0001009048792184,290.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7517395019531,0.0,0.0,7.452806312358007e-05,289.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73944091796875,0.0,0.0,0.0001009049810818,291.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.87225341796875,0.0,0.0,0.0004786486097145,289.48248291015625,294.1499938964844,254.04977416992188,253.1869354248047,254.97789001464844,254.0933532714844,287.5952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209741303697,8.316623834048187e-09,0.0010209657484665,-0.0208391211926937,0.0,0.0,0.0,-0.0089357234537601,60.0,-23.39615631103516,-0.0,-7.10704313178212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7681579589844,0.0,0.0,6.707329157507047e-05,290.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539123535156,0.0,0.0,0.0001009019542834,290.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.738037109375,0.0,0.0,7.452590216416866e-05,289.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7258605957031,0.0,0.0,0.0001009020561468,291.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8570251464844,0.0,0.0,0.0004786347271874,289.46783447265625,294.1499938964844,254.0338134765625,253.1731414794922,254.96096801757807,254.07781982421875,287.5779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.394256591796875,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7681579589844,0.0,0.0,6.707329157507047e-05,290.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539123535156,0.0,0.0,0.0001009019542834,290.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.738037109375,0.0,0.0,7.452590216416866e-05,289.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7258605957031,0.0,0.0,0.0001009020561468,291.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8570251464844,0.0,0.0,0.0004786347271874,289.46783447265625,294.1499938964844,254.0338134765625,253.1731414794922,254.96096801757807,254.07781982421875,287.5779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.394256591796875,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7540283203125,0.0,0.0,6.707169086439535e-05,290.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83868408203125,0.0,0.0,0.0001008995459415,290.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7242736816406,0.0,0.0,7.452411955455318e-05,289.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7122802734375,0.0,0.0,0.0001008996405289,291.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8417663574219,0.0,0.0,0.0004786233184859,289.453125,294.1499938964844,254.0177154541016,253.15924072265625,254.94406127929688,254.0621337890625,287.56072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310295562807823e-09,0.0010209116153419,-0.0208225511014461,0.0,0.0,0.0,-0.0089325858280062,60.0,-23.39274787902832,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7540283203125,0.0,0.0,6.707169086439535e-05,290.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83868408203125,0.0,0.0,0.0001008995459415,290.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7242736816406,0.0,0.0,7.452411955455318e-05,289.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7122802734375,0.0,0.0,0.0001008996405289,291.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8417663574219,0.0,0.0,0.0004786233184859,289.453125,294.1499938964844,254.0177154541016,253.15924072265625,254.94406127929688,254.0621337890625,287.56072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310295562807823e-09,0.0010209116153419,-0.0208225511014461,0.0,0.0,0.0,-0.0089325858280062,60.0,-23.39274787902832,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7398681640625,0.0,0.0,6.706974090775475e-05,290.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8234558105469,0.0,0.0,0.0001008966064546,290.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7104797363281,0.0,0.0,7.452195131918415e-05,289.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6986389160156,0.0,0.0,0.000100896701042,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.82647705078125,0.0,0.0,0.0004786093777511,289.4383850097656,294.1499938964844,254.0014495849609,253.14523315429688,254.9271545410156,254.0463104248047,287.5435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813015224181e-09,0.0010208819294348,-0.0208134297281503,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.391382217407227,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7398681640625,0.0,0.0,6.706974090775475e-05,290.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8234558105469,0.0,0.0,0.0001008966064546,290.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7104797363281,0.0,0.0,7.452195131918415e-05,289.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6986389160156,0.0,0.0,0.000100896701042,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.82647705078125,0.0,0.0,0.0004786093777511,289.4383850097656,294.1499938964844,254.0014495849609,253.14523315429688,254.9271545410156,254.0463104248047,287.5435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813015224181e-09,0.0010208819294348,-0.0208134297281503,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.391382217407227,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7256774902344,0.0,0.0,6.706646672682837e-05,290.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8081970214844,0.0,0.0,0.0001008916879072,290.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6966857910156,0.0,0.0,7.451832061633468e-05,289.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6849670410156,0.0,0.0,0.0001008917824947,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8111877441406,0.0,0.0,0.0004785860655829,289.4236145019531,294.1499938964844,253.98501586914065,253.131088256836,254.9102783203125,254.0303192138672,287.5263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300985676612527e-09,0.001020832103677,-0.0207981690764427,0.0,0.0,0.0,-0.008927971124649,60.0,-23.389862060546875,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7256774902344,0.0,0.0,6.706646672682837e-05,290.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8081970214844,0.0,0.0,0.0001008916879072,290.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6966857910156,0.0,0.0,7.451832061633468e-05,289.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6849670410156,0.0,0.0,0.0001008917824947,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8111877441406,0.0,0.0,0.0004785860655829,289.4236145019531,294.1499938964844,253.98501586914065,253.131088256836,254.9102783203125,254.0303192138672,287.5263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300985676612527e-09,0.001020832103677,-0.0207981690764427,0.0,0.0,0.0,-0.008927971124649,60.0,-23.389862060546875,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71856689453125,0.0,0.0,6.70642766635865e-05,290.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8005676269531,0.0,0.0,0.0001008883846225,290.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.68975830078125,0.0,0.0,7.451587589457631e-05,289.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6781005859375,0.0,0.0,0.0001008884792099,291.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8035583496094,0.0,0.0,0.0004785704077221,289.4162292480469,294.1499938964844,253.9767303466797,253.1239471435547,254.9018402099609,254.02227783203125,287.5177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297074138852167e-09,0.0010207985760644,-0.0207879245281219,0.0,0.0,0.0,-0.0089260311797261,60.0,-23.38899040222168,-0.0,-7.10471539377977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7114562988281,0.0,0.0,6.706130807287991e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929382324219,0.0,0.0,0.0001008839244605,290.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6828308105469,0.0,0.0,7.451257988577709e-05,289.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6712646484375,0.0,0.0,0.0001008840117719,291.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7958984375,0.0,0.0,0.0004785492201335,289.4088134765625,294.1499938964844,253.9683990478516,253.1167907714844,254.8934020996093,254.0142059326172,287.5092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207616724073,8.291787700898112e-09,0.0010207534069195,-0.0207740813493728,0.0,0.0,0.0,-0.0089234104380011,60.0,-23.387977600097656,-0.0,-7.104086563458625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6972045898437,0.0,0.0,6.70534573146142e-05,290.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77764892578125,0.0,0.0,0.0001008721155812,290.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6689453125,0.0,0.0,7.450385601259768e-05,289.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.65753173828125,0.0,0.0,0.0001008722101687,291.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78057861328125,0.0,0.0,0.0004784932243637,289.3940124511719,294.1499938964844,253.9515838623047,253.1023406982422,254.87652587890625,253.9979248046875,287.4920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206422302871,8.27781221346413e-09,0.0010206339647993,-0.0207374840974807,0.0,0.0,0.0,-0.0089164832606911,60.0,-23.38544654846192,-0.0,-7.102423182914208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6972045898437,0.0,0.0,6.70534573146142e-05,290.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77764892578125,0.0,0.0,0.0001008721155812,290.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6689453125,0.0,0.0,7.450385601259768e-05,289.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.65753173828125,0.0,0.0,0.0001008722101687,291.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78057861328125,0.0,0.0,0.0004784932243637,289.3940124511719,294.1499938964844,253.9515838623047,253.1023406982422,254.87652587890625,253.9979248046875,287.4920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206422302871,8.27781221346413e-09,0.0010206339647993,-0.0207374840974807,0.0,0.0,0.0,-0.0089164832606911,60.0,-23.38544654846192,-0.0,-7.102423182914208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6829528808594,0.0,0.0,6.704193947371095e-05,290.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7623596191406,0.0,0.0,0.0001008547988021,290.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.655029296875,0.0,0.0,7.449106487911195e-05,289.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64373779296875,0.0,0.0,0.0001008548861136,291.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7652587890625,0.0,0.0,0.0004784110642503,289.379150390625,294.1499938964844,253.9345703125,253.0877227783203,254.85964965820312,253.98147583007807,287.4750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204669088125,8.257311279180612e-09,0.0010204586433246,-0.0206837952136993,0.0,0.0,0.0,-0.0089063197374343,60.0,-23.381954193115234,-0.0,-7.099983179159608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6829528808594,0.0,0.0,6.704193947371095e-05,290.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7623596191406,0.0,0.0,0.0001008547988021,290.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.655029296875,0.0,0.0,7.449106487911195e-05,289.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64373779296875,0.0,0.0,0.0001008548861136,291.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7652587890625,0.0,0.0,0.0004784110642503,289.379150390625,294.1499938964844,253.9345703125,253.0877227783203,254.85964965820312,253.98147583007807,287.4750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204669088125,8.257311279180612e-09,0.0010204586433246,-0.0206837952136993,0.0,0.0,0.0,-0.0089063197374343,60.0,-23.381954193115234,-0.0,-7.099983179159608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66864013671875,0.0,0.0,6.702651444356889e-05,290.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7470397949219,0.0,0.0,0.0001008315884973,290.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6410827636719,0.0,0.0,7.447392272297293e-05,289.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62994384765625,0.0,0.0,0.0001008316758088,291.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7499084472656,0.0,0.0,0.0004783009935636,289.3642578125,294.1499938964844,253.9173278808593,253.0729217529297,254.8427734375,253.96487426757807,287.4579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202320991083,8.229848802443485e-09,0.0010202238336205,-0.0206118747591972,0.0,0.0,0.0,-0.0088927056640386,60.0,-23.377336502075195,-0.0,-7.096715393117847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66864013671875,0.0,0.0,6.702651444356889e-05,290.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7470397949219,0.0,0.0,0.0001008315884973,290.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6410827636719,0.0,0.0,7.447392272297293e-05,289.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62994384765625,0.0,0.0,0.0001008316758088,291.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7499084472656,0.0,0.0,0.0004783009935636,289.3642578125,294.1499938964844,253.9173278808593,253.0729217529297,254.8427734375,253.96487426757807,287.4579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202320991083,8.229848802443485e-09,0.0010202238336205,-0.0206118747591972,0.0,0.0,0.0,-0.0088927056640386,60.0,-23.377336502075195,-0.0,-7.096715393117847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.654296875,0.0,0.0,6.700625090161338e-05,290.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7317199707031,0.0,0.0,0.0001008011022349,290.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6270751953125,0.0,0.0,7.445140363415703e-05,289.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6160888671875,0.0,0.0,0.0001008011895464,291.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.73455810546875,0.0,0.0,0.0004781564057338,289.3493347167969,294.1499938964844,253.8998413085937,253.0579376220703,254.82589721679688,253.94810485839844,287.4408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199235985055,8.193772771392105e-09,0.0010199153330177,-0.020517399534583,0.0,0.0,0.0,-0.0088748214766383,60.0,-23.371347427368164,-0.0,-7.092423714993856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.654296875,0.0,0.0,6.700625090161338e-05,290.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7317199707031,0.0,0.0,0.0001008011022349,290.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6270751953125,0.0,0.0,7.445140363415703e-05,289.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6160888671875,0.0,0.0,0.0001008011895464,291.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.73455810546875,0.0,0.0,0.0004781564057338,289.3493347167969,294.1499938964844,253.8998413085937,253.0579376220703,254.82589721679688,253.94810485839844,287.4408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199235985055,8.193772771392105e-09,0.0010199153330177,-0.020517399534583,0.0,0.0,0.0,-0.0088748214766383,60.0,-23.371347427368164,-0.0,-7.092423714993856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6471252441406,0.0,0.0,6.699401274090633e-05,290.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7240600585937,0.0,0.0,0.0001007826867862,290.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6200866699219,0.0,0.0,7.443780486937612e-05,289.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6091613769531,0.0,0.0,0.0001007827740977,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.72686767578125,0.0,0.0,0.0004780690360348,289.3418884277344,294.1499938964844,253.8910217285156,253.0503692626953,254.8174591064453,253.9396514892578,287.432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197372175753,8.171980425686343e-09,0.0010197290685027,-0.0204603280872106,0.0,0.0,0.0,-0.0088640181347727,60.0,-23.36773109436035,-0.0,-7.089832365636539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63995361328125,0.0,0.0,6.698048673570156e-05,290.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7164001464844,0.0,0.0,0.0001007623504847,290.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6130676269531,0.0,0.0,7.442278001690283e-05,289.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60223388671875,0.0,0.0,0.0001007624377962,291.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7191772460937,0.0,0.0,0.0004779725568369,289.3344116210937,294.1499938964844,253.8821258544922,253.0427398681641,254.8090057373047,253.93115234375,287.4238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195313952863,8.147912566869309e-09,0.0010195232462137,-0.0203972961753606,0.0,0.0,0.0,-0.0088520860299468,60.0,-23.363746643066406,-0.0,-7.086970299496897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6255798339844,0.0,0.0,6.694843614241108e-05,290.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7010803222656,0.0,0.0,0.0001007141254376,290.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990600585937,0.0,0.0,7.43871642043814e-05,289.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5883483886719,0.0,0.0,0.0001007142127491,291.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7038269042969,0.0,0.0,0.0004777438298333,289.3194580078125,294.1499938964844,253.8641357421875,253.0273284912109,254.7921142578125,253.9140472412109,287.4068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190434986725,8.090853320652514e-09,0.0010190353496,-0.0202478673309087,0.0,0.0,0.0,-0.0088237999007105,60.0,-23.354360580444336,-0.0,-7.080188169084067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6255798339844,0.0,0.0,6.694843614241108e-05,290.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7010803222656,0.0,0.0,0.0001007141254376,290.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990600585937,0.0,0.0,7.43871642043814e-05,289.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5883483886719,0.0,0.0,0.0001007142127491,291.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7038269042969,0.0,0.0,0.0004777438298333,289.3194580078125,294.1499938964844,253.8641357421875,253.0273284912109,254.7921142578125,253.9140472412109,287.4068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190434986725,8.090853320652514e-09,0.0010190353496,-0.0202478673309087,0.0,0.0,0.0,-0.0088237999007105,60.0,-23.354360580444336,-0.0,-7.080188169084067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112060546875,0.0,0.0,6.691046291962266e-05,290.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68572998046875,0.0,0.0,0.0001006570018944,290.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5849914550781,0.0,0.0,7.434497092617676e-05,289.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.57440185546875,0.0,0.0,0.0001006570892059,291.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6884460449219,0.0,0.0,0.0004774728731717,289.3044738769531,294.1499938964844,253.8458709716797,253.0116729736328,254.77520751953125,253.89675903320312,287.38983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184653801843,8.023259390199655e-09,0.0010184573475271,-0.0200708452612161,0.0,0.0,0.0,-0.0087902909144759,60.0,-23.343032836914062,-0.0,-7.072157615084508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112060546875,0.0,0.0,6.691046291962266e-05,290.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68572998046875,0.0,0.0,0.0001006570018944,290.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5849914550781,0.0,0.0,7.434497092617676e-05,289.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.57440185546875,0.0,0.0,0.0001006570892059,291.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6884460449219,0.0,0.0,0.0004774728731717,289.3044738769531,294.1499938964844,253.8458709716797,253.0116729736328,254.77520751953125,253.89675903320312,287.38983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184653801843,8.023259390199655e-09,0.0010184573475271,-0.0200708452612161,0.0,0.0,0.0,-0.0087902909144759,60.0,-23.343032836914062,-0.0,-7.072157615084508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5968017578125,0.0,0.0,6.686562119284645e-05,290.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6703796386719,0.0,0.0,0.0001005895537673,290.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5709228515625,0.0,0.0,7.429515244439244e-05,289.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5604858398437,0.0,0.0,0.0001005896338028,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67303466796875,0.0,0.0,0.0004771529347635,289.2894897460937,294.1499938964844,253.8273162841797,252.99578857421875,254.75827026367188,253.8793029785156,287.37286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177829535678,7.94345123011908e-09,0.0010177750373259,-0.0198618341237306,0.0,0.0,0.0,-0.0087507264688611,60.0,-23.329710006713867,-0.0,-7.062682527703147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5968017578125,0.0,0.0,6.686562119284645e-05,290.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6703796386719,0.0,0.0,0.0001005895537673,290.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5709228515625,0.0,0.0,7.429515244439244e-05,289.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5604858398437,0.0,0.0,0.0001005896338028,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67303466796875,0.0,0.0,0.0004771529347635,289.2894897460937,294.1499938964844,253.8273162841797,252.99578857421875,254.75827026367188,253.8793029785156,287.37286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177829535678,7.94345123011908e-09,0.0010177750373259,-0.0198618341237306,0.0,0.0,0.0,-0.0087507264688611,60.0,-23.329710006713867,-0.0,-7.062682527703147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5823669433594,0.0,0.0,6.681380182271823e-05,290.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.655029296875,0.0,0.0,0.0001005115918815,290.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.55682373046875,0.0,0.0,7.42375705158338e-05,289.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5465087890625,0.0,0.0,0.000100511671917,291.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6576538085937,0.0,0.0,0.0004767831123899,289.27447509765625,294.1499938964844,253.8084716796875,252.97964477539065,254.74131774902344,253.86167907714844,287.3558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169941233471,7.851204131270606e-09,0.0010169862071052,-0.0196202434599399,0.0,0.0,0.0,-0.0087049957364797,60.0,-23.314268112182617,-0.0,-7.051738037944234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5823669433594,0.0,0.0,6.681380182271823e-05,290.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.655029296875,0.0,0.0,0.0001005115918815,290.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.55682373046875,0.0,0.0,7.42375705158338e-05,289.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5465087890625,0.0,0.0,0.000100511671917,291.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6576538085937,0.0,0.0,0.0004767831123899,289.27447509765625,294.1499938964844,253.8084716796875,252.97964477539065,254.74131774902344,253.86167907714844,287.3558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169941233471,7.851204131270606e-09,0.0010169862071052,-0.0196202434599399,0.0,0.0,0.0,-0.0087049957364797,60.0,-23.314268112182617,-0.0,-7.051738037944234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751342773437,0.0,0.0,6.678513454971835e-05,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6473388671875,0.0,0.0,0.0001004684745566,290.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497741699219,0.0,0.0,7.420572364935651e-05,289.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5395202636719,0.0,0.0,0.0001004685545922,291.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.64996337890625,0.0,0.0,0.0004765785706695,289.2669677734375,294.1499938964844,253.79893493652344,252.9714813232422,254.7328338623047,253.852783203125,287.347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165577987208,7.800184498307772e-09,0.0010165499988943,-0.0194866247475147,0.0,0.0,0.0,-0.0086797038093209,60.0,-23.30559158325196,-0.0,-7.045688477091971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56793212890625,0.0,0.0,6.675471377093345e-05,290.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396789550781,0.0,0.0,0.0001004227087832,290.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426940917969,0.0,0.0,7.417191955028102e-05,289.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53253173828125,0.0,0.0,0.0001004227888188,291.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64227294921875,0.0,0.0,0.0004763614851981,289.2594299316406,294.1499938964844,253.789306640625,252.9632263183593,254.724349975586,253.84385681152344,287.3389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160946985706,7.746034036415494e-09,0.0010160870151594,-0.0193448029458522,0.0,0.0,0.0,-0.0086528593674302,60.0,-23.29639434814453,-0.0,-7.039270855102586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.553466796875,0.0,0.0,6.668838614132255e-05,290.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6242980957031,0.0,0.0,0.0001003229335765,290.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.528564453125,0.0,0.0,7.409822137560695e-05,289.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5185241699219,0.0,0.0,0.0001003230063361,291.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6268920898437,0.0,0.0,0.0004758881987072,289.2444152832031,294.1499938964844,253.7698211669922,252.946533203125,254.7073516845703,253.8258819580078,287.322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150851448997,7.627979137225793e-09,0.0010150774614885,-0.0190356113016605,0.0,0.0,0.0,-0.0085943341255187,60.0,-23.276412963867188,-0.0,-7.025288795148299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.553466796875,0.0,0.0,6.668838614132255e-05,290.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6242980957031,0.0,0.0,0.0001003229335765,290.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.528564453125,0.0,0.0,7.409822137560695e-05,289.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5185241699219,0.0,0.0,0.0001003230063361,291.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6268920898437,0.0,0.0,0.0004758881987072,289.2444152832031,294.1499938964844,253.7698211669922,252.946533203125,254.7073516845703,253.8258819580078,287.322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150851448997,7.627979137225793e-09,0.0010150774614885,-0.0190356113016605,0.0,0.0,0.0,-0.0085943341255187,60.0,-23.276412963867188,-0.0,-7.025288795148299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5390014648437,0.0,0.0,6.661560473730788e-05,290.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60894775390625,0.0,0.0,0.0001002134376903,290.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.514404296875,0.0,0.0,7.40173491067253e-05,289.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5044860839844,0.0,0.0,0.0001002135177259,291.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.61151123046875,0.0,0.0,0.0004753688117489,289.2293395996094,294.1499938964844,253.75,252.92955017089844,254.69032287597656,253.8076934814453,287.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139772202819,7.498426768393074e-09,0.0010139697697013,-0.0186963025480508,0.0,0.0,0.0,-0.0085301091894507,60.0,-23.254131317138672,-0.0,-7.009961677795219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5390014648437,0.0,0.0,6.661560473730788e-05,290.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60894775390625,0.0,0.0,0.0001002134376903,290.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.514404296875,0.0,0.0,7.40173491067253e-05,289.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5044860839844,0.0,0.0,0.0001002135177259,291.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.61151123046875,0.0,0.0,0.0004753688117489,289.2293395996094,294.1499938964844,253.75,252.92955017089844,254.69032287597656,253.8076934814453,287.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139772202819,7.498426768393074e-09,0.0010139697697013,-0.0186963025480508,0.0,0.0,0.0,-0.0085301091894507,60.0,-23.254131317138672,-0.0,-7.009961677795219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5245361328125,0.0,0.0,6.653578748228028e-05,290.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5935974121094,0.0,0.0,0.0001000933698378,290.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.500244140625,0.0,0.0,7.392866973532364e-05,289.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4904479980469,0.0,0.0,0.0001000934425974,291.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5961303710937,0.0,0.0,0.0004747992788907,289.2142944335937,294.1499938964844,253.72999572753903,252.9124298095703,254.6732635498047,253.7893829345703,287.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127623099833,7.356361741983619e-09,0.001012754975818,-0.018324214965105,0.0,0.0,0.0,-0.0084596816450357,60.0,-23.22980117797852,-0.0,-6.993172974034678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5245361328125,0.0,0.0,6.653578748228028e-05,290.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5935974121094,0.0,0.0,0.0001000933698378,290.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.500244140625,0.0,0.0,7.392866973532364e-05,289.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4904479980469,0.0,0.0,0.0001000934425974,291.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5961303710937,0.0,0.0,0.0004747992788907,289.2142944335937,294.1499938964844,253.72999572753903,252.9124298095703,254.6732635498047,253.7893829345703,287.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127623099833,7.356361741983619e-09,0.001012754975818,-0.018324214965105,0.0,0.0,0.0,-0.0084596816450357,60.0,-23.22980117797852,-0.0,-6.993172974034678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51007080078125,0.0,0.0,6.645094254054129e-05,290.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5782470703125,0.0,0.0,9.996572771342473e-05,290.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.486083984375,0.0,0.0,7.383439515251666e-05,289.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4764099121094,0.0,0.0,9.996580047300084e-05,291.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58074951171875,0.0,0.0,0.0004741938028018,289.19921875,294.1499938964844,253.7100067138672,252.8953399658203,254.6561737060547,253.77096557617188,287.27130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011470798403,7.205337215765439e-09,0.001011463580653,-0.0179286524653434,0.0,0.0,0.0,-0.0083848126232624,60.0,-23.203340530395508,-0.0,-6.9753482989654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51007080078125,0.0,0.0,6.645094254054129e-05,290.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5782470703125,0.0,0.0,9.996572771342473e-05,290.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.486083984375,0.0,0.0,7.383439515251666e-05,289.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4764099121094,0.0,0.0,9.996580047300084e-05,291.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58074951171875,0.0,0.0,0.0004741938028018,289.19921875,294.1499938964844,253.7100067138672,252.8953399658203,254.6561737060547,253.77096557617188,287.27130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011470798403,7.205337215765439e-09,0.001011463580653,-0.0179286524653434,0.0,0.0,0.0,-0.0083848126232624,60.0,-23.203340530395508,-0.0,-6.9753482989654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
