time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525900,290.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028076171875,0.0,0.0,6.640695937676355e-05,290.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5705871582031,0.0,0.0,9.989956015488131e-05,290.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47900390625,0.0,0.0,7.378552254522219e-05,289.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4693603515625,0.0,0.0,9.989963291445748e-05,291.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.57305908203125,0.0,0.0,0.0004738799470942,289.1916809082031,294.1499938964844,253.6999969482422,252.8867950439453,254.64761352539065,253.76174926757807,287.2628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108012938871,7.1270522816746515e-09,0.0010107941925525,-0.0177236050367355,0.0,0.0,0.0,-0.0083460034802556,60.0,-23.189416885375977,-0.0,-6.966116927742405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4955749511719,0.0,0.0,6.636247417191043e-05,290.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5629272460937,0.0,0.0,9.983264317270368e-05,290.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4718933105469,0.0,0.0,7.373609696514904e-05,289.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4623413085937,0.0,0.0,9.983271593227984e-05,291.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653686523437,0.0,0.0,0.0004735625116154,289.18414306640625,294.1499938964844,253.69000244140625,252.8782653808593,254.6390380859375,253.7525177001953,287.2544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101242223754,7.0478769487181125e-09,0.0010101172374561,-0.0175162237137556,0.0,0.0,0.0,-0.0083067528903484,60.0,-23.17524528503418,-0.0,-6.956787501621875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4810791015625,0.0,0.0,6.627276889048517e-05,290.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5475769042969,0.0,0.0,9.969769598683342e-05,290.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45770263671875,0.0,0.0,7.363642362179235e-05,289.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482727050781,0.0,0.0,9.969776874640957e-05,291.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.54998779296875,0.0,0.0,0.0004729224019683,289.1690673828125,294.1499938964844,253.6699981689453,252.8612060546875,254.62188720703125,253.7340850830078,287.237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087587870657,6.888211778743881e-09,0.0010087519185617,-0.0170980133116245,0.0,0.0,0.0,-0.0082275997847318,60.0,-23.14641571044922,-0.0,-6.93799222517555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4810791015625,0.0,0.0,6.627276889048517e-05,290.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5475769042969,0.0,0.0,9.969769598683342e-05,290.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45770263671875,0.0,0.0,7.363642362179235e-05,289.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482727050781,0.0,0.0,9.969776874640957e-05,291.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.54998779296875,0.0,0.0,0.0004729224019683,289.1690673828125,294.1499938964844,253.6699981689453,252.8612060546875,254.62188720703125,253.7340850830078,287.237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087587870657,6.888211778743881e-09,0.0010087519185617,-0.0170980133116245,0.0,0.0,0.0,-0.0082275997847318,60.0,-23.14641571044922,-0.0,-6.93799222517555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4665832519531,0.0,0.0,6.618355109822005e-05,290.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5322570800781,0.0,0.0,9.956347639672458e-05,290.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4435119628906,0.0,0.0,7.353729597525671e-05,289.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4341735839844,0.0,0.0,9.956354915630072e-05,291.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5346374511719,0.0,0.0,0.0004722857556771,289.15399169921875,294.1499938964844,253.6499938964844,252.8441772460937,254.60470581054688,253.71568298339844,287.220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729410362282806e-09,0.0010073939338326,-0.0166820548474788,0.0,0.0,0.0,-0.0081488750874996,60.0,-23.117403030395508,-0.0,-6.919323425336188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4665832519531,0.0,0.0,6.618355109822005e-05,290.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5322570800781,0.0,0.0,9.956347639672458e-05,290.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4435119628906,0.0,0.0,7.353729597525671e-05,289.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4341735839844,0.0,0.0,9.956354915630072e-05,291.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5346374511719,0.0,0.0,0.0004722857556771,289.15399169921875,294.1499938964844,253.6499938964844,252.8441772460937,254.60470581054688,253.71568298339844,287.220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729410362282806e-09,0.0010073939338326,-0.0166820548474788,0.0,0.0,0.0,-0.0081488750874996,60.0,-23.117403030395508,-0.0,-6.919323425336188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4520874023437,0.0,0.0,6.609722186112776e-05,290.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5169372558594,0.0,0.0,9.943360782926902e-05,290.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4292907714844,0.0,0.0,7.344136975007132e-05,289.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4200744628906,0.0,0.0,9.943368058884516e-05,291.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.519287109375,0.0,0.0,0.000471669685794,289.138916015625,294.1499938964844,253.6300048828125,252.8271484375,254.5874938964844,253.69729614257807,287.2038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060865897685,6.575748390247327e-09,0.0010060799540951,-0.0162795502692461,0.0,0.0,0.0,-0.0080726984888315,60.0,-23.089019775390625,-0.0,-6.901283455817976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4520874023437,0.0,0.0,6.609722186112776e-05,290.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5169372558594,0.0,0.0,9.943360782926902e-05,290.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4292907714844,0.0,0.0,7.344136975007132e-05,289.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4200744628906,0.0,0.0,9.943368058884516e-05,291.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.519287109375,0.0,0.0,0.000471669685794,289.138916015625,294.1499938964844,253.6300048828125,252.8271484375,254.5874938964844,253.69729614257807,287.2038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060865897685,6.575748390247327e-09,0.0010060799540951,-0.0162795502692461,0.0,0.0,0.0,-0.0080726984888315,60.0,-23.089019775390625,-0.0,-6.901283455817976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4375915527344,0.0,0.0,6.601460336241871e-05,290.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5016174316406,0.0,0.0,9.930931992130354e-05,290.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4150695800781,0.0,0.0,7.334956899285316e-05,289.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4059753417969,0.0,0.0,9.930939268087968e-05,291.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5039367675781,0.0,0.0,0.0004710801295004,289.1238098144531,294.1499938964844,253.6100006103516,252.8101348876953,254.5702667236328,253.678939819336,287.18707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048289550468,6.4286944656544165e-09,0.0010048224357888,-0.0158943478018045,0.0,0.0,0.0,-0.0079997973516583,60.0,-23.061616897583008,-0.0,-6.884040715249284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4375915527344,0.0,0.0,6.601460336241871e-05,290.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5016174316406,0.0,0.0,9.930931992130354e-05,290.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4150695800781,0.0,0.0,7.334956899285316e-05,289.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4059753417969,0.0,0.0,9.930939268087968e-05,291.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5039367675781,0.0,0.0,0.0004710801295004,289.1238098144531,294.1499938964844,253.6100006103516,252.8101348876953,254.5702667236328,253.678939819336,287.18707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048289550468,6.4286944656544165e-09,0.0010048224357888,-0.0158943478018045,0.0,0.0,0.0,-0.0079997973516583,60.0,-23.061616897583008,-0.0,-6.884040715249284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4303283691406,0.0,0.0,6.59753568470478e-05,290.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49395751953125,0.0,0.0,9.925029007717968e-05,290.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.407958984375,0.0,0.0,7.330597145482898e-05,289.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.39892578125,0.0,0.0,9.92503555607982e-05,291.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49627685546875,0.0,0.0,0.0004708001215476,289.11627197265625,294.1499938964844,253.6000061035156,252.8016357421875,254.56163024902344,253.6697692871093,287.1786499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042316280305,6.358850335175248e-09,0.0010042252251878,-0.0157113913446664,0.0,0.0,0.0,-0.0079651726409792,60.0,-23.04852294921875,-0.0,-6.875858815647008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4230651855469,0.0,0.0,6.593787838937715e-05,290.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862976074219,0.0,0.0,9.919390868162736e-05,290.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4008178710937,0.0,0.0,7.326432387344539e-05,289.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.391845703125,0.0,0.0,9.919397416524588e-05,291.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4886169433594,0.0,0.0,0.0004705326864495,289.1087341308594,294.1499938964844,253.58999633789065,252.7931365966797,254.5529937744141,253.6605987548828,287.1702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036610765382,6.29214325087446e-09,0.0010036547901108,-0.0155366500839591,0.0,0.0,0.0,-0.0079321023076772,60.0,-23.035966873168945,-0.0,-6.86804924043827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4085388183594,0.0,0.0,6.586851668544114e-05,290.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.47100830078125,0.0,0.0,9.908956417348236e-05,290.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3865966796875,0.0,0.0,7.318725693039596e-05,289.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3777160644531,0.0,0.0,9.908962965710089e-05,291.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4732666015625,0.0,0.0,0.000470037717605,289.0936279296875,294.1499938964844,253.57000732421875,252.7761383056641,254.53570556640625,253.6422576904297,287.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026053059846,6.168684230090093e-09,0.0010025991359725,-0.015213243663311,0.0,0.0,0.0,-0.0078708985820412,60.0,-23.01243782043457,-0.0,-6.853606748791209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4085388183594,0.0,0.0,6.586851668544114e-05,290.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.47100830078125,0.0,0.0,9.908956417348236e-05,290.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3865966796875,0.0,0.0,7.318725693039596e-05,289.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3777160644531,0.0,0.0,9.908962965710089e-05,291.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4732666015625,0.0,0.0,0.000470037717605,289.0936279296875,294.1499938964844,253.57000732421875,252.7761383056641,254.53570556640625,253.6422576904297,287.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026053059846,6.168684230090093e-09,0.0010025991359725,-0.015213243663311,0.0,0.0,0.0,-0.0078708985820412,60.0,-23.01243782043457,-0.0,-6.853606748791209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3940124511719,0.0,0.0,6.580697663594037e-05,290.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4556884765625,0.0,0.0,9.899698488879947e-05,290.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.372314453125,0.0,0.0,7.311887748073786e-05,289.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.36358642578125,0.0,0.0,9.899705037241802e-05,291.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4579467773437,0.0,0.0,0.0004695985699072,289.0785217285156,294.1499938964844,253.5500030517578,252.7591552734375,254.51837158203125,253.62388610839844,287.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016685118898,6.059150514658995e-09,0.0010016624582931,-0.0149263106286525,0.0,0.0,0.0,-0.0078165978193283,60.0,-22.991743087768555,-0.0,-6.84080632140649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3940124511719,0.0,0.0,6.580697663594037e-05,290.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4556884765625,0.0,0.0,9.899698488879947e-05,290.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.372314453125,0.0,0.0,7.311887748073786e-05,289.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.36358642578125,0.0,0.0,9.899705037241802e-05,291.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4579467773437,0.0,0.0,0.0004695985699072,289.0785217285156,294.1499938964844,253.5500030517578,252.7591552734375,254.51837158203125,253.62388610839844,287.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016685118898,6.059150514658995e-09,0.0010016624582931,-0.0149263106286525,0.0,0.0,0.0,-0.0078165978193283,60.0,-22.991743087768555,-0.0,-6.84080632140649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3794860839844,0.0,0.0,6.575496809091419e-05,290.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403991699219,0.0,0.0,9.891873924061656e-05,290.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3580627441406,0.0,0.0,7.30610845494084e-05,289.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.34942626953125,0.0,0.0,9.89188120001927e-05,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4425964355469,0.0,0.0,0.0004692274378612,289.0633850097656,294.1499938964844,253.52999877929688,252.74215698242188,254.5010223388672,253.6054534912109,287.11993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008766548708,5.966572569349182e-09,0.0010008707176893,-0.0146837923675775,0.0,0.0,0.0,-0.0077707027085125,60.0,-22.97392463684082,-0.0,-6.829996124224635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3794860839844,0.0,0.0,6.575496809091419e-05,290.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403991699219,0.0,0.0,9.891873924061656e-05,290.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3580627441406,0.0,0.0,7.30610845494084e-05,289.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.34942626953125,0.0,0.0,9.89188120001927e-05,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4425964355469,0.0,0.0,0.0004692274378612,289.0633850097656,294.1499938964844,253.52999877929688,252.74215698242188,254.5010223388672,253.6054534912109,287.11993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008766548708,5.966572569349182e-09,0.0010008707176893,-0.0146837923675775,0.0,0.0,0.0,-0.0077707027085125,60.0,-22.97392463684082,-0.0,-6.829996124224635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36492919921875,0.0,0.0,6.571221456397325e-05,290.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4250793457031,0.0,0.0,9.885441977530718e-05,290.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3437805175781,0.0,0.0,7.30135798221454e-05,289.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3352355957031,0.0,0.0,9.88544852589257e-05,291.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4272766113281,0.0,0.0,0.0004689223424065,289.0482482910156,294.1499938964844,253.509994506836,252.7251739501953,254.483627319336,253.58694458007807,287.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002257768064,5.890470777814016e-09,0.0010002199560403,-0.0144844325259327,0.0,0.0,0.0,-0.0077329752966761,60.0,-22.95950126647949,-0.0,-6.821116471655841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36492919921875,0.0,0.0,6.571221456397325e-05,290.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4250793457031,0.0,0.0,9.885441977530718e-05,290.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3437805175781,0.0,0.0,7.30135798221454e-05,289.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3352355957031,0.0,0.0,9.88544852589257e-05,291.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4272766113281,0.0,0.0,0.0004689223424065,289.0482482910156,294.1499938964844,253.509994506836,252.7251739501953,254.483627319336,253.58694458007807,287.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002257768064,5.890470777814016e-09,0.0010002199560403,-0.0144844325259327,0.0,0.0,0.0,-0.0077329752966761,60.0,-22.95950126647949,-0.0,-6.821116471655841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3576354980469,0.0,0.0,6.569478136952966e-05,290.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4174194335937,0.0,0.0,9.882820450002328e-05,290.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33660888671875,0.0,0.0,7.299421122297645e-05,289.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.328125,0.0,0.0,9.88282699836418e-05,291.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4195861816406,0.0,0.0,0.0004687979526352,289.0406799316406,294.1499938964844,253.5,252.7166748046875,254.47491455078125,253.57765197753903,287.0948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999960466288,5.859445817435471e-09,0.0009999546455219,-0.0144031578674912,0.0,0.0,0.0,-0.0077175949700176,60.0,-22.9536075592041,-0.0,-6.817498388045351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.350341796875,0.0,0.0,6.567978562088683e-05,290.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4097595214844,0.0,0.0,9.880564175546168e-05,290.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3294677734375,0.0,0.0,7.297754928003997e-05,289.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.321044921875,0.0,0.0,9.880570723908022e-05,291.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41192626953125,0.0,0.0,0.0004686909378506,289.0331115722656,294.1499938964844,253.4900054931641,252.7081756591797,254.4661865234375,253.5683135986328,287.0864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997321758419,5.8327529472990144e-09,0.0009997263550758,-0.0143332313746213,0.0,0.0,0.0,-0.0077043618075549,60.0,-22.948545455932617,-0.0,-6.814386210862723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.33575439453125,0.0,0.0,6.565804505953565e-05,290.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3944396972656,0.0,0.0,9.877293632598594e-05,290.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.31512451171875,0.0,0.0,7.295339310076088e-05,289.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30682373046875,0.0,0.0,9.877300180960448e-05,291.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3965759277344,0.0,0.0,0.0004685358144342,289.0179443359375,294.1499938964844,253.47000122070312,252.691162109375,254.44873046875,253.549560546875,287.0697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994012070819,5.794056345820309e-09,0.0009993953863158,-0.0142318587750196,0.0,0.0,0.0,-0.0076851779595017,60.0,-22.94105339050293,-0.0,-6.809874975033382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.33575439453125,0.0,0.0,6.565804505953565e-05,290.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3944396972656,0.0,0.0,9.877293632598594e-05,290.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.31512451171875,0.0,0.0,7.295339310076088e-05,289.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30682373046875,0.0,0.0,9.877300180960448e-05,291.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3965759277344,0.0,0.0,0.0004685358144342,289.0179443359375,294.1499938964844,253.47000122070312,252.691162109375,254.44873046875,253.549560546875,287.0697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994012070819,5.794056345820309e-09,0.0009993953863158,-0.0142318587750196,0.0,0.0,0.0,-0.0076851779595017,60.0,-22.94105339050293,-0.0,-6.809874975033382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3211669921875,0.0,0.0,6.56455013086088e-05,290.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3791198730469,0.0,0.0,9.875406976789236e-05,290.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30078125,0.0,0.0,7.293945964192972e-05,289.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2925720214844,0.0,0.0,9.875413525151087e-05,291.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3812255859375,0.0,0.0,0.0004684463201556,289.0027770996094,294.1499938964844,253.4499969482422,252.6741485595703,254.43121337890625,253.53062438964844,287.0530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992101695388,5.771731537151936e-09,0.000999204465188,-0.014173375442624,0.0,0.0,0.0,-0.0076741105876863,60.0,-22.93721008300781,-0.0,-6.807273678077763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3211669921875,0.0,0.0,6.56455013086088e-05,290.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3791198730469,0.0,0.0,9.875406976789236e-05,290.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30078125,0.0,0.0,7.293945964192972e-05,289.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2925720214844,0.0,0.0,9.875413525151087e-05,291.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3812255859375,0.0,0.0,0.0004684463201556,289.0027770996094,294.1499938964844,253.4499969482422,252.6741485595703,254.43121337890625,253.53062438964844,287.0530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992101695388,5.771731537151936e-09,0.000999204465188,-0.014173375442624,0.0,0.0,0.0,-0.0076741105876863,60.0,-22.93721008300781,-0.0,-6.807273678077763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3065490722656,0.0,0.0,6.564262002939358e-05,290.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.36376953125,0.0,0.0,9.874973329715432e-05,290.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2864074707031,0.0,0.0,7.293625094462186e-05,289.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2782897949219,0.0,0.0,9.874979150481522e-05,291.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3658447265625,0.0,0.0,0.0004684257437475,288.9875793457031,294.1499938964844,253.42999267578125,252.6571350097656,254.4136657714844,253.51150512695312,287.036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991661645472,5.766590760458712e-09,0.0009991604601964,-0.0141599075868725,0.0,0.0,0.0,-0.0076715620234608,60.0,-22.936553955078125,-0.0,-6.806674690551517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3065490722656,0.0,0.0,6.564262002939358e-05,290.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.36376953125,0.0,0.0,9.874973329715432e-05,290.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2864074707031,0.0,0.0,7.293625094462186e-05,289.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2782897949219,0.0,0.0,9.874979150481522e-05,291.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3658447265625,0.0,0.0,0.0004684257437475,288.9875793457031,294.1499938964844,253.42999267578125,252.6571350097656,254.4136657714844,253.51150512695312,287.036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991661645472,5.766590760458712e-09,0.0009991604601964,-0.0141599075868725,0.0,0.0,0.0,-0.0076715620234608,60.0,-22.936553955078125,-0.0,-6.806674690551517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2919006347656,0.0,0.0,6.564901559613645e-05,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3484191894531,0.0,0.0,9.875935211312026e-05,290.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27203369140625,0.0,0.0,7.294335955521092e-05,289.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640075683594,0.0,0.0,9.87594175967388e-05,291.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3504638671875,0.0,0.0,0.0004684714076574,288.97235107421875,294.1499938964844,253.4100036621093,252.6400909423828,254.39605712890625,253.49220275878903,287.01971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992634877562,5.777970990550329e-09,0.0009992576669901,-0.0141897201538085,0.0,0.0,0.0,-0.0076772030442953,60.0,-22.939247131347656,-0.0,-6.808000563296447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2919006347656,0.0,0.0,6.564901559613645e-05,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3484191894531,0.0,0.0,9.875935211312026e-05,290.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27203369140625,0.0,0.0,7.294335955521092e-05,289.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640075683594,0.0,0.0,9.87594175967388e-05,291.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3504638671875,0.0,0.0,0.0004684714076574,288.97235107421875,294.1499938964844,253.4100036621093,252.6400909423828,254.39605712890625,253.49220275878903,287.01971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992634877562,5.777970990550329e-09,0.0009992576669901,-0.0141897201538085,0.0,0.0,0.0,-0.0076772030442953,60.0,-22.939247131347656,-0.0,-6.808000563296447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2845458984375,0.0,0.0,6.565517105627805e-05,290.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3407287597656,0.0,0.0,9.876861440716311e-05,290.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2648010253906,0.0,0.0,7.295020623132586e-05,289.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2568359375,0.0,0.0,9.876867989078164e-05,291.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3427734375,0.0,0.0,0.0004685153253376,288.9647216796875,294.1499938964844,253.3999938964844,252.63156127929688,254.3872528076172,253.48245239257807,287.0113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993572020903,5.788928891803381e-09,0.0009993513813242,-0.0142184272408485,0.0,0.0,0.0,-0.007682635448873,60.0,-22.941781997680664,-0.0,-6.809277408592608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2772216796875,0.0,0.0,6.566326192114502e-05,290.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3330383300781,0.0,0.0,9.878079436020926e-05,290.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2575988769531,0.0,0.0,7.295919203897938e-05,289.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2496643066406,0.0,0.0,9.878085256787016e-05,291.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3350830078125,0.0,0.0,0.0004685730964411,288.9571228027344,294.1499938964844,253.38999938964844,252.6230316162109,254.37841796875,253.47267150878903,287.0030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994803695008,5.803331148968027e-09,0.0009994745487347,-0.0142561560496687,0.0,0.0,0.0,-0.0076897754333913,60.0,-22.945011138916016,-0.0,-6.810956421077209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26251220703125,0.0,0.0,6.568466051248834e-05,290.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3176574707031,0.0,0.0,9.88129759207368e-05,290.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2431335449219,0.0,0.0,7.298296986846253e-05,289.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2353210449219,0.0,0.0,9.881304140435532e-05,291.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.31964111328125,0.0,0.0,0.0004687257751356,288.9418334960937,294.1499938964844,253.3699951171875,252.6059417724609,254.36073303222656,253.4529266357422,286.9864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998058667406,5.841406913731362e-09,0.0009998000459745,-0.0143559016287326,0.0,0.0,0.0,-0.007708650548011,60.0,-22.953310012817383,-0.0,-6.815395181547501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26251220703125,0.0,0.0,6.568466051248834e-05,290.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3176574707031,0.0,0.0,9.88129759207368e-05,290.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2431335449219,0.0,0.0,7.298296986846253e-05,289.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2353210449219,0.0,0.0,9.881304140435532e-05,291.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.31964111328125,0.0,0.0,0.0004687257751356,288.9418334960937,294.1499938964844,253.3699951171875,252.6059417724609,254.36073303222656,253.4529266357422,286.9864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998058667406,5.841406913731362e-09,0.0009998000459745,-0.0143559016287326,0.0,0.0,0.0,-0.007708650548011,60.0,-22.953310012817383,-0.0,-6.815395181547501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.247802734375,0.0,0.0,6.571206904482096e-05,290.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30224609375,0.0,0.0,9.885421604849398e-05,290.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2286682128906,0.0,0.0,7.301341975107789e-05,289.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.220947265625,0.0,0.0,9.88542742561549e-05,291.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3042297363281,0.0,0.0,0.0004689213819801,288.9265441894531,294.1499938964844,253.3500061035156,252.58883666992188,254.34298706054688,253.43299865722656,286.96978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000223099254,5.890189669344181e-09,0.0010002171620726,-0.0144836967810988,0.0,0.0,0.0,-0.0077328346669673,60.0,-22.963998794555664,-0.0,-6.821083786689996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.247802734375,0.0,0.0,6.571206904482096e-05,290.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30224609375,0.0,0.0,9.885421604849398e-05,290.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2286682128906,0.0,0.0,7.301341975107789e-05,289.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.220947265625,0.0,0.0,9.88542742561549e-05,291.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3042297363281,0.0,0.0,0.0004689213819801,288.9265441894531,294.1499938964844,253.3500061035156,252.58883666992188,254.34298706054688,253.43299865722656,286.96978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000223099254,5.890189669344181e-09,0.0010002171620726,-0.0144836967810988,0.0,0.0,0.0,-0.0077328346669673,60.0,-22.963998794555664,-0.0,-6.821083786689996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2330627441406,0.0,0.0,6.57434793538414e-05,290.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.28680419921875,0.0,0.0,9.890145884128287e-05,290.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2141418457031,0.0,0.0,7.304832251975313e-05,289.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2065124511719,0.0,0.0,9.89015243249014e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28875732421875,0.0,0.0,0.0004691455105785,288.9112243652344,294.1499938964844,253.3300018310547,252.5717163085937,254.32521057128903,253.4128570556641,286.9531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007011005654,5.946087178188009e-09,0.001000695163384,-0.014630127698183,0.0,0.0,0.0,-0.0077605452388525,60.0,-22.976470947265625,-0.0,-6.827605147918804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2330627441406,0.0,0.0,6.57434793538414e-05,290.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.28680419921875,0.0,0.0,9.890145884128287e-05,290.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2141418457031,0.0,0.0,7.304832251975313e-05,289.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2065124511719,0.0,0.0,9.89015243249014e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28875732421875,0.0,0.0,0.0004691455105785,288.9112243652344,294.1499938964844,253.3300018310547,252.5717163085937,254.32521057128903,253.4128570556641,286.9531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007011005654,5.946087178188009e-09,0.001000695163384,-0.014630127698183,0.0,0.0,0.0,-0.0077605452388525,60.0,-22.976470947265625,-0.0,-6.827605147918804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.21826171875,0.0,0.0,6.577711610589176e-05,290.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2713623046875,0.0,0.0,9.895207040244712e-05,290.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1995849609375,0.0,0.0,7.308569911401719e-05,289.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19207763671875,0.0,0.0,9.895212861010803e-05,291.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2733154296875,0.0,0.0,0.0004693855880759,288.8958740234375,294.1499938964844,253.3099975585937,252.5545654296875,254.307373046875,253.3925628662109,286.9365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012130951508,6.005959285459994e-09,0.0010012071579694,-0.0147869708016514,0.0,0.0,0.0,-0.0077902264893054,60.0,-22.99003028869629,-0.0,-6.834594046267739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
