time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528240,290.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.21826171875,0.0,0.0,6.577711610589176e-05,290.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2713623046875,0.0,0.0,9.895207040244712e-05,290.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1995849609375,0.0,0.0,7.308569911401719e-05,289.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19207763671875,0.0,0.0,9.895212861010803e-05,291.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2733154296875,0.0,0.0,0.0004693855880759,288.8958740234375,294.1499938964844,253.3099975585937,252.5545654296875,254.307373046875,253.3925628662109,286.9365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012130951508,6.005959285459994e-09,0.0010012071579694,-0.0147869708016514,0.0,0.0,0.0,-0.0077902264893054,60.0,-22.99003028869629,-0.0,-6.834594046267739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2108764648437,0.0,0.0,6.579422915820032e-05,290.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2636413574219,0.0,0.0,9.897781274048612e-05,289.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1923217773437,0.0,0.0,7.310471119126305e-05,289.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.184814453125,0.0,0.0,9.897787094814704e-05,291.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655639648437,0.0,0.0,0.0004695077077485,288.88818359375,294.1499938964844,253.3000030517578,252.5459747314453,254.2984313964844,253.38235473632807,286.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036415811649931e-09,0.0010014675790444,-0.014866754412651,0.0,0.0,0.0,-0.0078053250908851,60.0,-22.99705696105957,-0.0,-6.838151023202954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2034606933594,0.0,0.0,6.581124034710228e-05,290.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2558898925781,0.0,0.0,9.90034022834152e-05,289.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1850280761719,0.0,0.0,7.31236141291447e-05,289.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1775817871094,0.0,0.0,9.900346049107613e-05,291.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2578125,0.0,0.0,0.0004696290998253,288.8804931640625,294.1499938964844,253.2899932861328,252.5373687744141,254.2894897460937,253.3721160888672,286.9199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.06668848490699e-09,0.0010017264867201,-0.0149460574612021,0.0,0.0,0.0,-0.0078203324228525,60.0,-23.00412940979004,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1886291503906,0.0,0.0,6.584420771105215e-05,290.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.24041748046875,0.0,0.0,9.905299521051349e-05,289.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17041015625,0.0,0.0,7.31602412997745e-05,289.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1630554199219,0.0,0.0,9.90530534181744e-05,291.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2423095703125,0.0,0.0,0.0004698643460869,288.8651123046875,294.1499938964844,253.2700042724609,252.5201568603516,254.2715606689453,253.35157775878903,286.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022342903539,6.1253611072231714e-09,0.0010022282367572,-0.015099755488336,0.0,0.0,0.0,-0.0078494194895029,60.0,-23.01813125610352,-0.0,-6.848542710713448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1886291503906,0.0,0.0,6.584420771105215e-05,290.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.24041748046875,0.0,0.0,9.905299521051349e-05,289.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17041015625,0.0,0.0,7.31602412997745e-05,289.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1630554199219,0.0,0.0,9.90530534181744e-05,291.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2423095703125,0.0,0.0,0.0004698643460869,288.8651123046875,294.1499938964844,253.2700042724609,252.5201568603516,254.2715606689453,253.35157775878903,286.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022342903539,6.1253611072231714e-09,0.0010022282367572,-0.015099755488336,0.0,0.0,0.0,-0.0078494194895029,60.0,-23.01813125610352,-0.0,-6.848542710713448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737670898437,0.0,0.0,6.587473035324365e-05,290.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.22491455078125,0.0,0.0,9.909891377901658e-05,289.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1557922363281,0.0,0.0,7.31941545382142e-05,289.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1485290527344,0.0,0.0,9.909896471071988e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2267761230469,0.0,0.0,0.0004700821591541,288.84967041015625,294.1499938964844,253.25,252.50289916992188,254.2535858154297,253.3309936523437,286.8867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002698787488,6.179676770301512e-09,0.0010026926174759,-0.0152420401573181,0.0,0.0,0.0,-0.0078763458877801,60.0,-23.031593322753903,-0.0,-6.854892120600199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737670898437,0.0,0.0,6.587473035324365e-05,290.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.22491455078125,0.0,0.0,9.909891377901658e-05,289.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1557922363281,0.0,0.0,7.31941545382142e-05,289.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1485290527344,0.0,0.0,9.909896471071988e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2267761230469,0.0,0.0,0.0004700821591541,288.84967041015625,294.1499938964844,253.25,252.50289916992188,254.2535858154297,253.3309936523437,286.8867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002698787488,6.179676770301512e-09,0.0010026926174759,-0.0152420401573181,0.0,0.0,0.0,-0.0078763458877801,60.0,-23.031593322753903,-0.0,-6.854892120600199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15887451171875,0.0,0.0,6.590182601939887e-05,290.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2093811035156,0.0,0.0,9.913967369357124e-05,289.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.14111328125,0.0,0.0,7.32242624508217e-05,289.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1339416503906,0.0,0.0,9.913973190123217e-05,291.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2112121582031,0.0,0.0,0.0004702755250036,288.834228515625,294.1499938964844,253.22999572753903,252.485595703125,254.23556518554688,253.31036376953125,286.87017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031112469732,6.227903082134389e-09,0.0010031050769612,-0.0153683722019195,0.0,0.0,0.0,-0.0079002538695931,60.0,-23.04401969909668,-0.0,-6.860532408836661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15887451171875,0.0,0.0,6.590182601939887e-05,290.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2093811035156,0.0,0.0,9.913967369357124e-05,289.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.14111328125,0.0,0.0,7.32242624508217e-05,289.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1339416503906,0.0,0.0,9.913973190123217e-05,291.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2112121582031,0.0,0.0,0.0004702755250036,288.834228515625,294.1499938964844,253.22999572753903,252.485595703125,254.23556518554688,253.31036376953125,286.87017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031112469732,6.227903082134389e-09,0.0010031050769612,-0.0153683722019195,0.0,0.0,0.0,-0.0079002538695931,60.0,-23.04401969909668,-0.0,-6.860532408836661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1439514160156,0.0,0.0,6.592431600438431e-05,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19384765625,0.0,0.0,9.91735068964772e-05,289.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1264343261719,0.0,0.0,7.32492480892688e-05,289.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1193542480469,0.0,0.0,9.91735651041381e-05,291.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1956481933594,0.0,0.0,0.0004704360326286,288.8187561035156,294.1499938964844,253.2100067138672,252.46826171875,254.217514038086,253.28973388671875,286.8536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034536244347,6.267930618975015e-09,0.0010034473380073,-0.0154732251539826,0.0,0.0,0.0,-0.0079200975596904,60.0,-23.055139541625977,-0.0,-6.865215596008056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1439514160156,0.0,0.0,6.592431600438431e-05,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19384765625,0.0,0.0,9.91735068964772e-05,289.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1264343261719,0.0,0.0,7.32492480892688e-05,289.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1193542480469,0.0,0.0,9.91735651041381e-05,291.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1956481933594,0.0,0.0,0.0004704360326286,288.8187561035156,294.1499938964844,253.2100067138672,252.46826171875,254.217514038086,253.28973388671875,286.8536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034536244347,6.267930618975015e-09,0.0010034473380073,-0.0154732251539826,0.0,0.0,0.0,-0.0079200975596904,60.0,-23.055139541625977,-0.0,-6.865215596008056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1365051269531,0.0,0.0,6.593368743779138e-05,290.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1860656738281,0.0,0.0,9.918760770233348e-05,289.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1190795898437,0.0,0.0,7.325966726057231e-05,289.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1120300292969,0.0,0.0,9.91876659099944e-05,291.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1878662109375,0.0,0.0,0.000470502913231,288.8110046386719,294.1499938964844,253.1999969482422,252.45957946777344,254.20846557617188,253.2794342041016,286.8453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284611053786193e-09,0.0010035899467766,-0.0155169200152158,0.0,0.0,0.0,-0.0079283667728304,60.0,-23.06003189086914,-0.0,-6.867167456903189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1290283203125,0.0,0.0,6.594150181626901e-05,290.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17828369140625,0.0,0.0,9.91993583738804e-05,289.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1116943359375,0.0,0.0,7.326834020204842e-05,289.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1047058105469,0.0,0.0,9.91994165815413e-05,291.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1800842285156,0.0,0.0,0.0004705586470663,288.8032531738281,294.1499938964844,253.19000244140625,252.4508819580078,254.1994171142578,253.2691345214844,286.8370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037150932475,6.298508381519241e-09,0.0010037088068202,-0.015553324483335,0.0,0.0,0.0,-0.0079352557659149,60.0,-23.064451217651367,-0.0,-6.86879459976808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.11407470703125,0.0,0.0,6.595240847673267e-05,290.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1627197265625,0.0,0.0,9.921577293425798e-05,289.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0969543457031,0.0,0.0,7.328046922339126e-05,289.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0900573730469,0.0,0.0,9.92158311419189e-05,291.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1644897460937,0.0,0.0,0.0004706365289166,288.7877502441406,294.1499938964844,253.1699981689453,252.4334716796875,254.1812896728516,253.24859619140625,286.8204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038812179118,6.317926626309145e-09,0.0010038749314844,-0.0156041914597153,0.0,0.0,0.0,-0.0079448828473687,60.0,-23.07190322875977,-0.0,-6.871067625979776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.11407470703125,0.0,0.0,6.595240847673267e-05,290.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1627197265625,0.0,0.0,9.921577293425798e-05,289.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0969543457031,0.0,0.0,7.328046922339126e-05,289.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0900573730469,0.0,0.0,9.92158311419189e-05,291.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1644897460937,0.0,0.0,0.0004706365289166,288.7877502441406,294.1499938964844,253.1699981689453,252.4334716796875,254.1812896728516,253.24859619140625,286.8204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038812179118,6.317926626309145e-09,0.0010038749314844,-0.0156041914597153,0.0,0.0,0.0,-0.0079448828473687,60.0,-23.07190322875977,-0.0,-6.871067625979776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0990905761719,0.0,0.0,6.595721060875803e-05,290.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1471252441406,0.0,0.0,9.922299796016888e-05,289.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.08221435546875,0.0,0.0,7.328580250032246e-05,289.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.07537841796875,0.0,0.0,9.922305616782978e-05,291.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1488952636719,0.0,0.0,0.0004706708132289,288.772216796875,294.1499938964844,253.1499938964844,252.4160003662109,254.16311645507807,253.2281494140625,286.80389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.326471790885081e-09,0.0010039480403065,-0.0156265757977962,0.0,0.0,0.0,-0.0079491194337606,60.0,-23.07709312438965,-0.0,-6.872068070151728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0990905761719,0.0,0.0,6.595721060875803e-05,290.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1471252441406,0.0,0.0,9.922299796016888e-05,289.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.08221435546875,0.0,0.0,7.328580250032246e-05,289.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.07537841796875,0.0,0.0,9.922305616782978e-05,291.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1488952636719,0.0,0.0,0.0004706708132289,288.772216796875,294.1499938964844,253.1499938964844,252.4160003662109,254.16311645507807,253.2281494140625,286.80389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.326471790885081e-09,0.0010039480403065,-0.0156265757977962,0.0,0.0,0.0,-0.0079491194337606,60.0,-23.07709312438965,-0.0,-6.872068070151728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0841064453125,0.0,0.0,6.596091407118365e-05,290.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13153076171875,0.0,0.0,9.922856406774372e-05,289.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0674133300781,0.0,0.0,7.328991341637447e-05,289.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0606689453125,0.0,0.0,9.922862227540465e-05,291.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1332702636719,0.0,0.0,0.0004706972104031,288.75665283203125,294.1499938964844,253.1300048828125,252.39846801757807,254.14491271972656,253.2077789306641,286.7873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040106717497,6.333055413421107e-09,0.001004004268907,-0.0156438201665878,0.0,0.0,0.0,-0.007952382788062,60.0,-23.08098793029785,-0.0,-6.872838298477292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0841064453125,0.0,0.0,6.596091407118365e-05,290.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13153076171875,0.0,0.0,9.922856406774372e-05,289.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0674133300781,0.0,0.0,7.328991341637447e-05,289.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0606689453125,0.0,0.0,9.922862227540465e-05,291.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1332702636719,0.0,0.0,0.0004706972104031,288.75665283203125,294.1499938964844,253.1300048828125,252.39846801757807,254.14491271972656,253.2077789306641,286.7873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040106717497,6.333055413421107e-09,0.001004004268907,-0.0156438201665878,0.0,0.0,0.0,-0.007952382788062,60.0,-23.08098793029785,-0.0,-6.872838298477292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.069091796875,0.0,0.0,6.597007450181991e-05,290.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1159362792969,0.0,0.0,9.92423520074226e-05,289.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0526123046875,0.0,0.0,7.330009975703433e-05,289.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.04595947265625,0.0,0.0,9.92424029391259e-05,291.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1176452636719,0.0,0.0,0.0004707626067101,288.7410888671875,294.1499938964844,253.1100006103516,252.3809051513672,254.12667846679688,253.1874389648437,286.770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041500208899,6.349361036939172e-09,0.0010041437344625,-0.0156865343451499,0.0,0.0,0.0,-0.0079604666680097,60.0,-23.085712432861328,-0.0,-6.874748237351015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.069091796875,0.0,0.0,6.597007450181991e-05,290.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1159362792969,0.0,0.0,9.92423520074226e-05,289.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0526123046875,0.0,0.0,7.330009975703433e-05,289.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.04595947265625,0.0,0.0,9.92424029391259e-05,291.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1176452636719,0.0,0.0,0.0004707626067101,288.7410888671875,294.1499938964844,253.1100006103516,252.3809051513672,254.12667846679688,253.1874389648437,286.770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041500208899,6.349361036939172e-09,0.0010041437344625,-0.0156865343451499,0.0,0.0,0.0,-0.0079604666680097,60.0,-23.085712432861328,-0.0,-6.874748237351015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0615539550781,0.0,0.0,6.597681203857064e-05,290.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1081237792969,0.0,0.0,9.925248741637915e-05,289.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0451965332031,0.0,0.0,7.330757944146171e-05,289.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.03857421875,0.0,0.0,9.925253834808244e-05,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1098022460937,0.0,0.0,0.0004708106862381,288.7332763671875,294.1499938964844,253.1000061035156,252.37210083007807,254.1175537109375,253.17727661132807,286.7624816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042525827884,6.361350557426704e-09,0.0010042461799457,-0.0157179404050111,0.0,0.0,0.0,-0.0079664094373583,60.0,-23.08875274658203,-0.0,-6.876152269796877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0540466308594,0.0,0.0,6.598485924769193e-05,290.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1003112792969,0.0,0.0,9.926458733389154e-05,289.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03778076171875,0.0,0.0,7.331651431741193e-05,289.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0312194824219,0.0,0.0,9.926463826559484e-05,290.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1019897460937,0.0,0.0,0.0004708680789917,288.7254943847656,294.1499938964844,253.08999633789065,252.36328125,254.10841369628903,253.1671142578125,286.75421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043749352917,6.375662220392542e-09,0.001004368532449,-0.0157554317265748,0.0,0.0,0.0,-0.0079735051840543,60.0,-23.09223937988281,-0.0,-6.877828440110535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0389709472656,0.0,0.0,6.600480992347002e-05,290.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08465576171875,0.0,0.0,9.929460065905003e-05,289.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0229187011719,0.0,0.0,7.333868416026235e-05,289.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01641845703125,0.0,0.0,9.929465159075336e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0863342285156,0.0,0.0,0.0004710104549303,288.7098693847656,294.1499938964844,253.07000732421875,252.3456268310547,254.0901031494141,253.14675903320312,286.7376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678546451,6.411170261344523e-09,0.0010046721436083,-0.0158484447747468,0.0,0.0,0.0,-0.0079911071807146,60.0,-23.10054588317871,-0.0,-6.881987957285673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0389709472656,0.0,0.0,6.600480992347002e-05,290.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08465576171875,0.0,0.0,9.929460065905003e-05,289.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0229187011719,0.0,0.0,7.333868416026235e-05,289.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01641845703125,0.0,0.0,9.929465159075336e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0863342285156,0.0,0.0,0.0004710104549303,288.7098693847656,294.1499938964844,253.07000732421875,252.3456268310547,254.0901031494141,253.14675903320312,286.7376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678546451,6.411170261344523e-09,0.0010046721436083,-0.0158484447747468,0.0,0.0,0.0,-0.0079911071807146,60.0,-23.10054588317871,-0.0,-6.881987957285673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0238952636719,0.0,0.0,6.602923531318083e-05,290.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06903076171875,0.0,0.0,9.933134424500167e-05,289.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0080261230469,0.0,0.0,7.336582348216325e-05,289.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0016174316406,0.0,0.0,9.933139517670496e-05,290.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0706481933594,0.0,0.0,0.0004711847577709,288.6942443847656,294.1499938964844,253.0500030517578,252.3279266357422,254.0717620849609,253.1263732910156,286.7210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.4546399336506965e-09,0.0010050438577309,-0.0159623119980096,0.0,0.0,0.0,-0.0080126570537686,60.0,-23.11056900024414,-0.0,-6.887081838158339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0238952636719,0.0,0.0,6.602923531318083e-05,290.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06903076171875,0.0,0.0,9.933134424500167e-05,289.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0080261230469,0.0,0.0,7.336582348216325e-05,289.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0016174316406,0.0,0.0,9.933139517670496e-05,290.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0706481933594,0.0,0.0,0.0004711847577709,288.6942443847656,294.1499938964844,253.0500030517578,252.3279266357422,254.0717620849609,253.1263732910156,286.7210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.4546399336506965e-09,0.0010050438577309,-0.0159623119980096,0.0,0.0,0.0,-0.0080126570537686,60.0,-23.11056900024414,-0.0,-6.887081838158339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0087890625,0.0,0.0,6.605713133467361e-05,290.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0533447265625,0.0,0.0,9.937331196852028e-05,289.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9931335449219,0.0,0.0,7.339681906159967e-05,289.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9867858886719,0.0,0.0,9.937335562426596e-05,290.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0549621582031,0.0,0.0,0.0004713838279712,288.6785888671875,294.1499938964844,253.02999877929688,252.3101959228516,254.0533905029297,253.1059112548828,286.7045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504284666419835e-09,0.0010054684244096,-0.0160923562943935,0.0,0.0,0.0,-0.0080372681841254,60.0,-23.12199592590332,-0.0,-6.89290189370695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0087890625,0.0,0.0,6.605713133467361e-05,290.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0533447265625,0.0,0.0,9.937331196852028e-05,289.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9931335449219,0.0,0.0,7.339681906159967e-05,289.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9867858886719,0.0,0.0,9.937335562426596e-05,290.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0549621582031,0.0,0.0,0.0004713838279712,288.6785888671875,294.1499938964844,253.02999877929688,252.3101959228516,254.0533905029297,253.1059112548828,286.7045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504284666419835e-09,0.0010054684244096,-0.0160923562943935,0.0,0.0,0.0,-0.0080372681841254,60.0,-23.12199592590332,-0.0,-6.89290189370695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.99365234375,0.0,0.0,6.608732655877247e-05,290.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.03765869140625,0.0,0.0,9.941874304786325e-05,289.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9781799316406,0.0,0.0,7.343037577811629e-05,289.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.971923828125,0.0,0.0,9.941879397956654e-05,290.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03924560546875,0.0,0.0,0.0004715993418358,288.6629333496094,294.1499938964844,253.009994506836,252.2924194335937,254.03497314453125,253.0854034423828,286.6879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558035003934037e-09,0.0010059280321002,-0.0162331517785787,0.0,0.0,0.0,-0.0080639142543077,60.0,-23.13445472717285,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.99365234375,0.0,0.0,6.608732655877247e-05,290.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.03765869140625,0.0,0.0,9.941874304786325e-05,289.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9781799316406,0.0,0.0,7.343037577811629e-05,289.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.971923828125,0.0,0.0,9.941879397956654e-05,290.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03924560546875,0.0,0.0,0.0004715993418358,288.6629333496094,294.1499938964844,253.009994506836,252.2924194335937,254.03497314453125,253.0854034423828,286.6879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558035003934037e-09,0.0010059280321002,-0.0162331517785787,0.0,0.0,0.0,-0.0080639142543077,60.0,-23.13445472717285,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.986083984375,0.0,0.0,6.610288983210921e-05,290.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0298156738281,0.0,0.0,9.944215707946567e-05,289.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.970703125,0.0,0.0,7.34476707293652e-05,289.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9645080566406,0.0,0.0,9.9442208011169e-05,290.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0314025878906,0.0,0.0,0.0004717104311566,288.6550598144531,294.1499938964844,253.0,252.2835235595703,254.02574157714844,253.0751342773437,286.6796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585734624309225e-09,0.0010061648208647,-0.0163057092577219,0.0,0.0,0.0,-0.0080776466056704,60.0,-23.140941619873047,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9784851074219,0.0,0.0,6.611855496885255e-05,290.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0219421386719,0.0,0.0,9.94657166302204e-05,289.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9632263183594,0.0,0.0,7.346506754402071e-05,289.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9570617675781,0.0,0.0,9.946576756192373e-05,290.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0235290527344,0.0,0.0,0.0004718221898656,288.647216796875,294.1499938964844,252.9900054931641,252.2746124267578,254.0165252685547,253.0648498535156,286.67138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613609215833094e-09,0.0010064032394438,-0.0163787249475717,0.0,0.0,0.0,-0.00809146463871,60.0,-23.147520065307617,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9633178710937,0.0,0.0,6.61495651002042e-05,290.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0062255859375,0.0,0.0,9.951237007044256e-05,289.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9482421875,0.0,0.0,7.349952647928149e-05,289.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.942138671875,0.0,0.0,9.951242100214586e-05,290.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0077819824219,0.0,0.0,0.0004720434953924,288.6315002441406,294.1499938964844,252.97000122070312,252.2567901611328,253.9980316162109,253.0442657470703,286.65484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668802843279309e-09,0.0010068751871585,-0.0165232997387647,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.16074562072754,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9633178710937,0.0,0.0,6.61495651002042e-05,290.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0062255859375,0.0,0.0,9.951237007044256e-05,289.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9482421875,0.0,0.0,7.349952647928149e-05,289.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.942138671875,0.0,0.0,9.951242100214586e-05,290.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0077819824219,0.0,0.0,0.0004720434953924,288.6315002441406,294.1499938964844,252.97000122070312,252.2567901611328,253.9980316162109,253.0442657470703,286.65484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668802843279309e-09,0.0010068751871585,-0.0165232997387647,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.16074562072754,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9481201171875,0.0,0.0,6.617903272854164e-05,290.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.990478515625,0.0,0.0,9.955669520422816e-05,289.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332275390625,0.0,0.0,7.35322610125877e-05,289.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9272155761719,0.0,0.0,9.955673885997383e-05,290.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9920349121094,0.0,0.0,0.0004722537414636,288.6157531738281,294.1499938964844,252.9499969482422,252.23892211914065,253.97950744628903,253.023666381836,286.6382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721237788553935e-09,0.0010073235025629,-0.0166606474667787,0.0,0.0,0.0,-0.0081448210403323,60.0,-23.17367553710937,-0.0,-6.918363482100176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9481201171875,0.0,0.0,6.617903272854164e-05,290.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.990478515625,0.0,0.0,9.955669520422816e-05,289.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332275390625,0.0,0.0,7.35322610125877e-05,289.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9272155761719,0.0,0.0,9.955673885997383e-05,290.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9920349121094,0.0,0.0,0.0004722537414636,288.6157531738281,294.1499938964844,252.9499969482422,252.23892211914065,253.97950744628903,253.023666381836,286.6382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721237788553935e-09,0.0010073235025629,-0.0166606474667787,0.0,0.0,0.0,-0.0081448210403323,60.0,-23.17367553710937,-0.0,-6.918363482100176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9328918457031,0.0,0.0,6.620612111873925e-05,290.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9747314453125,0.0,0.0,9.959745511878282e-05,289.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9181823730469,0.0,0.0,7.356236892519519e-05,289.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9122314453125,0.0,0.0,9.95974987745285e-05,290.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.97625732421875,0.0,0.0,0.0004724471073132,288.6000061035156,294.1499938964844,252.92999267578125,252.22105407714844,253.96095275878903,253.0030517578125,286.6217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.18600082397461,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9328918457031,0.0,0.0,6.620612111873925e-05,290.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9747314453125,0.0,0.0,9.959745511878282e-05,289.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9181823730469,0.0,0.0,7.356236892519519e-05,289.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9122314453125,0.0,0.0,9.95974987745285e-05,290.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.97625732421875,0.0,0.0,0.0004724471073132,288.6000061035156,294.1499938964844,252.92999267578125,252.22105407714844,253.96095275878903,253.0030517578125,286.6217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.18600082397461,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
