time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530580,290.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9176330566406,0.0,0.0,6.622980436077341e-05,290.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9589538574219,0.0,0.0,9.963307820726186e-05,289.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9031066894531,0.0,0.0,7.358867878792807e-05,289.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8972473144531,0.0,0.0,9.963312186300756e-05,290.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.96044921875,0.0,0.0,0.0004726160841528,288.584228515625,294.1499938964844,252.9100036621093,252.20315551757807,253.9423675537109,252.9824676513672,286.6051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.8116023932418565e-09,0.0010080962674692,-0.0168973468244075,0.0,0.0,0.0,-0.0081896195188164,60.0,-23.197240829467773,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9176330566406,0.0,0.0,6.622980436077341e-05,290.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9589538574219,0.0,0.0,9.963307820726186e-05,289.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9031066894531,0.0,0.0,7.358867878792807e-05,289.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8972473144531,0.0,0.0,9.963312186300756e-05,290.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.96044921875,0.0,0.0,0.0004726160841528,288.584228515625,294.1499938964844,252.9100036621093,252.20315551757807,253.9423675537109,252.9824676513672,286.6051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.8116023932418565e-09,0.0010080962674692,-0.0168973468244075,0.0,0.0,0.0,-0.0081896195188164,60.0,-23.197240829467773,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9100036621094,0.0,0.0,6.624049274250865e-05,290.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510498046875,0.0,0.0,9.96491580735892e-05,289.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.89556884765625,0.0,0.0,7.360056042671204e-05,289.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8897399902344,0.0,0.0,9.964920172933488e-05,290.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9525451660156,0.0,0.0,0.0004726923652924,288.5763244628906,294.1499938964844,252.8999938964844,252.19419860839844,253.9330596923828,252.97218322753903,286.5968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.830627619081042e-09,0.0010082590160891,-0.0169471800327301,0.0,0.0,0.0,-0.0081990510225296,60.0,-23.202486038208008,-0.0,-6.931220042361019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9023742675781,0.0,0.0,6.625012611038983e-05,290.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.94317626953125,0.0,0.0,9.966365178115666e-05,289.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8880310058594,0.0,0.0,7.36112633603625e-05,289.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8822326660156,0.0,0.0,9.966369543690234e-05,290.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94464111328125,0.0,0.0,0.0004727611085399,288.56842041015625,294.1499938964844,252.88999938964844,252.1852264404297,253.9237365722656,252.9619140625,286.58856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.847773459384143e-09,0.0010084055829793,-0.0169920921325683,0.0,0.0,0.0,-0.0082075502723455,60.0,-23.20740509033203,-0.0,-6.933235852102372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8870849609375,0.0,0.0,6.62670427118428e-05,290.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9273681640625,0.0,0.0,9.968909580493346e-05,289.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8728942871094,0.0,0.0,7.363005715887994e-05,289.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8671875,0.0,0.0,9.968913946067914e-05,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9288330078125,0.0,0.0,0.0004728818312287,288.5526123046875,294.1499938964844,252.8699951171875,252.16729736328125,253.90509033203125,252.9413909912109,286.57196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.21635055541992,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8870849609375,0.0,0.0,6.62670427118428e-05,290.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9273681640625,0.0,0.0,9.968909580493346e-05,289.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8728942871094,0.0,0.0,7.363005715887994e-05,289.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8671875,0.0,0.0,9.968913946067914e-05,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9288330078125,0.0,0.0,0.0004728818312287,288.5526123046875,294.1499938964844,252.8699951171875,252.16729736328125,253.90509033203125,252.9413909912109,286.57196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.21635055541992,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87176513671875,0.0,0.0,6.62813035887666e-05,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9115600585937,0.0,0.0,9.971055260393769e-05,289.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8577880859375,0.0,0.0,7.364590419456363e-05,289.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8521423339844,0.0,0.0,9.971059625968336e-05,290.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9129943847656,0.0,0.0,0.0004729836073238,288.5367736816406,294.1499938964844,252.8500061035156,252.1493530273437,253.88641357421875,252.92092895507807,286.5553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.22423553466797,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87176513671875,0.0,0.0,6.62813035887666e-05,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9115600585937,0.0,0.0,9.971055260393769e-05,289.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8577880859375,0.0,0.0,7.364590419456363e-05,289.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8521423339844,0.0,0.0,9.971059625968336e-05,290.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9129943847656,0.0,0.0,0.0004729836073238,288.5367736816406,294.1499938964844,252.8500061035156,252.1493530273437,253.88641357421875,252.92092895507807,286.5553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.22423553466797,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8564453125,0.0,0.0,6.629381095990539e-05,290.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8957214355469,0.0,0.0,9.972936823032796e-05,289.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8426208496094,0.0,0.0,7.365980127360672e-05,289.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8370361328125,0.0,0.0,9.972941188607364e-05,290.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89715576171875,0.0,0.0,0.0004730728687718,288.5209045410156,294.1499938964844,252.8300018310547,252.13140869140625,253.86770629882807,252.9005126953125,286.5387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.0171957239508628,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.23130416870117,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8564453125,0.0,0.0,6.629381095990539e-05,290.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8957214355469,0.0,0.0,9.972936823032796e-05,289.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8426208496094,0.0,0.0,7.365980127360672e-05,289.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8370361328125,0.0,0.0,9.972941188607364e-05,290.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89715576171875,0.0,0.0,0.0004730728687718,288.5209045410156,294.1499938964844,252.8300018310547,252.13140869140625,253.86770629882807,252.9005126953125,286.5387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.0171957239508628,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.23130416870117,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8410949707031,0.0,0.0,6.630508869420737e-05,290.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8798828125,0.0,0.0,9.974632848752664e-05,289.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.82745361328125,0.0,0.0,7.367232319666073e-05,289.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8219299316406,0.0,0.0,9.974637214327232e-05,290.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8812866210937,0.0,0.0,0.0004731533117592,288.5050354003906,294.1499938964844,252.8099975585937,252.1134490966797,253.8489685058593,252.8801422119141,286.522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.23789024353028,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8410949707031,0.0,0.0,6.630508869420737e-05,290.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8798828125,0.0,0.0,9.974632848752664e-05,289.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.82745361328125,0.0,0.0,7.367232319666073e-05,289.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8219299316406,0.0,0.0,9.974637214327232e-05,290.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8812866210937,0.0,0.0,0.0004731533117592,288.5050354003906,294.1499938964844,252.8099975585937,252.1134490966797,253.8489685058593,252.8801422119141,286.522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.23789024353028,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8334045410156,0.0,0.0,6.631021824432537e-05,290.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8719482421875,0.0,0.0,9.975404827855527e-05,289.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8198547363281,0.0,0.0,7.367802754743025e-05,289.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8143920898437,0.0,0.0,9.975409193430096e-05,290.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.87335205078125,0.0,0.0,0.0004731899534817,288.4971008300781,294.1499938964844,252.8000030517578,252.10446166992188,253.839599609375,252.8699645996093,286.513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954710585205248e-09,0.0010093200253322,-0.0172721948474645,0.0,0.0,0.0,-0.0082605639472603,60.0,-23.2409782409668,-0.0,-6.945817432324476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8257141113281,0.0,0.0,6.631515134358779e-05,290.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8640441894531,0.0,0.0,9.976147703127936e-05,289.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.812255859375,0.0,0.0,7.368351361947134e-05,289.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80682373046875,0.0,0.0,9.976152068702504e-05,290.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.86541748046875,0.0,0.0,0.0004732251691166,288.4891662597656,294.1499938964844,252.7899932861328,252.09548950195312,253.8302154541016,252.8598175048828,286.505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497778400551e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,-0.0082649206742644,60.0,-23.24397850036621,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8103332519531,0.0,0.0,6.632442818954587e-05,290.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8481750488281,0.0,0.0,9.977542504202574e-05,289.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7970275878906,0.0,0.0,7.369381637545303e-05,289.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7916564941406,0.0,0.0,9.977546869777144e-05,290.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8495483398437,0.0,0.0,0.000473291351227,288.4732666015625,294.1499938964844,252.7700042724609,252.07752990722656,253.8114318847656,252.83950805664065,286.489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.24974250793457,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8103332519531,0.0,0.0,6.632442818954587e-05,290.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8481750488281,0.0,0.0,9.977542504202574e-05,289.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7970275878906,0.0,0.0,7.369381637545303e-05,289.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7916564941406,0.0,0.0,9.977546869777144e-05,290.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8495483398437,0.0,0.0,0.000473291351227,288.4732666015625,294.1499938964844,252.7700042724609,252.07752990722656,253.8114318847656,252.83950805664065,286.489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.24974250793457,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.794921875,0.0,0.0,6.633326120208949e-05,290.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8323059082031,0.0,0.0,9.978871094062924e-05,289.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.78179931640625,0.0,0.0,7.370362436631694e-05,289.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7764892578125,0.0,0.0,9.978875459637492e-05,290.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8336486816406,0.0,0.0,0.00047335436102,288.45733642578125,294.1499938964844,252.75,252.0595703125,253.7926177978516,252.8192443847656,286.472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.255279541015625,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.794921875,0.0,0.0,6.633326120208949e-05,290.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8323059082031,0.0,0.0,9.978871094062924e-05,289.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.78179931640625,0.0,0.0,7.370362436631694e-05,289.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7764892578125,0.0,0.0,9.978875459637492e-05,290.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8336486816406,0.0,0.0,0.00047335436102,288.45733642578125,294.1499938964844,252.75,252.0595703125,253.7926177978516,252.8192443847656,286.472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.255279541015625,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7795104980469,0.0,0.0,6.634196324739605e-05,290.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.81640625,0.0,0.0,9.980180766433476e-05,289.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7665405273437,0.0,0.0,7.371330138994381e-05,289.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7613220214844,0.0,0.0,9.980185132008046e-05,290.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8177490234375,0.0,0.0,0.0004734165268018,288.4414367675781,294.1499938964844,252.72999572753903,252.04161071777344,253.77378845214844,252.7989959716797,286.455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.26070785522461,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7795104980469,0.0,0.0,6.634196324739605e-05,290.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.81640625,0.0,0.0,9.980180766433476e-05,289.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7665405273437,0.0,0.0,7.371330138994381e-05,289.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7613220214844,0.0,0.0,9.980185132008046e-05,290.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8177490234375,0.0,0.0,0.0004734165268018,288.4414367675781,294.1499938964844,252.72999572753903,252.04161071777344,253.77378845214844,252.7989959716797,286.455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.26070785522461,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7640686035156,0.0,0.0,6.635086901951581e-05,290.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8005065917969,0.0,0.0,9.981520270230249e-05,289.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.75128173828125,0.0,0.0,7.37231966922991e-05,289.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74609375,0.0,0.0,9.981524635804816e-05,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8018493652344,0.0,0.0,0.0004734800604637,288.42547607421875,294.1499938964844,252.7100067138672,252.023666381836,253.75494384765625,252.77877807617188,286.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616854637861,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.26613998413086,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7640686035156,0.0,0.0,6.635086901951581e-05,290.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8005065917969,0.0,0.0,9.981520270230249e-05,289.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.75128173828125,0.0,0.0,7.37231966922991e-05,289.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74609375,0.0,0.0,9.981524635804816e-05,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8018493652344,0.0,0.0,0.0004734800604637,288.42547607421875,294.1499938964844,252.7100067138672,252.023666381836,253.75494384765625,252.77877807617188,286.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616854637861,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.26613998413086,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.75634765625,0.0,0.0,6.635546742472798e-05,290.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7925720214844,0.0,0.0,9.982212213799356e-05,289.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7436218261719,0.0,0.0,7.372830441454425e-05,289.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7384948730469,0.0,0.0,9.982215851778165e-05,290.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7938842773437,0.0,0.0,0.0004735128604806,288.4175109863281,294.1499938964844,252.6999969482422,252.0146942138672,253.74549865722656,252.76866149902344,286.4308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100157232955,7.035234617092101e-09,0.0010100086219608,-0.0174831114709377,0.0,0.0,0.0,-0.0083004832267761,60.0,-23.268888473510746,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7486267089844,0.0,0.0,6.636021862505004e-05,290.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7846069335937,0.0,0.0,9.98292671283707e-05,289.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7359924316406,0.0,0.0,7.373357948381454e-05,289.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7308654785156,0.0,0.0,9.982930350815876e-05,290.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7859191894531,0.0,0.0,0.0004735467664431,288.4095153808594,294.1499938964844,252.69000244140625,252.00572204589844,253.73605346679688,252.7585601806641,286.4225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686078844757e-09,0.0010100809158757,-0.0175052471458911,0.0,0.0,0.0,-0.0083046732470393,60.0,-23.27167510986328,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.733154296875,0.0,0.0,6.637023761868477e-05,290.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7686767578125,0.0,0.0,9.984434291254728e-05,289.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7206726074219,0.0,0.0,7.374471897492185e-05,289.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71563720703125,0.0,0.0,9.984438656829298e-05,290.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7699890136719,0.0,0.0,0.0004736182745546,288.3935546875,294.1499938964844,252.6699981689453,251.98780822753903,253.7171630859375,252.7383575439453,286.40594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.27739906311035,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.733154296875,0.0,0.0,6.637023761868477e-05,290.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7686767578125,0.0,0.0,9.984434291254728e-05,289.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7206726074219,0.0,0.0,7.374471897492185e-05,289.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71563720703125,0.0,0.0,9.984438656829298e-05,290.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7699890136719,0.0,0.0,0.0004736182745546,288.3935546875,294.1499938964844,252.6699981689453,251.98780822753903,253.7171630859375,252.7383575439453,286.40594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.27739906311035,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7176818847656,0.0,0.0,6.638100603595376e-05,290.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.75274658203125,0.0,0.0,9.986054647015408e-05,289.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7053527832031,0.0,0.0,7.375668064923957e-05,289.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70037841796875,0.0,0.0,9.986058284994216e-05,290.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7540283203125,0.0,0.0,0.0004736951377708,288.3775634765625,294.1499938964844,252.6499938964844,251.9698944091797,253.6982269287109,252.7181396484375,286.3893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.283361434936523,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7176818847656,0.0,0.0,6.638100603595376e-05,290.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.75274658203125,0.0,0.0,9.986054647015408e-05,289.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7053527832031,0.0,0.0,7.375668064923957e-05,289.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70037841796875,0.0,0.0,9.986058284994216e-05,290.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7540283203125,0.0,0.0,0.0004736951377708,288.3775634765625,294.1499938964844,252.6499938964844,251.9698944091797,253.6982269287109,252.7181396484375,286.3893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.283361434936523,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7021789550781,0.0,0.0,6.639263301622123e-05,290.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.73681640625,0.0,0.0,9.987803787225856e-05,289.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.69000244140625,0.0,0.0,7.376960274996236e-05,289.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6850891113281,0.0,0.0,9.987807425204664e-05,290.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7380676269531,0.0,0.0,0.0004737781418953,288.361572265625,294.1499938964844,252.6300048828125,251.9519958496093,253.6792907714844,252.69793701171875,286.3726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.28960227966309,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7021789550781,0.0,0.0,6.639263301622123e-05,290.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.73681640625,0.0,0.0,9.987803787225856e-05,289.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.69000244140625,0.0,0.0,7.376960274996236e-05,289.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6850891113281,0.0,0.0,9.987807425204664e-05,290.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7380676269531,0.0,0.0,0.0004737781418953,288.361572265625,294.1499938964844,252.6300048828125,251.9519958496093,253.6792907714844,252.69793701171875,286.3726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.28960227966309,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6866455078125,0.0,0.0,6.640516221523285e-05,290.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7208557128906,0.0,0.0,9.989688260247932e-05,289.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.67462158203125,0.0,0.0,7.378352165687829e-05,289.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6697692871094,0.0,0.0,9.989691898226738e-05,290.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7221069335937,0.0,0.0,0.0004738675197586,288.3455810546875,294.1499938964844,252.6100006103516,251.9341278076172,253.6603240966797,252.6777191162109,286.3560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674539144531e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443270996212,60.0,-23.29614448547364,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6866455078125,0.0,0.0,6.640516221523285e-05,290.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7208557128906,0.0,0.0,9.989688260247932e-05,289.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.67462158203125,0.0,0.0,7.378352165687829e-05,289.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6697692871094,0.0,0.0,9.989691898226738e-05,290.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7221069335937,0.0,0.0,0.0004738675197586,288.3455810546875,294.1499938964844,252.6100006103516,251.9341278076172,253.6603240966797,252.6777191162109,286.3560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674539144531e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443270996212,60.0,-23.29614448547364,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.67889404296875,0.0,0.0,6.641178333666176e-05,290.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.712890625,0.0,0.0,9.990684338845313e-05,289.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6669311523437,0.0,0.0,7.379087765002623e-05,289.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.662109375,0.0,0.0,9.99068870441988e-05,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.714111328125,0.0,0.0,0.0004739147843793,288.3375549316406,294.1499938964844,252.6000061035156,251.9252014160156,253.6508331298828,252.6676025390625,286.34771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460222684742e-09,0.0010108656715601,-0.01774562895298,0.0,0.0,0.0,-0.0083501692861318,60.0,-23.299537658691406,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6711120605469,0.0,0.0,6.641867366852239e-05,290.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.70489501953125,0.0,0.0,9.991721162805334e-05,289.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.65924072265625,0.0,0.0,7.379853195743635e-05,289.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6544494628906,0.0,0.0,9.99172480078414e-05,290.84375,303.1499938964844,285.1499938964844,0.0,-0.0,288.70611572265625,0.0,0.0,0.0004739639407489,288.3295593261719,294.1499938964844,252.58999633789065,251.91629028320312,253.64132690429688,252.65750122070312,286.3393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721081679492e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,-0.0083562480285763,60.0,-23.303016662597656,-0.0,-6.968553378783326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.65557861328125,0.0,0.0,6.643332017119974e-05,290.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6889343261719,0.0,0.0,9.993924322770908e-05,289.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64385986328125,0.0,0.0,7.381480827461928e-05,289.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6391296386719,0.0,0.0,9.993927960749716e-05,290.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.69012451171875,0.0,0.0,0.0004740684817079,288.3135070800781,294.1499938964844,252.57000732421875,251.89846801757807,253.622314453125,252.63726806640625,286.32275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173786453762432e-09,0.0010111933806911,-0.0178460143506526,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.31024932861328,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.65557861328125,0.0,0.0,6.643332017119974e-05,290.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6889343261719,0.0,0.0,9.993924322770908e-05,289.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64385986328125,0.0,0.0,7.381480827461928e-05,289.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6391296386719,0.0,0.0,9.993927960749716e-05,290.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.69012451171875,0.0,0.0,0.0004740684817079,288.3135070800781,294.1499938964844,252.57000732421875,251.89846801757807,253.622314453125,252.63726806640625,286.32275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173786453762432e-09,0.0010111933806911,-0.0178460143506526,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.31024932861328,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6400146484375,0.0,0.0,6.644939276156947e-05,290.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6729431152344,0.0,0.0,9.996342123486102e-05,289.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62841796875,0.0,0.0,7.383266347460449e-05,289.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6237487792969,0.0,0.0,9.996345761464907e-05,290.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.67413330078125,0.0,0.0,0.0004741831507999,288.2974548339844,294.1499938964844,252.5500030517578,251.8806610107422,253.6032867431641,252.6170196533203,286.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202385354787566e-09,0.0010114378528669,-0.0179209224879741,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.317930221557617,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6400146484375,0.0,0.0,6.644939276156947e-05,290.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6729431152344,0.0,0.0,9.996342123486102e-05,289.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62841796875,0.0,0.0,7.383266347460449e-05,289.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6237487792969,0.0,0.0,9.996345761464907e-05,290.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.67413330078125,0.0,0.0,0.0004741831507999,288.2974548339844,294.1499938964844,252.5500030517578,251.8806610107422,253.6032867431641,252.6170196533203,286.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202385354787566e-09,0.0010114378528669,-0.0179209224879741,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.317930221557617,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6244201660156,0.0,0.0,6.646780821029097e-05,290.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6569519042969,0.0,0.0,9.999112808145584e-05,289.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.61297607421875,0.0,0.0,7.385313074337319e-05,289.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6083679199219,0.0,0.0,9.99911644612439e-05,290.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6581115722656,0.0,0.0,0.0004743146128021,288.2814025878906,294.1499938964844,252.5303192138672,251.8632354736328,253.584228515625,252.59678649902344,286.2894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067904293537,0.0,0.0,0.0,-0.0083995992317795,60.0,-23.326148986816406,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
