time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532920,290.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6244201660156,0.0,0.0,6.646780821029097e-05,290.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6569519042969,0.0,0.0,9.999112808145584e-05,289.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.61297607421875,0.0,0.0,7.385313074337319e-05,289.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6083679199219,0.0,0.0,9.99911644612439e-05,290.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6581115722656,0.0,0.0,0.0004743146128021,288.2814025878906,294.1499938964844,252.5303192138672,251.8632354736328,253.584228515625,252.59678649902344,286.2894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067904293537,0.0,0.0,0.0,-0.0083995992317795,60.0,-23.326148986816406,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6088256835937,0.0,0.0,6.648961425526068e-05,290.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.64093017578125,0.0,0.0,0.0001000239353743,289.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5975341796875,0.0,0.0,7.387735968222842e-05,289.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5929870605469,0.0,0.0,0.0001000239717541,290.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.64208984375,0.0,0.0,0.0004744702018797,288.26531982421875,294.1499938964844,252.5112762451172,251.84646606445312,253.565170288086,252.5767364501953,286.27276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273977864485914e-09,0.0010120500810444,-0.0181084368377923,0.0,0.0,0.0,-0.0084188384935259,60.0,-23.33506393432617,-0.0,-6.983447065067594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6088256835937,0.0,0.0,6.648961425526068e-05,290.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.64093017578125,0.0,0.0,0.0001000239353743,289.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5975341796875,0.0,0.0,7.387735968222842e-05,289.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5929870605469,0.0,0.0,0.0001000239717541,290.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.64208984375,0.0,0.0,0.0004744702018797,288.26531982421875,294.1499938964844,252.5112762451172,251.84646606445312,253.565170288086,252.5767364501953,286.27276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273977864485914e-09,0.0010120500810444,-0.0181084368377923,0.0,0.0,0.0,-0.0084188384935259,60.0,-23.33506393432617,-0.0,-6.983447065067594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6010131835937,0.0,0.0,6.65016850689426e-05,290.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6329040527344,0.0,0.0,0.0001000420888885,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5897827148437,0.0,0.0,7.389076927211136e-05,289.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58526611328125,0.0,0.0,0.0001000421252683,290.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63409423828125,0.0,0.0,0.000474556320114,288.2572631835937,294.1499938964844,252.50196838378903,251.8383026123047,253.5556488037109,252.56678771972656,286.2644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295454018674263e-09,0.0010122336680069,-0.0181646887212991,0.0,0.0,0.0,-0.0084294853731989,60.0,-23.33977699279785,-0.0,-6.98598157100605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5932006835937,0.0,0.0,6.651478179264814e-05,290.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6249084472656,0.0,0.0,0.0001000617921818,289.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5820617675781,0.0,0.0,7.390532118733972e-05,289.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5775451660156,0.0,0.0,0.0001000618285615,290.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6260681152344,0.0,0.0,0.0004746498016174,288.2492370605469,294.1499938964844,252.4927978515625,251.830307006836,253.54611206054688,252.55691528320312,286.256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.3187655935669235e-09,0.0010124329710379,-0.0182257443666458,0.0,0.0,0.0,-0.0084410412237048,60.0,-23.344711303710938,-0.0,-6.988733503021649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5775451660156,0.0,0.0,6.654347089352086e-05,290.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6088562011719,0.0,0.0,0.0001001049531623,289.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5665588378906,0.0,0.0,7.393719715764746e-05,289.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5621032714844,0.0,0.0,0.0001001049895421,290.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6100158691406,0.0,0.0,0.0004748545470647,288.2331237792969,294.1499938964844,252.474853515625,251.8147125244141,253.5270538330078,252.53738403320312,286.23944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.355165481567383,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5775451660156,0.0,0.0,6.654347089352086e-05,290.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6088562011719,0.0,0.0,0.0001001049531623,289.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5665588378906,0.0,0.0,7.393719715764746e-05,289.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5621032714844,0.0,0.0,0.0001001049895421,290.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6100158691406,0.0,0.0,0.0004748545470647,288.2331237792969,294.1499938964844,252.474853515625,251.8147125244141,253.5270538330078,252.53738403320312,286.23944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.355165481567383,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,290.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5618896484375,0.0,0.0,6.657592894043773e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5928039550781,0.0,0.0,0.0001001537748379,289.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.551025390625,0.0,0.0,7.397325680358335e-05,289.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.546630859375,0.0,0.0,0.0001001538112177,290.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59393310546875,0.0,0.0,0.0004750861262436,288.21697998046875,294.1499938964844,252.45741271972656,251.79962158203125,253.50802612304688,252.51821899414065,286.2227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.366567611694336,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,290.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5618896484375,0.0,0.0,6.657592894043773e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5928039550781,0.0,0.0,0.0001001537748379,289.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.551025390625,0.0,0.0,7.397325680358335e-05,289.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.546630859375,0.0,0.0,0.0001001538112177,290.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59393310546875,0.0,0.0,0.0004750861262436,288.21697998046875,294.1499938964844,252.45741271972656,251.79962158203125,253.50802612304688,252.51821899414065,286.2227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.366567611694336,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5462341308594,0.0,0.0,6.661199586233124e-05,290.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5767517089844,0.0,0.0,0.0001002080316538,289.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5354919433594,0.0,0.0,7.401333277812228e-05,289.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5311584472656,0.0,0.0,0.0001002080680336,290.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5778503417969,0.0,0.0,0.0004753435205202,288.2008361816406,294.1499938964844,252.44039916992188,251.78501892089844,253.489013671875,252.4994354248047,286.2060852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.378931045532227,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5462341308594,0.0,0.0,6.661199586233124e-05,290.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5767517089844,0.0,0.0,0.0001002080316538,289.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5354919433594,0.0,0.0,7.401333277812228e-05,289.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5311584472656,0.0,0.0,0.0001002080680336,290.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5778503417969,0.0,0.0,0.0004753435205202,288.2008361816406,294.1499938964844,252.44039916992188,251.78501892089844,253.489013671875,252.4994354248047,286.2060852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.378931045532227,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.530517578125,0.0,0.0,6.665146793238819e-05,290.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5606689453125,0.0,0.0,0.0001002674180199,289.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5199279785156,0.0,0.0,7.405719225062057e-05,289.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5156555175781,0.0,0.0,0.0001002674471237,290.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.561767578125,0.0,0.0,0.0004756251873914,288.1846618652344,294.1499938964844,252.42379760742188,251.7708435058593,253.47003173828125,252.48101806640625,286.1893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.392230987548828,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.530517578125,0.0,0.0,6.665146793238819e-05,290.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5606689453125,0.0,0.0,0.0001002674180199,289.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5199279785156,0.0,0.0,7.405719225062057e-05,289.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5156555175781,0.0,0.0,0.0001002674471237,290.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.561767578125,0.0,0.0,0.0004756251873914,288.1846618652344,294.1499938964844,252.42379760742188,251.7708435058593,253.47003173828125,252.48101806640625,286.1893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.392230987548828,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.52264404296875,0.0,0.0,6.667241541435942e-05,290.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5526123046875,0.0,0.0,0.0001002989301923,289.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5121154785156,0.0,0.0,7.408046803902835e-05,289.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50787353515625,0.0,0.0,0.0001002989592961,290.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5537109375,0.0,0.0,0.0004757746937684,288.17657470703125,294.1499938964844,252.4156188964844,251.76388549804688,253.4605407714844,252.4719696044922,286.1810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.599319395978911e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,-0.0085801240056753,60.0,-23.39923095703125,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5148010253906,0.0,0.0,6.669402500847355e-05,290.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5445556640625,0.0,0.0,0.0001003314391709,289.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5043334960937,0.0,0.0,7.410447869915515e-05,289.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5000915527344,0.0,0.0,0.0001003314755507,290.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5456237792969,0.0,0.0,0.000475928914966,288.1684875488281,294.1499938964844,252.4075469970703,251.75701904296875,253.4510803222656,252.4630126953125,286.1726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637786403336122e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,-0.0085991928353905,60.0,-23.40643119812012,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4990539550781,0.0,0.0,6.673902680631727e-05,290.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5284423828125,0.0,0.0,0.0001003991419565,289.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4887084960937,0.0,0.0,7.415448635583743e-05,289.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.48455810546875,0.0,0.0,0.0001003991710604,290.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5295104980469,0.0,0.0,0.0004762500466313,288.1522827148437,294.1499938964844,252.3916015625,251.74354553222656,253.4321746826172,252.44534301757807,286.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.42133140563965,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4990539550781,0.0,0.0,6.673902680631727e-05,290.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5284423828125,0.0,0.0,0.0001003991419565,289.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4887084960937,0.0,0.0,7.415448635583743e-05,289.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.48455810546875,0.0,0.0,0.0001003991710604,290.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5295104980469,0.0,0.0,0.0004762500466313,288.1522827148437,294.1499938964844,252.3916015625,251.74354553222656,253.4321746826172,252.44534301757807,286.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.42133140563965,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4832763671875,0.0,0.0,6.678593490505591e-05,290.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5122985839844,0.0,0.0,0.0001004696969175,289.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4730834960937,0.0,0.0,7.420659676427022e-05,289.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4689636230469,0.0,0.0,0.0001004697332973,290.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5133361816406,0.0,0.0,0.0004765847697854,288.1360778808594,294.1499938964844,252.3759307861328,251.7303466796875,253.41329956054688,252.42800903320312,286.1393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.436813354492188,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4832763671875,0.0,0.0,6.678593490505591e-05,290.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5122985839844,0.0,0.0,0.0001004696969175,289.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4730834960937,0.0,0.0,7.420659676427022e-05,289.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4689636230469,0.0,0.0,0.0001004697332973,290.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5133361816406,0.0,0.0,0.0004765847697854,288.1360778808594,294.1499938964844,252.3759307861328,251.7303466796875,253.41329956054688,252.42800903320312,286.1393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.436813354492188,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4674987792969,0.0,0.0,6.683393439743668e-05,290.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4961242675781,0.0,0.0,0.0001005419107968,289.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4574279785156,0.0,0.0,7.42599368095398e-05,289.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4533386230469,0.0,0.0,0.0001005419471766,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4971923828125,0.0,0.0,0.000476927292766,288.11981201171875,294.1499938964844,252.3604736328125,251.7173767089844,253.3944854736328,252.4110107421875,286.1225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.4526596069336,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4674987792969,0.0,0.0,6.683393439743668e-05,290.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4961242675781,0.0,0.0,0.0001005419107968,289.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4574279785156,0.0,0.0,7.42599368095398e-05,289.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4533386230469,0.0,0.0,0.0001005419471766,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4971923828125,0.0,0.0,0.000476927292766,288.11981201171875,294.1499938964844,252.3604736328125,251.7173767089844,253.3944854736328,252.4110107421875,286.1225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.4526596069336,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45166015625,0.0,0.0,6.688218127237633e-05,290.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4799499511719,0.0,0.0,0.00010061449575,289.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4417419433594,0.0,0.0,7.431353878928348e-05,289.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4377136230469,0.0,0.0,0.0001006145248538,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4809875488281,0.0,0.0,0.0004772715910803,288.1035461425781,294.1499938964844,252.3451995849609,251.70458984375,253.375717163086,252.394287109375,286.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.46860885620117,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45166015625,0.0,0.0,6.688218127237633e-05,290.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4799499511719,0.0,0.0,0.00010061449575,289.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4417419433594,0.0,0.0,7.431353878928348e-05,289.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4377136230469,0.0,0.0,0.0001006145248538,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4809875488281,0.0,0.0,0.0004772715910803,288.1035461425781,294.1499938964844,252.3451995849609,251.70458984375,253.375717163086,252.394287109375,286.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.46860885620117,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4437561035156,0.0,0.0,6.690608279313892e-05,290.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.47186279296875,0.0,0.0,0.0001006504535325,289.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4338684082031,0.0,0.0,7.434010331053287e-05,289.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4299011230469,0.0,0.0,0.0001006504826364,290.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.472900390625,0.0,0.0,0.0004774421977344,288.0954284667969,294.1499938964844,252.33761596679688,251.69825744628903,253.3663482666016,252.38604736328125,286.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,-0.0087862983345985,60.0,-23.47653007507324,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4358215332031,0.0,0.0,6.692958413623273e-05,290.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4637756347656,0.0,0.0,0.0001006858001346,289.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.426025390625,0.0,0.0,7.436620944645256e-05,289.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42205810546875,0.0,0.0,0.0001006858292385,290.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4647827148437,0.0,0.0,0.0004776098649017,288.0872802734375,294.1499938964844,252.3300628662109,251.6919403076172,253.35699462890625,252.3778533935547,286.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027933716654e-09,0.0010187458246946,-0.0201592817902565,0.0,0.0,0.0,-0.0088070295751094,60.0,-23.48434257507324,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.41998291015625,0.0,0.0,6.697444041492417e-05,290.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4475402832031,0.0,0.0,0.0001007532773655,289.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4102783203125,0.0,0.0,7.441604975610971e-05,289.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4063720703125,0.0,0.0,0.0001007533137453,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.44854736328125,0.0,0.0,0.0004779299488291,288.07098388671875,294.1499938964844,252.31500244140625,251.67938232421875,253.3383331298828,252.3616485595703,286.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.49945640563965,-0.0,-7.085657216521214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.41998291015625,0.0,0.0,6.697444041492417e-05,290.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4475402832031,0.0,0.0,0.0001007532773655,289.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4102783203125,0.0,0.0,7.441604975610971e-05,289.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4063720703125,0.0,0.0,0.0001007533137453,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.44854736328125,0.0,0.0,0.0004779299488291,288.07098388671875,294.1499938964844,252.31500244140625,251.67938232421875,253.3383331298828,252.3616485595703,286.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.49945640563965,-0.0,-7.085657216521214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4040832519531,0.0,0.0,6.701412348775193e-05,290.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4313049316406,0.0,0.0,0.0001008129838737,289.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.39453125,0.0,0.0,7.446014205925167e-05,289.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3906555175781,0.0,0.0,0.0001008130129775,290.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.43231201171875,0.0,0.0,0.0004782131582032,288.0546569824219,294.1499938964844,252.3000030517578,251.6668701171875,253.3197326660156,252.3456573486328,286.0556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207497792511731e-09,0.0010200324468314,-0.0205533429980278,0.0,0.0,0.0,-0.0088816238567233,60.0,-23.51304054260254,-0.0,-7.094056542200633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4040832519531,0.0,0.0,6.701412348775193e-05,290.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4313049316406,0.0,0.0,0.0001008129838737,289.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.39453125,0.0,0.0,7.446014205925167e-05,289.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3906555175781,0.0,0.0,0.0001008130129775,290.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.43231201171875,0.0,0.0,0.0004782131582032,288.0546569824219,294.1499938964844,252.3000030517578,251.6668701171875,253.3197326660156,252.3456573486328,286.0556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207497792511731e-09,0.0010200324468314,-0.0205533429980278,0.0,0.0,0.0,-0.0088816238567233,60.0,-23.51304054260254,-0.0,-7.094056542200633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.38818359375,0.0,0.0,6.704819679725915e-05,290.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4150695800781,0.0,0.0,0.0001008642357192,289.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3787536621094,0.0,0.0,7.449799886671826e-05,289.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3749084472656,0.0,0.0,0.000100864264823,290.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4160461425781,0.0,0.0,0.0004784562916029,288.0382995605469,294.1499938964844,252.2849884033203,251.65435791015625,253.3011779785156,252.329818725586,286.0389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268139062295177e-09,0.0010205510770902,-0.020712150260806,0.0,0.0,0.0,-0.0089116860181093,60.0,-23.524946212768555,-0.0,-7.101271393139541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.38818359375,0.0,0.0,6.704819679725915e-05,290.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4150695800781,0.0,0.0,0.0001008642357192,289.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3787536621094,0.0,0.0,7.449799886671826e-05,289.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3749084472656,0.0,0.0,0.000100864264823,290.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4160461425781,0.0,0.0,0.0004784562916029,288.0382995605469,294.1499938964844,252.2849884033203,251.65435791015625,253.3011779785156,252.329818725586,286.0389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268139062295177e-09,0.0010205510770902,-0.020712150260806,0.0,0.0,0.0,-0.0089116860181093,60.0,-23.524946212768555,-0.0,-7.101271393139541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3722839355469,0.0,0.0,6.70753579470329e-05,290.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3988037109375,0.0,0.0,0.0001009050974971,289.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3629455566406,0.0,0.0,7.45281795389019e-05,289.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3591613769531,0.0,0.0,0.0001009051338769,290.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3997802734375,0.0,0.0,0.0004786501231137,288.02197265625,294.1499938964844,252.2699432373047,251.64178466796875,253.2826690673828,252.31411743164065,286.0221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.53474998474121,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3722839355469,0.0,0.0,6.70753579470329e-05,290.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3988037109375,0.0,0.0,0.0001009050974971,289.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3629455566406,0.0,0.0,7.45281795389019e-05,289.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3591613769531,0.0,0.0,0.0001009051338769,290.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3997802734375,0.0,0.0,0.0004786501231137,288.02197265625,294.1499938964844,252.2699432373047,251.64178466796875,253.2826690673828,252.31411743164065,286.0221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.53474998474121,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.36431884765625,0.0,0.0,6.70856170472689e-05,290.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39068603515625,0.0,0.0,0.0001009205298032,289.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35504150390625,0.0,0.0,7.45395736885257e-05,289.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3512878417969,0.0,0.0,0.000100920558907,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3916320800781,0.0,0.0,0.0004787233192473,288.0137634277344,294.1499938964844,252.26239013671875,251.63546752929688,253.2734375,252.3063201904297,286.0138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334734680204292e-09,0.0010211205808445,-0.0208865515887737,0.0,0.0,0.0,-0.0089447014033794,60.0,-23.53844451904297,-0.0,-7.109199628985152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3563232421875,0.0,0.0,6.709455192321911e-05,290.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3825378417969,0.0,0.0,0.0001009339757729,289.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3471374511719,0.0,0.0,7.454951264662668e-05,289.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3434143066406,0.0,0.0,0.0001009340048767,290.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.38348388671875,0.0,0.0,0.0004787871148437,288.0055847167969,294.1499938964844,252.2548065185547,251.62911987304688,253.26422119140625,252.2985382080078,286.00543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.35064373205796e-09,0.0010212565539404,-0.0209282133728265,0.0,0.0,0.0,-0.0089525878429412,60.0,-23.54167938232422,-0.0,-7.11109393591869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34039306640625,0.0,0.0,6.71061352477409e-05,290.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36627197265625,0.0,0.0,0.0001009514016914,289.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.331298828125,0.0,0.0,7.456238381564617e-05,289.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3276062011719,0.0,0.0,0.0001009514307952,290.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3671875,0.0,0.0,0.0004788697697222,287.9892272949219,294.1499938964844,252.23953247070312,251.6163024902344,253.245834350586,252.2830047607422,285.9886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214413050562,8.371261905892881e-09,0.001021432923153,-0.0209822058677673,0.0,0.0,0.0,-0.0089628091081976,60.0,-23.546178817749023,-0.0,-7.113549571613478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34039306640625,0.0,0.0,6.71061352477409e-05,290.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36627197265625,0.0,0.0,0.0001009514016914,289.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.331298828125,0.0,0.0,7.456238381564617e-05,289.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3276062011719,0.0,0.0,0.0001009514307952,290.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3671875,0.0,0.0,0.0004788697697222,287.9892272949219,294.1499938964844,252.23953247070312,251.6163024902344,253.245834350586,252.2830047607422,285.9886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214413050562,8.371261905892881e-09,0.001021432923153,-0.0209822058677673,0.0,0.0,0.0,-0.0089628091081976,60.0,-23.546178817749023,-0.0,-7.113549571613478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3244323730469,0.0,0.0,6.711053720209748e-05,290.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3499755859375,0.0,0.0,0.0001009580228128,289.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3154296875,0.0,0.0,7.45672732591629e-05,289.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.31182861328125,0.0,0.0,0.0001009580519166,290.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.35089111328125,0.0,0.0,0.0004789011727552,287.97283935546875,294.1499938964844,252.2240753173828,251.6032867431641,253.2274932861328,252.2675018310547,285.9718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215082438662,8.379089422305697e-09,0.001021499861963,-0.0210027061402797,0.0,0.0,0.0,-0.0089666899293661,60.0,-23.548185348510746,-0.0,-7.11448251422553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3244323730469,0.0,0.0,6.711053720209748e-05,290.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3499755859375,0.0,0.0,0.0001009580228128,289.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3154296875,0.0,0.0,7.45672732591629e-05,289.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.31182861328125,0.0,0.0,0.0001009580519166,290.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.35089111328125,0.0,0.0,0.0004789011727552,287.97283935546875,294.1499938964844,252.2240753173828,251.6032867431641,253.2274932861328,252.2675018310547,285.9718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215082438662,8.379089422305697e-09,0.001021499861963,-0.0210027061402797,0.0,0.0,0.0,-0.0089666899293661,60.0,-23.548185348510746,-0.0,-7.11448251422553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
