time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535260,289.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3084411621094,0.0,0.0,6.71079833409749e-05,290.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.33367919921875,0.0,0.0,0.0001009541738312,289.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2995910644531,0.0,0.0,7.456442835973576e-05,289.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2960205078125,0.0,0.0,0.000100954202935,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3345947265625,0.0,0.0,0.0004788829246535,287.9564208984375,294.1499938964844,252.2084045410156,251.5900421142578,253.209213256836,252.251953125,285.9551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214693611487,8.374534843369474e-09,0.0010214609792456,-0.0209907796233892,0.0,0.0,0.0,-0.0089644324034452,60.0,-23.547700881958008,-0.0,-7.113939659575409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3084411621094,0.0,0.0,6.71079833409749e-05,290.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.33367919921875,0.0,0.0,0.0001009541738312,289.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2995910644531,0.0,0.0,7.456442835973576e-05,289.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2960205078125,0.0,0.0,0.000100954202935,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3345947265625,0.0,0.0,0.0004788829246535,287.9564208984375,294.1499938964844,252.2084045410156,251.5900421142578,253.209213256836,252.251953125,285.9551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214693611487,8.374534843369474e-09,0.0010214609792456,-0.0209907796233892,0.0,0.0,0.0,-0.0089644324034452,60.0,-23.547700881958008,-0.0,-7.113939659575409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.29248046875,0.0,0.0,6.710022717015818e-05,290.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3173828125,0.0,0.0,0.0001009425177471,289.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2837219238281,0.0,0.0,7.455581362592056e-05,289.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2801818847656,0.0,0.0,0.000100942539575,290.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3182678222656,0.0,0.0,0.0004788276273757,287.9400329589844,294.1499938964844,252.1924591064453,251.5764923095703,253.19097900390625,252.23635864257807,285.9383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213513160124,8.360736103441013e-09,0.0010213430505245,-0.020954642444849,0.0,0.0,0.0,-0.0089575918391346,60.0,-23.54541778564453,-0.0,-7.112296174227596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.29248046875,0.0,0.0,6.710022717015818e-05,290.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3173828125,0.0,0.0,0.0001009425177471,289.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2837219238281,0.0,0.0,7.455581362592056e-05,289.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2801818847656,0.0,0.0,0.000100942539575,290.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3182678222656,0.0,0.0,0.0004788276273757,287.9400329589844,294.1499938964844,252.1924591064453,251.5764923095703,253.19097900390625,252.23635864257807,285.9383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213513160124,8.360736103441013e-09,0.0010213430505245,-0.020954642444849,0.0,0.0,0.0,-0.0089575918391346,60.0,-23.54541778564453,-0.0,-7.112296174227596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28448486328125,0.0,0.0,6.709450099151582e-05,290.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3092346191406,0.0,0.0,0.0001009338957373,289.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2757873535156,0.0,0.0,7.454944716300815e-05,289.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27227783203125,0.0,0.0,0.0001009339248412,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.31011962890625,0.0,0.0,0.0004787867364939,287.93182373046875,294.1499938964844,252.1843719482422,251.5695953369141,253.181869506836,252.2285003662109,285.929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212641209363,8.350537150647597e-09,0.0010212558554485,-0.020927932113409,0.0,0.0,0.0,-0.0089525356888771,60.0,-23.54361915588379,-0.0,-7.111081146149445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2764892578125,0.0,0.0,6.70876688673161e-05,290.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3010559082031,0.0,0.0,0.0001009236148092,289.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2678527832031,0.0,0.0,7.454185833921656e-05,289.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.26434326171875,0.0,0.0,0.0001009236439131,290.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3019714355469,0.0,0.0,0.0004787379875779,287.92364501953125,294.1499938964844,252.1762084960937,251.56260681152344,253.1727752685547,252.2206115722656,285.9215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021160162054,8.338373547189804e-09,0.0010211517801508,-0.0208960808813571,0.0,0.0,0.0,-0.008946506306529,60.0,-23.541446685791016,-0.0,-7.109633060053967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.260498046875,0.0,0.0,6.707166903652251e-05,290.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2847595214844,0.0,0.0,0.0001008995459415,289.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.251953125,0.0,0.0,7.452408317476511e-05,289.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2485046386719,0.0,0.0,0.0001008995750453,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.28564453125,0.0,0.0,0.000478623813251,287.9072265625,294.1499938964844,252.1596069335937,251.54833984375,253.15460205078125,252.2047119140625,285.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209166212007,8.309897658875798e-09,0.0010209083557128,-0.0208215061575174,0.0,0.0,0.0,-0.008932389318943,60.0,-23.53629875183105,-0.0,-7.10624235011892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.260498046875,0.0,0.0,6.707166903652251e-05,290.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2847595214844,0.0,0.0,0.0001008995459415,289.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.251953125,0.0,0.0,7.452408317476511e-05,289.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2485046386719,0.0,0.0,0.0001008995750453,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.28564453125,0.0,0.0,0.000478623813251,287.9072265625,294.1499938964844,252.1596069335937,251.54833984375,253.15460205078125,252.2047119140625,285.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209166212007,8.309897658875798e-09,0.0010209083557128,-0.0208215061575174,0.0,0.0,0.0,-0.008932389318943,60.0,-23.53629875183105,-0.0,-7.10624235011892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2444763183594,0.0,0.0,6.705343548674136e-05,290.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2684631347656,0.0,0.0,0.0001008721155812,289.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2360534667969,0.0,0.0,7.450381963280961e-05,289.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.232666015625,0.0,0.0,0.0001008721446851,290.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2693176269531,0.0,0.0,0.000478493690025,287.89080810546875,294.1499938964844,252.14259338378903,251.5336456298828,253.136474609375,252.18858337402344,285.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206390870735,8.277439178527857e-09,0.0010206308215856,-0.0207365062087774,0.0,0.0,0.0,-0.0089162979274988,60.0,-23.530363082885746,-0.0,-7.102378418721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2444763183594,0.0,0.0,6.705343548674136e-05,290.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2684631347656,0.0,0.0,0.0001008721155812,289.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2360534667969,0.0,0.0,7.450381963280961e-05,289.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.232666015625,0.0,0.0,0.0001008721446851,290.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2693176269531,0.0,0.0,0.000478493690025,287.89080810546875,294.1499938964844,252.14259338378903,251.5336456298828,253.136474609375,252.18858337402344,285.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206390870735,8.277439178527857e-09,0.0010206308215856,-0.0207365062087774,0.0,0.0,0.0,-0.0089162979274988,60.0,-23.530363082885746,-0.0,-7.102378418721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2284851074219,0.0,0.0,6.703429244225845e-05,290.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25213623046875,0.0,0.0,0.000100843317341,289.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2201538085937,0.0,0.0,7.448255200870335e-05,289.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.216796875,0.0,0.0,0.0001008433464448,290.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2530212402344,0.0,0.0,0.0004783571057487,287.8744201660156,294.1499938964844,252.1251373291016,251.5184631347656,253.11834716796875,252.1721649169922,285.87109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.243365101634481e-09,0.0010203394340351,-0.0206472724676132,0.0,0.0,0.0,-0.008899406529963,60.0,-23.524158477783203,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2284851074219,0.0,0.0,6.703429244225845e-05,290.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25213623046875,0.0,0.0,0.000100843317341,289.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2201538085937,0.0,0.0,7.448255200870335e-05,289.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.216796875,0.0,0.0,0.0001008433464448,290.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2530212402344,0.0,0.0,0.0004783571057487,287.8744201660156,294.1499938964844,252.1251373291016,251.5184631347656,253.11834716796875,252.1721649169922,285.87109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.243365101634481e-09,0.0010203394340351,-0.0206472724676132,0.0,0.0,0.0,-0.008899406529963,60.0,-23.524158477783203,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.21246337890625,0.0,0.0,6.701538222841918e-05,290.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.23583984375,0.0,0.0,0.0001008148756227,289.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2042541503906,0.0,0.0,7.446153904311359e-05,289.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.200927734375,0.0,0.0,0.0001008149047265,290.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2366943359375,0.0,0.0,0.0004782221803907,287.8580017089844,294.1499938964844,252.1071929931641,251.5027618408203,253.10025024414065,252.15542602539065,285.8542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209710244955204e-09,0.0010200516553595,-0.0205591358244419,0.0,0.0,0.0,-0.0088827218860387,60.0,-23.51811981201172,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.21246337890625,0.0,0.0,6.701538222841918e-05,290.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.23583984375,0.0,0.0,0.0001008148756227,289.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2042541503906,0.0,0.0,7.446153904311359e-05,289.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.200927734375,0.0,0.0,0.0001008149047265,290.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2366943359375,0.0,0.0,0.0004782221803907,287.8580017089844,294.1499938964844,252.1071929931641,251.5027618408203,253.10025024414065,252.15542602539065,285.8542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209710244955204e-09,0.0010200516553595,-0.0205591358244419,0.0,0.0,0.0,-0.0088827218860387,60.0,-23.51811981201172,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2044677734375,0.0,0.0,6.700637459289283e-05,290.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2276916503906,0.0,0.0,0.0001008013277896,289.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1962890625,0.0,0.0,7.445153460139409e-05,289.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1929931640625,0.0,0.0,0.0001008013496175,290.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.228515625,0.0,0.0,0.0004781578900292,287.84979248046875,294.1499938964844,252.09803771972656,251.49468994140625,253.0911865234375,252.1469116210937,285.8458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.193675959944358e-09,0.0010199145181104,-0.0205171443521976,0.0,0.0,0.0,-0.0088747730478644,60.0,-23.51530265808105,-0.0,-7.092412346310084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1964416503906,0.0,0.0,6.699791265418753e-05,290.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2195129394531,0.0,0.0,0.0001007885875878,289.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1883544921875,0.0,0.0,7.444212678819895e-05,289.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18505859375,0.0,0.0,0.0001007886166917,290.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2203674316406,0.0,0.0,0.000478097499581,287.8415832519531,294.1499938964844,252.08872985839844,251.4864654541016,253.08213806152344,252.13829040527344,285.83746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197937954217,8.178608013054145e-09,0.0010197856463491,-0.0204776842147111,0.0,0.0,0.0,-0.0088673029094934,60.0,-23.5127067565918,-0.0,-7.090620357530497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.180419921875,0.0,0.0,6.698310608044267e-05,289.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2032165527344,0.0,0.0,0.0001007663231575,289.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17242431640625,0.0,0.0,7.442567584803328e-05,289.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.169189453125,0.0,0.0,0.0001007663449854,290.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2040405273437,0.0,0.0,0.0004779918526764,287.8251647949219,294.1499938964844,252.0696716308593,251.4695739746093,253.06402587890625,252.1207275390625,285.82061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152255759341642e-09,0.0010195602662861,-0.020408671349287,0.0,0.0,0.0,-0.0088542392477393,60.0,-23.508384704589844,-0.0,-7.087486864065795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.180419921875,0.0,0.0,6.698310608044267e-05,289.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2032165527344,0.0,0.0,0.0001007663231575,289.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17242431640625,0.0,0.0,7.442567584803328e-05,289.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.169189453125,0.0,0.0,0.0001007663449854,290.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2040405273437,0.0,0.0,0.0004779918526764,287.8251647949219,294.1499938964844,252.0696716308593,251.4695739746093,253.06402587890625,252.1207275390625,285.82061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152255759341642e-09,0.0010195602662861,-0.020408671349287,0.0,0.0,0.0,-0.0088542392477393,60.0,-23.508384704589844,-0.0,-7.087486864065795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1643981933594,0.0,0.0,6.697164644720033e-05,289.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1868896484375,0.0,0.0,0.000100749079138,289.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.156494140625,0.0,0.0,7.441294292220846e-05,289.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1532897949219,0.0,0.0,0.0001007491009659,290.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1877136230469,0.0,0.0,0.0004779100709129,287.8087463378906,294.1499938964844,252.0500030517578,251.4519958496093,253.0458831787109,252.10269165039065,285.8038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193940252065,8.13185430104113e-09,0.001019385876134,-0.0203552432358264,0.0,0.0,0.0,-0.0088441250845789,60.0,-23.505407333374023,-0.0,-7.08506107116591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1643981933594,0.0,0.0,6.697164644720033e-05,289.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1868896484375,0.0,0.0,0.000100749079138,289.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.156494140625,0.0,0.0,7.441294292220846e-05,289.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1532897949219,0.0,0.0,0.0001007491009659,290.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1877136230469,0.0,0.0,0.0004779100709129,287.8087463378906,294.1499938964844,252.0500030517578,251.4519958496093,253.0458831787109,252.10269165039065,285.8038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193940252065,8.13185430104113e-09,0.001019385876134,-0.0203552432358264,0.0,0.0,0.0,-0.0088441250845789,60.0,-23.505407333374023,-0.0,-7.08506107116591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483764648437,0.0,0.0,6.695967022096738e-05,289.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1705627441406,0.0,0.0,0.0001007310711429,289.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405639648437,0.0,0.0,7.439964247168973e-05,289.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1374206542969,0.0,0.0,0.0001007310929708,290.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.17138671875,0.0,0.0,0.0004778246511705,287.7923278808594,294.1499938964844,252.0287628173828,251.43280029296875,253.0277099609375,252.0839233398437,285.7869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192117188125,8.110546900752524e-09,0.0010192036861553,-0.0202994421124458,0.0,0.0,0.0,-0.0088335620239377,60.0,-23.503801345825195,-0.0,-7.082528696855661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483764648437,0.0,0.0,6.695967022096738e-05,289.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1705627441406,0.0,0.0,0.0001007310711429,289.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405639648437,0.0,0.0,7.439964247168973e-05,289.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1374206542969,0.0,0.0,0.0001007310929708,290.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.17138671875,0.0,0.0,0.0004778246511705,287.7923278808594,294.1499938964844,252.0287628173828,251.43280029296875,253.0277099609375,252.0839233398437,285.7869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192117188125,8.110546900752524e-09,0.0010192036861553,-0.0202994421124458,0.0,0.0,0.0,-0.0088335620239377,60.0,-23.503801345825195,-0.0,-7.082528696855661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13232421875,0.0,0.0,6.694330659229308e-05,289.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1542663574219,0.0,0.0,0.0001007064565783,289.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246032714844,0.0,0.0,7.438145985361189e-05,289.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1215209960937,0.0,0.0,0.0001007064784062,290.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1550598144531,0.0,0.0,0.0004777078866027,287.7759094238281,294.1499938964844,252.00515747070312,251.41114807128903,253.00946044921875,252.064193725586,285.7701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189627064391,8.081419977656878e-09,0.0010189546737819,-0.0202231630682945,0.0,0.0,0.0,-0.0088191227987408,60.0,-23.50261878967285,-0.0,-7.079066932647039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13232421875,0.0,0.0,6.694330659229308e-05,289.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1542663574219,0.0,0.0,0.0001007064565783,289.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246032714844,0.0,0.0,7.438145985361189e-05,289.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1215209960937,0.0,0.0,0.0001007064784062,290.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1550598144531,0.0,0.0,0.0004777078866027,287.7759094238281,294.1499938964844,252.00515747070312,251.41114807128903,253.00946044921875,252.064193725586,285.7701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189627064391,8.081419977656878e-09,0.0010189546737819,-0.0202231630682945,0.0,0.0,0.0,-0.0088191227987408,60.0,-23.50261878967285,-0.0,-7.079066932647039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1242980957031,0.0,0.0,6.693348404951394e-05,289.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1460876464844,0.0,0.0,0.0001006916718324,289.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1166381835937,0.0,0.0,7.437054591719061e-05,289.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1135559082031,0.0,0.0,0.0001006917009362,290.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1468811035156,0.0,0.0,0.0004776377754751,287.7676696777344,294.1499938964844,251.9925079345703,251.3994598388672,253.0002899169922,252.0537567138672,285.76171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188132291659,8.063931744572983e-09,0.0010188050800934,-0.02017736248672,0.0,0.0,0.0,-0.0088104531168937,60.0,-23.50208282470703,-0.0,-7.076989305687675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.11627197265625,0.0,0.0,6.692267197649926e-05,289.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.137939453125,0.0,0.0,0.0001006754100671,289.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1086730957031,0.0,0.0,7.435852603521198e-05,289.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1055908203125,0.0,0.0,0.000100675431895,290.75,303.1499938964844,285.1499938964844,0.0,-0.0,288.13873291015625,0.0,0.0,0.0004775606212206,287.75946044921875,294.1499938964844,251.9793243408203,251.38720703125,252.99107360839844,252.0429534912109,285.7532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186486179009,8.04468669457492e-09,0.0010186405852437,-0.020126961171627,0.0,0.0,0.0,-0.0088009126484394,60.0,-23.50157165527344,-0.0,-7.074702779164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1002197265625,0.0,0.0,6.689834845019504e-05,289.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1216125488281,0.0,0.0,0.0001006388192763,289.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0927124023437,0.0,0.0,7.43315031286329e-05,289.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0896911621094,0.0,0.0,0.0001006388411042,290.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.12237548828125,0.0,0.0,0.0004773870459757,287.7430419921875,294.1499938964844,251.951400756836,251.36111450195312,252.9725646972656,252.02020263671875,285.7364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182783007621,8.001391549328218e-09,0.0010182703845202,-0.0200135763734579,0.0,0.0,0.0,-0.0087794493883848,60.0,-23.500638961791992,-0.0,-7.069560581385306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1002197265625,0.0,0.0,6.689834845019504e-05,289.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1216125488281,0.0,0.0,0.0001006388192763,289.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0927124023437,0.0,0.0,7.43315031286329e-05,289.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0896911621094,0.0,0.0,0.0001006388411042,290.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.12237548828125,0.0,0.0,0.0004773870459757,287.7430419921875,294.1499938964844,251.951400756836,251.36111450195312,252.9725646972656,252.02020263671875,285.7364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182783007621,8.001391549328218e-09,0.0010182703845202,-0.0200135763734579,0.0,0.0,0.0,-0.0087794493883848,60.0,-23.500638961791992,-0.0,-7.069560581385306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0841979980469,0.0,0.0,6.687053246423602e-05,289.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.10528564453125,0.0,0.0,0.0001005969679681,289.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0767517089844,0.0,0.0,7.430059486068785e-05,289.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0737609863281,0.0,0.0,0.0001005969970719,290.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060485839844,0.0,0.0,0.0004771885287482,287.72662353515625,294.1499938964844,251.9215240478516,251.3330078125,252.953842163086,251.9956817626953,285.7196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178548982366,7.951878266965196e-09,0.0010178469819948,-0.0198839046061038,0.0,0.0,0.0,-0.0087549034506082,60.0,-23.49987030029297,-0.0,-7.06368226133236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0841979980469,0.0,0.0,6.687053246423602e-05,289.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.10528564453125,0.0,0.0,0.0001005969679681,289.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0767517089844,0.0,0.0,7.430059486068785e-05,289.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0737609863281,0.0,0.0,0.0001005969970719,290.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060485839844,0.0,0.0,0.0004771885287482,287.72662353515625,294.1499938964844,251.9215240478516,251.3330078125,252.953842163086,251.9956817626953,285.7196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178548982366,7.951878266965196e-09,0.0010178469819948,-0.0198839046061038,0.0,0.0,0.0,-0.0087549034506082,60.0,-23.49987030029297,-0.0,-7.06368226133236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0681457519531,0.0,0.0,6.683990795863792e-05,289.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0889587402344,0.0,0.0,0.0001005509038805,289.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.060791015625,0.0,0.0,7.426657248288393e-05,289.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.057861328125,0.0,0.0,0.0001005509257083,290.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0897216796875,0.0,0.0,0.0004769700171891,287.710205078125,294.1499938964844,251.88983154296875,251.30303955078125,252.93492126464844,251.9696502685547,285.7027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411552071571,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.49925994873047,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0681457519531,0.0,0.0,6.683990795863792e-05,289.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0889587402344,0.0,0.0,0.0001005509038805,289.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.060791015625,0.0,0.0,7.426657248288393e-05,289.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.057861328125,0.0,0.0,0.0001005509257083,290.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0897216796875,0.0,0.0,0.0004769700171891,287.710205078125,294.1499938964844,251.88983154296875,251.30303955078125,252.93492126464844,251.9696502685547,285.7027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411552071571,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.49925994873047,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0520935058594,0.0,0.0,6.680631486233324e-05,289.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726623535156,0.0,0.0,0.0001005003723548,289.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448303222656,0.0,0.0,7.422924682032317e-05,289.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419311523437,0.0,0.0,0.0001005003941827,290.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733947753906,0.0,0.0,0.0004767303180415,287.6937866210937,294.1499938964844,251.85646057128903,251.27134704589844,252.91574096679688,251.94175720214844,285.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583027026085e-09,0.001016869675368,-0.0195845700800418,0.0,0.0,0.0,-0.0086982427164912,60.0,-23.49886512756348,-0.0,-7.050122263763114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0520935058594,0.0,0.0,6.680631486233324e-05,289.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726623535156,0.0,0.0,0.0001005003723548,289.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448303222656,0.0,0.0,7.422924682032317e-05,289.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419311523437,0.0,0.0,0.0001005003941827,290.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733947753906,0.0,0.0,0.0004767303180415,287.6937866210937,294.1499938964844,251.85646057128903,251.27134704589844,252.91574096679688,251.94175720214844,285.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583027026085e-09,0.001016869675368,-0.0195845700800418,0.0,0.0,0.0,-0.0086982427164912,60.0,-23.49886512756348,-0.0,-7.050122263763114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0440673828125,0.0,0.0,6.678878708044067e-05,289.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0644836425781,0.0,0.0,0.0001004739970085,289.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.036865234375,0.0,0.0,7.420976908179e-05,289.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0339660644531,0.0,0.0,0.0001004740188363,290.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06524658203125,0.0,0.0,0.0004766052006743,287.6855773925781,294.1499938964844,251.8392028808593,251.25489807128903,252.90606689453125,251.92730712890625,285.677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.80637865460676e-09,0.0010166028514504,-0.0195028446614742,0.0,0.0,0.0,-0.0086827734485268,60.0,-23.49872398376465,-0.0,-7.046422467738013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0360412597656,0.0,0.0,6.677051715087146e-05,289.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.05633544921875,0.0,0.0,0.0001004465084406,289.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02886962890625,0.0,0.0,7.418946188408881e-05,289.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260009765625,0.0,0.0,0.0001004465302685,290.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570678710937,0.0,0.0,0.0004764748446177,287.6773681640625,294.1499938964844,251.82156372070312,251.2380828857422,252.89630126953125,251.91241455078125,285.6690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.77385711359102e-09,0.0010163247352465,-0.0194176714867353,0.0,0.0,0.0,-0.0086666513234376,60.0,-23.49864196777344,-0.0,-7.042567773396513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199890136719,0.0,0.0,6.673251482425258e-05,289.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0400390625,0.0,0.0,0.0001003893485176,289.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0129089355469,0.0,0.0,7.414724677801132e-05,289.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01007080078125,0.0,0.0,0.0001003893703455,290.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.040771484375,0.0,0.0,0.0004762036842294,287.66094970703125,294.1499938964844,251.7852783203125,251.2033843994141,252.8766021728516,251.8816070556641,285.6522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.49860382080078,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199890136719,0.0,0.0,6.673251482425258e-05,289.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0400390625,0.0,0.0,0.0001003893485176,289.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0129089355469,0.0,0.0,7.414724677801132e-05,289.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01007080078125,0.0,0.0,0.0001003893703455,290.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.040771484375,0.0,0.0,0.0004762036842294,287.66094970703125,294.1499938964844,251.7852783203125,251.2033843994141,252.8766021728516,251.8816070556641,285.6522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.49860382080078,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0039367675781,0.0,0.0,6.66925625409931e-05,289.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02374267578125,0.0,0.0,0.0001003292491077,289.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969482421875,0.0,0.0,7.410285616060719e-05,289.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.994140625,0.0,0.0,0.0001003292709356,290.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0244445800781,0.0,0.0,0.0004759185831062,287.64453125,294.1499938964844,251.74774169921875,251.1674041748047,252.8566131591797,251.849365234375,285.6353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.498756408691406,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
