time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537600,289.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0039367675781,0.0,0.0,6.66925625409931e-05,289.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02374267578125,0.0,0.0,0.0001003292491077,289.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969482421875,0.0,0.0,7.410285616060719e-05,289.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.994140625,0.0,0.0,0.0001003292709356,290.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0244445800781,0.0,0.0,0.0004759185831062,287.64453125,294.1499938964844,251.74774169921875,251.1674041748047,252.8566131591797,251.849365234375,285.6353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.498756408691406,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9878845214844,0.0,0.0,6.665098771918565e-05,289.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0074157714844,0.0,0.0,0.000100266704976,289.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9809875488281,0.0,0.0,7.405666110571474e-05,289.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.97821044921875,0.0,0.0,0.0001002667268039,290.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0081481933594,0.0,0.0,0.0004756218986585,287.62811279296875,294.1499938964844,251.70909118652344,251.1302947998047,252.83628845214844,251.81581115722656,285.6184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.49909210205078,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9878845214844,0.0,0.0,6.665098771918565e-05,289.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0074157714844,0.0,0.0,0.000100266704976,289.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9809875488281,0.0,0.0,7.405666110571474e-05,289.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.97821044921875,0.0,0.0,0.0001002667268039,290.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0081481933594,0.0,0.0,0.0004756218986585,287.62811279296875,294.1499938964844,251.70909118652344,251.1302947998047,252.83628845214844,251.81581115722656,285.6184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.49909210205078,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718322753906,0.0,0.0,6.66080741211772e-05,289.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911499023437,0.0,0.0,0.0001002021381282,289.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.96502685546875,0.0,0.0,7.400897447951138e-05,289.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9622802734375,0.0,0.0,0.000100202159956,290.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9918518066406,0.0,0.0,0.0004753156681545,287.6117248535156,294.1499938964844,251.6694793701172,251.09217834472656,252.81564331054688,251.7810516357422,285.6016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484728392626039e-09,0.0010138524230569,-0.0186604261398315,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.499605178833008,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718322753906,0.0,0.0,6.66080741211772e-05,289.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911499023437,0.0,0.0,0.0001002021381282,289.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.96502685546875,0.0,0.0,7.400897447951138e-05,289.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9622802734375,0.0,0.0,0.000100202159956,290.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9918518066406,0.0,0.0,0.0004753156681545,287.6117248535156,294.1499938964844,251.6694793701172,251.09217834472656,252.81564331054688,251.7810516357422,285.6016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484728392626039e-09,0.0010138524230569,-0.0186604261398315,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.499605178833008,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638061523437,0.0,0.0,6.65861734887585e-05,289.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830017089844,0.0,0.0,0.0001001691925921,289.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9570617675781,0.0,0.0,7.398463640129194e-05,289.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.954345703125,0.0,0.0,0.00010016921442,290.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98370361328125,0.0,0.0,0.0004751593805849,287.603515625,294.1499938964844,251.6493530273437,251.0727996826172,252.80517578125,251.76319885253903,285.5932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135265765711,7.4457462417854e-09,0.0010135191259905,-0.0185583271086215,0.0,0.0,0.0,-0.0085039930418133,60.0,-23.49993896484375,-0.0,-7.00373377071628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9557800292969,0.0,0.0,6.656410550931469e-05,289.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.974853515625,0.0,0.0,0.0001001359996735,289.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9490661621094,0.0,0.0,7.396011642413214e-05,289.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9463806152344,0.0,0.0,0.0001001360142254,290.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755554199219,0.0,0.0,0.0004750018997583,287.5953369140625,294.1499938964844,251.6290283203125,251.05322265625,252.7946319580078,251.74513244628903,285.5848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131907183676,7.406467439352582e-09,0.001013183267787,-0.0184554494917392,0.0,0.0,0.0,-0.0084845209494233,60.0,-23.50031089782715,-0.0,-6.999092505566298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9397277832031,0.0,0.0,6.651938747381791e-05,289.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.95855712890625,0.0,0.0,0.0001000687334453,289.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93310546875,0.0,0.0,7.39104361855425e-05,289.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9304504394531,0.0,0.0,0.0001000687552732,290.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9592590332031,0.0,0.0,0.000474682834465,287.5789489746094,294.1499938964844,251.587890625,251.0135498046875,252.7732849121093,251.70828247070312,285.5679626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.3268839884121925e-09,0.0010125027038156,-0.0182470083236694,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.501201629638672,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9397277832031,0.0,0.0,6.651938747381791e-05,289.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.95855712890625,0.0,0.0,0.0001000687334453,289.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93310546875,0.0,0.0,7.39104361855425e-05,289.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9304504394531,0.0,0.0,0.0001000687552732,290.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9592590332031,0.0,0.0,0.000474682834465,287.5789489746094,294.1499938964844,251.587890625,251.0135498046875,252.7732849121093,251.70828247070312,285.5679626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.3268839884121925e-09,0.0010125027038156,-0.0182470083236694,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.501201629638672,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237060546875,0.0,0.0,6.647428381256759e-05,289.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9422912597656,0.0,0.0,0.0001000008778646,289.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.91717529296875,0.0,0.0,7.3860319389496e-05,289.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9145202636719,0.0,0.0,0.0001000008996925,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9429626464844,0.0,0.0,0.000474360975204,287.56256103515625,294.1499938964844,251.5461883544922,250.97332763671875,252.7515869140625,251.670639038086,285.55108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602873323127e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.50228500366211,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237060546875,0.0,0.0,6.647428381256759e-05,289.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9422912597656,0.0,0.0,0.0001000008778646,289.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.91717529296875,0.0,0.0,7.3860319389496e-05,289.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9145202636719,0.0,0.0,0.0001000008996925,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9429626464844,0.0,0.0,0.000474360975204,287.56256103515625,294.1499938964844,251.5461883544922,250.97332763671875,252.7515869140625,251.670639038086,285.55108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602873323127e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.50228500366211,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076538085937,0.0,0.0,6.642908556386828e-05,289.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.926025390625,0.0,0.0,9.993288404075427e-05,289.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9012145996094,0.0,0.0,7.38101007300429e-05,289.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8985900878906,0.0,0.0,9.993290586862712e-05,290.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266967773437,0.0,0.0,0.000474038417451,287.5461730957031,294.1499938964844,251.50408935546875,250.93267822265625,252.72952270507807,251.63229370117188,285.53424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.50359535217285,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076538085937,0.0,0.0,6.642908556386828e-05,289.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.926025390625,0.0,0.0,9.993288404075427e-05,289.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9012145996094,0.0,0.0,7.38101007300429e-05,289.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8985900878906,0.0,0.0,9.993290586862712e-05,290.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266967773437,0.0,0.0,0.000474038417451,287.5461730957031,294.1499938964844,251.50408935546875,250.93267822265625,252.72952270507807,251.63229370117188,285.53424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.50359535217285,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8916320800781,0.0,0.0,6.63841055938974e-05,289.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9097595214844,0.0,0.0,9.986521763494238e-05,289.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.88525390625,0.0,0.0,7.376012217719108e-05,289.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8826904296875,0.0,0.0,9.986523946281524e-05,290.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9104309082031,0.0,0.0,0.0004737174604088,287.5298156738281,294.1499938964844,251.4617156982422,250.8917694091797,252.70713806152344,251.59336853027344,285.51739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.017616331577301,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.505126953125,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8916320800781,0.0,0.0,6.63841055938974e-05,289.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9097595214844,0.0,0.0,9.986521763494238e-05,289.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.88525390625,0.0,0.0,7.376012217719108e-05,289.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8826904296875,0.0,0.0,9.986523946281524e-05,290.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9104309082031,0.0,0.0,0.0004737174604088,287.5298156738281,294.1499938964844,251.4617156982422,250.8917694091797,252.70713806152344,251.59336853027344,285.51739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.017616331577301,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.505126953125,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.88360595703125,0.0,0.0,6.636181933572516e-05,289.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9016418457031,0.0,0.0,9.98316827462986e-05,289.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8772888183594,0.0,0.0,7.37353548174724e-05,289.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8747253417969,0.0,0.0,9.983170457417144e-05,290.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022827148437,0.0,0.0,0.0004735583788715,287.5216369628906,294.1499938964844,251.4404754638672,250.8712615966797,252.69580078125,251.57373046875,285.50897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.046419892020594e-09,0.001010104548186,-0.0175124090164899,0.0,0.0,0.0,-0.0083060292527079,60.0,-23.505992889404297,-0.0,-6.956615550279821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8756103515625,0.0,0.0,6.633972225245088e-05,289.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934936523437,0.0,0.0,9.979844617191702e-05,289.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692932128906,0.0,0.0,7.371080573648214e-05,289.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86676025390625,0.0,0.0,9.979846799978986e-05,290.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8941650390625,0.0,0.0,0.0004734007234219,287.5134582519531,294.1499938964844,251.41921997070312,250.8507232666016,252.6844024658203,251.55398559570312,285.5005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.0070922397746935e-09,0.0010097682243213,-0.017409399151802,0.0,0.0,0.0,-0.0082865329459309,60.0,-23.506925582885746,-0.0,-6.951984232728138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85955810546875,0.0,0.0,6.629629206145182e-05,289.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87725830078125,0.0,0.0,9.973311534849928e-05,289.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8533630371094,0.0,0.0,7.366255158558488e-05,289.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8508605957031,0.0,0.0,9.973313717637212e-05,290.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8778991699219,0.0,0.0,0.0004730908258352,287.4970703125,294.1499938964844,251.3767242431641,250.8097076416016,252.66131591796875,251.51426696777344,285.4836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929796292354241e-09,0.0010091072181239,-0.0172069370746612,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.509014129638672,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85955810546875,0.0,0.0,6.629629206145182e-05,289.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87725830078125,0.0,0.0,9.973311534849928e-05,289.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8533630371094,0.0,0.0,7.366255158558488e-05,289.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8508605957031,0.0,0.0,9.973313717637212e-05,290.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8778991699219,0.0,0.0,0.0004730908258352,287.4970703125,294.1499938964844,251.3767242431641,250.8097076416016,252.66131591796875,251.51426696777344,285.4836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929796292354241e-09,0.0010091072181239,-0.0172069370746612,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.509014129638672,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8435363769531,0.0,0.0,6.625405512750149e-05,289.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8609924316406,0.0,0.0,9.966958168661222e-05,289.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83740234375,0.0,0.0,7.36156216589734e-05,289.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349304199219,0.0,0.0,9.966959623852743e-05,290.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.86163330078125,0.0,0.0,0.000472789426567,287.4807434082031,294.1499938964844,251.3343811035156,250.76885986328125,252.637924194336,251.47430419921875,285.4668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100331306457,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.51139640808105,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8435363769531,0.0,0.0,6.625405512750149e-05,289.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8609924316406,0.0,0.0,9.966958168661222e-05,289.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83740234375,0.0,0.0,7.36156216589734e-05,289.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349304199219,0.0,0.0,9.966959623852743e-05,290.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.86163330078125,0.0,0.0,0.000472789426567,287.4807434082031,294.1499938964844,251.3343811035156,250.76885986328125,252.637924194336,251.47430419921875,285.4668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100331306457,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.51139640808105,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275146484375,0.0,0.0,6.621349166380242e-05,289.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447570800781,0.0,0.0,9.960855823010206e-05,289.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82147216796875,0.0,0.0,7.357055437751114e-05,289.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81903076171875,0.0,0.0,9.96085800579749e-05,290.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84539794921875,0.0,0.0,0.0004724999598693,287.4643859863281,294.1499938964844,251.2923278808593,250.72830200195312,252.6141967773437,251.4342193603516,285.449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782426620333126e-09,0.0010078470222651,-0.0168209243565797,0.0,0.0,0.0,-0.0081751570105552,60.0,-23.514129638671875,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275146484375,0.0,0.0,6.621349166380242e-05,289.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447570800781,0.0,0.0,9.960855823010206e-05,289.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82147216796875,0.0,0.0,7.357055437751114e-05,289.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81903076171875,0.0,0.0,9.96085800579749e-05,290.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84539794921875,0.0,0.0,0.0004724999598693,287.4643859863281,294.1499938964844,251.2923278808593,250.72830200195312,252.6141967773437,251.4342193603516,285.449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782426620333126e-09,0.0010078470222651,-0.0168209243565797,0.0,0.0,0.0,-0.0081751570105552,60.0,-23.514129638671875,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114929199219,0.0,0.0,6.617471080971882e-05,289.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285217285156,0.0,0.0,9.955021960195154e-05,289.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055114746094,0.0,0.0,7.352745888056234e-05,289.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031005859375,0.0,0.0,9.955023415386675e-05,290.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82916259765625,0.0,0.0,0.0004722232115454,287.4480285644531,294.1499938964844,251.25070190429688,250.68820190429688,252.5901794433593,251.3941345214844,285.43310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713399169910872e-09,0.0010072567965835,-0.0166401155292987,0.0,0.0,0.0,-0.0081409364938735,60.0,-23.517179489135746,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114929199219,0.0,0.0,6.617471080971882e-05,289.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285217285156,0.0,0.0,9.955021960195154e-05,289.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055114746094,0.0,0.0,7.352745888056234e-05,289.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031005859375,0.0,0.0,9.955023415386675e-05,290.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82916259765625,0.0,0.0,0.0004722232115454,287.4480285644531,294.1499938964844,251.25070190429688,250.68820190429688,252.5901794433593,251.3941345214844,285.43310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713399169910872e-09,0.0010072567965835,-0.0166401155292987,0.0,0.0,0.0,-0.0081409364938735,60.0,-23.517179489135746,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8034973144531,0.0,0.0,6.615611346205696e-05,289.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204040527344,0.0,0.0,9.95222362689674e-05,289.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79754638671875,0.0,0.0,7.350679516093805e-05,289.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951354980469,0.0,0.0,9.952225809684025e-05,290.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210144042969,0.0,0.0,0.0004720904980786,287.4398803710937,294.1499938964844,251.2301025390625,250.6683654785156,252.5780487060547,251.37413024902344,285.4246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.6802958720302286e-09,0.0010069737909361,-0.0165534056723117,0.0,0.0,0.0,-0.0081245256587862,60.0,-23.51885223388672,-0.0,-6.913555239407287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79547119140625,0.0,0.0,6.61381272948347e-05,289.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8122863769531,0.0,0.0,9.949518425855786e-05,289.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7895812988281,0.0,0.0,7.34868153813295e-05,289.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872009277344,0.0,0.0,9.949519881047308e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128967285156,0.0,0.0,0.0004719621792901,287.43170166015625,294.1499938964844,251.20965576171875,250.64871215820312,252.5658416748047,251.35415649414065,285.4162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067067341879,6.648286809962656e-09,0.0010066999820992,-0.0164695605635643,0.0,0.0,0.0,-0.0081086577847599,60.0,-23.520612716674805,-0.0,-6.909796468335119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77947998046875,0.0,0.0,6.610399577766657e-05,289.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79608154296875,0.0,0.0,9.944383782567456e-05,289.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77362060546875,0.0,0.0,7.344889309024438e-05,289.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7712707519531,0.0,0.0,9.94438523775898e-05,290.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966613769531,0.0,0.0,0.000471718609333,287.4153747558594,294.1499938964844,251.1693115234375,250.6099395751953,252.54122924804688,251.3144073486328,285.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.5875371824120074e-09,0.0010061805369332,-0.0163104310631752,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.52437973022461,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77947998046875,0.0,0.0,6.610399577766657e-05,289.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79608154296875,0.0,0.0,9.944383782567456e-05,289.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77362060546875,0.0,0.0,7.344889309024438e-05,289.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7712707519531,0.0,0.0,9.94438523775898e-05,290.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966613769531,0.0,0.0,0.000471718609333,287.4153747558594,294.1499938964844,251.1693115234375,250.6099395751953,252.54122924804688,251.3144073486328,285.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.5875371824120074e-09,0.0010061805369332,-0.0163104310631752,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.52437973022461,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7634582519531,0.0,0.0,6.607232353417203e-05,289.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.77984619140625,0.0,0.0,9.939618757925928e-05,289.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576904296875,0.0,0.0,7.341369928326458e-05,289.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75537109375,0.0,0.0,9.939620940713212e-05,290.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78045654296875,0.0,0.0,0.0004714925889857,287.3990478515625,294.1499938964844,251.1298065185547,250.5720672607422,252.5163726806641,251.2749786376953,285.3825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057049803435,6.5311640540244314e-09,0.0010056984610855,-0.0161627642810344,0.0,0.0,0.0,-0.0080505944788455,60.0,-23.528478622436523,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7634582519531,0.0,0.0,6.607232353417203e-05,289.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.77984619140625,0.0,0.0,9.939618757925928e-05,289.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576904296875,0.0,0.0,7.341369928326458e-05,289.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75537109375,0.0,0.0,9.939620940713212e-05,290.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78045654296875,0.0,0.0,0.0004714925889857,287.3990478515625,294.1499938964844,251.1298065185547,250.5720672607422,252.5163726806641,251.2749786376953,285.3825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057049803435,6.5311640540244314e-09,0.0010056984610855,-0.0161627642810344,0.0,0.0,0.0,-0.0080505944788455,60.0,-23.528478622436523,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474365234375,0.0,0.0,6.604369264096022e-05,289.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636413574219,0.0,0.0,9.935311391018332e-05,289.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417297363281,0.0,0.0,7.338188152061775e-05,289.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73944091796875,0.0,0.0,9.935312846209854e-05,290.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.0,0.0,0.000471288250992,287.3827209472656,294.1499938964844,251.09130859375,250.5352020263672,252.49127197265625,251.23602294921875,285.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052691213786,6.480195047231518e-09,0.0010052626021206,-0.0160292536020278,0.0,0.0,0.0,-0.0080253267660737,60.0,-23.53289604187012,-0.0,-6.890077486332302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474365234375,0.0,0.0,6.604369264096022e-05,289.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636413574219,0.0,0.0,9.935311391018332e-05,289.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417297363281,0.0,0.0,7.338188152061775e-05,289.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73944091796875,0.0,0.0,9.935312846209854e-05,290.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.0,0.0,0.000471288250992,287.3827209472656,294.1499938964844,251.09130859375,250.5352020263672,252.49127197265625,251.23602294921875,285.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052691213786,6.480195047231518e-09,0.0010052626021206,-0.0160292536020278,0.0,0.0,0.0,-0.0080253267660737,60.0,-23.53289604187012,-0.0,-6.890077486332302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314147949219,0.0,0.0,6.601759378099814e-05,289.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474060058594,0.0,0.0,9.931385284289718e-05,289.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257995605469,0.0,0.0,7.335287955356762e-05,289.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235412597656,0.0,0.0,9.93138673948124e-05,290.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479858398437,0.0,0.0,0.0004711020155809,287.36639404296875,294.1499938964844,251.053939819336,250.49952697753903,252.46597290039065,251.1975860595703,285.3487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048717958852,6.433741983613572e-09,0.0010048653930425,-0.0159075707197189,0.0,0.0,0.0,-0.0080022979527711,60.0,-23.53756332397461,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314147949219,0.0,0.0,6.601759378099814e-05,289.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474060058594,0.0,0.0,9.931385284289718e-05,289.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257995605469,0.0,0.0,7.335287955356762e-05,289.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235412597656,0.0,0.0,9.93138673948124e-05,290.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479858398437,0.0,0.0,0.0004711020155809,287.36639404296875,294.1499938964844,251.053939819336,250.49952697753903,252.46597290039065,251.1975860595703,285.3487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048717958852,6.433741983613572e-09,0.0010048653930425,-0.0159075707197189,0.0,0.0,0.0,-0.0080022979527711,60.0,-23.53756332397461,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234191894531,0.0,0.0,6.600568303838372e-05,289.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392883300781,0.0,0.0,9.929593215929344e-05,289.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71783447265625,0.0,0.0,7.333965186262503e-05,289.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.715576171875,0.0,0.0,9.929595398716629e-05,290.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398681640625,0.0,0.0,0.000471017032396,287.35821533203125,294.1499938964844,251.0357208251953,250.482162475586,252.4532470703125,251.1786193847656,285.3403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.412545161538219e-09,0.0010046841343864,-0.0158520452678203,0.0,0.0,0.0,-0.0079917898401618,60.0,-23.539981842041016,-0.0,-6.882148539943955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.71539306640625,0.0,0.0,6.599455082323402e-05,289.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.731201171875,0.0,0.0,9.92791901808232e-05,289.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098388671875,0.0,0.0,7.332728273468092e-05,289.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076110839844,0.0,0.0,9.927920473273844e-05,290.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73175048828125,0.0,0.0,0.0004709376080427,287.3500671386719,294.1499938964844,251.0178375244141,250.4651641845703,252.4404754638672,251.1598358154297,285.3319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392733897797598e-09,0.0010045147500932,-0.0158001501113176,0.0,0.0,0.0,-0.0079819690436124,60.0,-23.542442321777344,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993713378906,0.0,0.0,6.597457104362547e-05,289.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149658203125,0.0,0.0,9.924913319991902e-05,289.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69390869140625,0.0,0.0,7.330508378800005e-05,289.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916809082031,0.0,0.0,9.924914775183424e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7155456542969,0.0,0.0,0.0004707950283773,287.333740234375,294.1499938964844,250.983139038086,250.4322509765625,252.41482543945312,251.1228942871093,285.3150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357169901605175e-09,0.0010042105568572,-0.0157069899141788,0.0,0.0,0.0,-0.0079643381759524,60.0,-23.54744338989257,-0.0,-6.875662705851937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993713378906,0.0,0.0,6.597457104362547e-05,289.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149658203125,0.0,0.0,9.924913319991902e-05,289.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69390869140625,0.0,0.0,7.330508378800005e-05,289.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916809082031,0.0,0.0,9.924914775183424e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7155456542969,0.0,0.0,0.0004707950283773,287.333740234375,294.1499938964844,250.983139038086,250.4322509765625,252.41482543945312,251.1228942871093,285.3150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357169901605175e-09,0.0010042105568572,-0.0157069899141788,0.0,0.0,0.0,-0.0079643381759524,60.0,-23.54744338989257,-0.0,-6.875662705851937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
