time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539940,289.7994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.683349609375,0.0,0.050000000745058,6.595742888748646e-05,289.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6987609863281,0.0,0.050000000745058,9.922334720613436e-05,289.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6779479980469,0.0,0.050000000745058,7.328603533096611e-05,289.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6757507324219,0.0,0.050000000745058,9.92233690340072e-05,290.6332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6993103027344,0.0,0.050000000745058,0.0004706727340817,287.3174133300781,291.1499938964844,250.9499969482422,250.40093994140625,252.3890380859375,251.0867614746093,285.2982177734375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.3266649696913654e-09,0.0010039497865363,-0.0156270805746316,0.0,0.0,0.0,-0.0079492153599858,60.0,-23.5524845123291,-0.0,-6.872090096976535e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.683349609375,0.0,0.050000000745058,6.595742888748646e-05,289.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6987609863281,0.0,0.050000000745058,9.922334720613436e-05,289.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6779479980469,0.0,0.050000000745058,7.328603533096611e-05,289.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6757507324219,0.0,0.050000000745058,9.92233690340072e-05,290.6332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6993103027344,0.0,0.050000000745058,0.0004706727340817,287.3174133300781,291.1499938964844,250.9499969482422,250.40093994140625,252.3890380859375,251.0867614746093,285.2982177734375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.3266649696913654e-09,0.0010039497865363,-0.0156270805746316,0.0,0.0,0.0,-0.0079492153599858,60.0,-23.5524845123291,-0.0,-6.872090096976535e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0546264648437,0.6346801519393921,0.050000000745058,0.0285873375833034,289.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05780029296875,0.6346801519393921,0.050000000745058,0.0430054888129234,289.59490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0534973144531,0.6346801519393921,0.050000000745058,0.0317637100815773,289.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05303955078125,0.6346801519393921,0.050000000745058,0.0430054925382137,290.625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05792236328125,0.6346801519393921,0.050000000745058,0.2039995193481445,285.76824951171875,291.1499938964844,250.9339599609375,250.38584899902344,275.8607177734375,282.1058654785156,285.02899169921875,1.0,0.1097106635570526,0.0,0.0,1.0,1.0,-0.435111939907074,2.293918157647568e-07,0.4351117014884949,-0.1266691088676452,0.0,0.0,0.0,10.189563751220703,60.0,-894.7327270507812,-0.0,12.2803316116333,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73193359375,0.631850004196167,0.050000000745058,0.0316638983786106,289.8208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.631850004196167,0.050000000745058,0.0476337261497974,289.6452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318725585937,0.631850004196167,0.050000000745058,0.0351821072399616,289.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318420410156,0.631850004196167,0.050000000745058,0.0476337261497974,290.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.631850004196167,0.050000000745058,0.2259538918733596,284.6187744140625,291.1499938964844,250.9181671142578,250.3710327148437,279.1759338378906,290.18463134765625,284.1574401855469,1.0,0.1210902705788612,0.1843647509813308,0.1843647509813308,1.0,1.0,-0.4819761216640472,0.0207333732396364,0.4612427651882171,-0.1174867153167724,0.0,0.0,0.0,12.509339332580566,60.0,-1502.9608154296875,-0.0,16.67972755432129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91015625,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.54009913375485e-21,-6.934298695884646e-21,2.394199562129796e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.34503173828125,0.5713130235671997,0.050000000745058,0.0319751501083374,289.7857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.34503173828125,0.5713130235671997,0.050000000745058,0.0481019578874111,289.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.34503173828125,0.5713130235671997,0.050000000745058,0.0355279445648193,289.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.34503173828125,0.5713130235671997,0.050000000745058,0.0481019578874111,290.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.34503173828125,0.5713130235671997,0.050000000745058,0.2281749844551086,283.2972106933594,291.1499938964844,250.8872833251953,250.3422241210937,279.20916748046875,290.59088134765625,283.1871643066406,1.0,0.140597403049469,0.1945035606622696,0.1945035606622696,1.0,1.0,-0.4867166578769684,0.023223303258419,0.4634933471679687,-0.1164002791047096,0.0,0.0,1.0,20.02036476135254,60.0,-58.589630126953125,-6358.0048828125,23.18823432922364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.396728515625,305.8827819824219,278.1499938964844,0.0,18000.0,313.1499938964844,3074.2392578125,18000.0,0.0,0.0,0.0067906351760029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3288497030735016,0.3288511037826538,-1.3934956086814054e-06,0.0,6.891631528560538e-06,0.0,0.0,5.585378170013428,0.0,0.0,0.0,0.2313507497310638,4.0,0.0,1.0
540240,289.7284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.34503173828125,0.5713130235671997,0.050000000745058,0.0319751501083374,289.7857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.34503173828125,0.5713130235671997,0.050000000745058,0.0481019578874111,289.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.34503173828125,0.5713130235671997,0.050000000745058,0.0355279445648193,289.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.34503173828125,0.5713130235671997,0.050000000745058,0.0481019578874111,290.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.34503173828125,0.5713130235671997,0.050000000745058,0.2281749844551086,283.2972106933594,291.1499938964844,250.8872833251953,250.3422241210937,279.20916748046875,290.59088134765625,283.1871643066406,1.0,0.140597403049469,0.1945035606622696,0.1945035606622696,1.0,1.0,-0.4867166578769684,0.023223303258419,0.4634933471679687,-0.1164002791047096,0.0,0.0,1.0,20.02036476135254,60.0,-58.589630126953125,-6358.0048828125,23.18823432922364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.396728515625,305.8827819824219,278.1499938964844,0.0,18000.0,313.1499938964844,3074.2392578125,18000.0,0.0,0.0,0.0067906351760029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3288497030735016,0.3288511037826538,-1.3934956086814054e-06,0.0,6.891631528560538e-06,0.0,0.0,5.585378170013428,0.0,0.0,0.0,0.2313507497310638,4.0,0.0,1.0
540300,289.7158203125,297.1499938964844,293.1499938964844,0.0007269289344549,-69.76724243164062,284.4114074707031,0.5495011210441589,0.050000000745058,0.0320712514221668,289.7743530273437,297.1499938964844,293.1499938964844,0.0006749166059307,-68.21155548095703,284.3235778808594,0.5495011210441589,0.050000000745058,0.0482465326786041,289.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6855773925781,0.5495011210441589,0.050000000745058,0.0356347225606441,289.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6855773925781,0.5495011210441589,0.050000000745058,0.0482465326786041,290.5805358886719,297.1499938964844,293.1499938964844,0.0004596378130372,-172.17530822753906,284.0223999023437,0.5495011210441589,0.050000000745058,0.2288607805967331,283.7625732421875,291.1499938964844,250.8721923828125,250.3282165527344,279.1919860839844,290.5823059082031,284.4648132324219,1.0,0.1490042805671692,0.1952999085187912,0.1952999085187912,1.0,1.0,-0.4881795644760132,0.0234686322510242,0.464710921049118,-0.1166567280888557,0.0,0.0,1.0,23.68682289123535,60.0,2319.924072265625,-7353.73486328125,26.34188461303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8710327148437,307.6775817871094,278.1499938964844,0.0,18000.0,313.1499938964844,6543.802734375,19080.0,0.0,0.0,0.02717225253582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8147297501564026,0.8147352337837219,-5.5107034313550685e-06,0.0,2.7576381398830563e-05,0.0,0.0,60.39527130126953,0.0,0.0,0.0,0.4835130274295807,4.0,0.0,1.0
540360,289.7242126464844,297.1499938964844,293.1499938964844,0.001456978963688,-133.9098663330078,287.1059265136719,0.5326777100563049,0.050000000745058,0.0321631021797657,289.7776184082031,297.1499938964844,293.1499938964844,0.0014102184213697,-136.4878387451172,287.0237731933594,0.5326777100563049,0.050000000745058,0.0483847111463546,289.67706298828125,297.1499938964844,293.1499938964844,0.0009463350870646,-67.6487808227539,286.2272033691406,0.5326777100563049,0.050000000745058,0.0357367806136608,289.43408203125,297.1499938964844,293.1499938964844,0.0010710502974689,-103.6615219116211,286.4101257324219,0.5326777100563049,0.050000000745058,0.0483847111463546,290.5854187011719,297.1499938964844,293.1499938964844,0.0010080317733809,-462.7934265136719,286.4410095214844,0.5326777100563049,0.050000000745058,0.2295162230730056,285.1900329589844,291.1499938964844,250.8573303222656,250.31446838378903,279.1814880371094,290.583251953125,285.8357849121094,1.0,0.1565740555524826,0.1960547566413879,0.1960547566413879,0.999637484550476,1.0,-0.4895777702331543,0.0236966200172901,0.4658811390399933,-0.1169272437691688,0.0,0.0,1.0,27.193946838378903,60.0,2809.266357421875,-7368.08349609375,29.37580680847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6586303710937,307.0492553710937,278.1499938964844,0.0,18000.0,313.1499938964844,11713.521484375,19080.0,0.0,0.0,0.0471058376133441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1004728078842163,1.1004828214645386,-1.0003038369177377e-05,0.0,4.7806435759412125e-05,0.0,0.0,148.20033264160156,0.0,0.0,0.0,0.6140300035476685,4.0,0.0,1.0
540420,289.7728576660156,297.1499938964844,293.1499938964844,0.0027386466972529,-238.03712463378903,291.0024719238281,0.5097686052322388,0.050000000745058,0.0323305986821651,289.8085327148437,297.1499938964844,293.1499938964844,0.0027152409311383,-248.5336456298828,290.9591369628906,0.5097686052322388,0.050000000745058,0.048636682331562,289.72039794921875,297.1499938964844,293.1499938964844,0.0022999846842139,-155.5682830810547,290.2970886230469,0.5097686052322388,0.050000000745058,0.0359228886663913,289.4778137207031,297.1499938964844,293.1499938964844,0.0025204559788107,-230.7728576660156,290.6188659667969,0.5097686052322388,0.050000000745058,0.048636682331562,290.6184387207031,297.1499938964844,293.1499938964844,0.0019908763933926,-864.9415893554688,289.9031677246094,0.5097686052322388,0.050000000745058,0.2307114899158477,287.0908508300781,291.1499938964844,250.82830810546875,250.28775024414065,279.17596435546875,290.61212158203125,287.4305419921875,1.0,0.1694204062223434,0.1982636451721191,0.1982636451721191,0.9989123940467834,1.0,-0.4921274781227112,0.0242873597890138,0.4678401350975036,-0.1173065081238746,0.0,0.0,1.0,33.58897018432617,60.0,2327.126953125,-7097.6240234375,34.95172882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8954772949219,305.6083068847656,278.1499938964844,0.0,18000.0,313.1499938964844,16838.3671875,19080.0,0.0,0.0,0.0865180417895317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3198150396347046,1.3198294639587402,-1.43857314469642e-05,0.0,8.780481584835798e-05,0.0,0.0,255.61993408203125,0.0,0.0,0.0,0.7242503762245178,4.0,0.0,1.0
540480,289.7728576660156,297.1499938964844,293.1499938964844,0.0027386466972529,-238.03712463378903,291.0024719238281,0.5097686052322388,0.050000000745058,0.0323305986821651,289.8085327148437,297.1499938964844,293.1499938964844,0.0027152409311383,-248.5336456298828,290.9591369628906,0.5097686052322388,0.050000000745058,0.048636682331562,289.72039794921875,297.1499938964844,293.1499938964844,0.0022999846842139,-155.5682830810547,290.2970886230469,0.5097686052322388,0.050000000745058,0.0359228886663913,289.4778137207031,297.1499938964844,293.1499938964844,0.0025204559788107,-230.7728576660156,290.6188659667969,0.5097686052322388,0.050000000745058,0.048636682331562,290.6184387207031,297.1499938964844,293.1499938964844,0.0019908763933926,-864.9415893554688,289.9031677246094,0.5097686052322388,0.050000000745058,0.2307114899158477,287.0908508300781,291.1499938964844,250.82830810546875,250.28775024414065,279.17596435546875,290.61212158203125,287.4305419921875,1.0,0.1694204062223434,0.1982636451721191,0.1982636451721191,0.9989123940467834,1.0,-0.4921274781227112,0.0242873597890138,0.4678401350975036,-0.1173065081238746,0.0,0.0,1.0,33.58897018432617,60.0,2327.126953125,-7097.6240234375,34.95172882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8954772949219,305.6083068847656,278.1499938964844,0.0,18000.0,313.1499938964844,16838.3671875,19080.0,0.0,0.0,0.0865180417895317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3198150396347046,1.3198294639587402,-1.43857314469642e-05,0.0,8.780481584835798e-05,0.0,0.0,255.61993408203125,0.0,0.0,0.0,0.7242503762245178,4.0,0.0,1.0
540540,289.83612060546875,297.1499938964844,293.1499938964844,0.0038651595823466,-321.2340393066406,293.75396728515625,0.4955896437168121,0.050000000745058,0.0324736721813678,289.85333251953125,297.1499938964844,293.1499938964844,0.0038698725402355,-338.6708374023437,293.75390625,0.4955896437168121,0.050000000745058,0.0488519147038459,289.7762145996094,297.1499938964844,293.1499938964844,0.0034788474440574,-225.62033081054688,293.17950439453125,0.4955896437168121,0.050000000745058,0.0360818579792976,289.53338623046875,297.1499938964844,293.1499938964844,0.0037954007275402,-332.4015197753906,293.61865234375,0.4955896437168121,0.050000000745058,0.0488519147038459,290.66522216796875,297.1499938964844,293.1499938964844,0.0028361277654767,-1184.7069091796875,292.30487060546875,0.4955896437168121,0.050000000745058,0.2317324578762054,288.2937927246094,291.1499938964844,250.8002014160156,250.2620391845703,279.1775817871094,290.65740966796875,288.5543518066406,1.0,0.1796003133058548,0.2010812759399414,0.2010812759399414,0.9981873035430908,1.0,-0.4943054318428039,0.0250002108514308,0.4693052172660827,-0.1175091713666915,0.0,0.0,1.0,39.05071640014648,60.0,1746.6436767578125,-6910.65771484375,39.75867462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.94512939453125,304.7489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18445.50390625,20160.0,0.0,0.0,0.1231914907693862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3813650608062744,1.3813807964324951,-1.5758781955810264e-05,0.0,0.000125023711007,0.0,0.0,293.0766296386719,0.0,0.0,0.0,0.7701430320739746,4.0,0.0,1.0
540600,289.83612060546875,297.1499938964844,293.1499938964844,0.0038651595823466,-321.2340393066406,293.75396728515625,0.4955896437168121,0.050000000745058,0.0324736721813678,289.85333251953125,297.1499938964844,293.1499938964844,0.0038698725402355,-338.6708374023437,293.75390625,0.4955896437168121,0.050000000745058,0.0488519147038459,289.7762145996094,297.1499938964844,293.1499938964844,0.0034788474440574,-225.62033081054688,293.17950439453125,0.4955896437168121,0.050000000745058,0.0360818579792976,289.53338623046875,297.1499938964844,293.1499938964844,0.0037954007275402,-332.4015197753906,293.61865234375,0.4955896437168121,0.050000000745058,0.0488519147038459,290.66522216796875,297.1499938964844,293.1499938964844,0.0028361277654767,-1184.7069091796875,292.30487060546875,0.4955896437168121,0.050000000745058,0.2317324578762054,288.2937927246094,291.1499938964844,250.8002014160156,250.2620391845703,279.1775817871094,290.65740966796875,288.5543518066406,1.0,0.1796003133058548,0.2010812759399414,0.2010812759399414,0.9981873035430908,1.0,-0.4943054318428039,0.0250002108514308,0.4693052172660827,-0.1175091713666915,0.0,0.0,1.0,39.05071640014648,60.0,1746.6436767578125,-6910.65771484375,39.75867462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.94512939453125,304.7489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18445.50390625,20160.0,0.0,0.0,0.1231914907693862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3813650608062744,1.3813807964324951,-1.5758781955810264e-05,0.0,0.000125023711007,0.0,0.0,293.0766296386719,0.0,0.0,0.0,0.7701430320739746,4.0,0.0,1.0
540660,289.9012451171875,297.1499938964844,293.1499938964844,0.0048828376457095,-386.9036254882813,295.91851806640625,0.4858715236186981,0.050000000745058,0.0325921513140201,289.9023742675781,297.1499938964844,293.1499938964844,0.0049185319803655,-410.1038208007813,295.957763671875,0.4858715236186981,0.050000000745058,0.0490301512181758,289.8348693847656,297.1499938964844,293.1499938964844,0.0045282267965376,-280.92950439453125,295.4468078613281,0.4858715236186981,0.050000000745058,0.0362135022878646,289.59185791015625,297.1499938964844,293.1499938964844,0.0049556549638509,-412.8766784667969,295.98175048828125,0.4858715236186981,0.050000000745058,0.0490301512181758,290.7161560058594,297.1499938964844,293.1499938964844,0.0035572052001953,-1434.0572509765625,294.1856994628906,0.4858715236186981,0.050000000745058,0.2325779199600219,289.2554016113281,291.1499938964844,250.77297973632807,250.2372894287109,279.1794738769531,290.7080078125,289.46990966796875,1.0,0.187576562166214,0.2041371464729309,0.2041371464729309,0.9971790909767152,1.0,-0.4961089789867401,0.0257652252912521,0.4703437685966491,-0.1175956651568412,0.0,0.0,1.0,43.57267379760742,63.0,1333.0010986328125,-6884.6806640625,43.76972961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.67303466796875,304.5234375,278.1499938964844,0.0,18000.0,313.1499938964844,19807.7734375,20160.0,0.0,0.0,0.155478224158287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431465983390808,1.4314829111099243,-1.692262594588101e-05,0.0,0.0001577906368765,0.0,0.0,326.1363220214844,0.0,0.0,0.0,0.7820197343826294,4.0,0.0,1.0
540720,289.9012451171875,297.1499938964844,293.1499938964844,0.0048828376457095,-386.9036254882813,295.91851806640625,0.4858715236186981,0.050000000745058,0.0325921513140201,289.9023742675781,297.1499938964844,293.1499938964844,0.0049185319803655,-410.1038208007813,295.957763671875,0.4858715236186981,0.050000000745058,0.0490301512181758,289.8348693847656,297.1499938964844,293.1499938964844,0.0045282267965376,-280.92950439453125,295.4468078613281,0.4858715236186981,0.050000000745058,0.0362135022878646,289.59185791015625,297.1499938964844,293.1499938964844,0.0049556549638509,-412.8766784667969,295.98175048828125,0.4858715236186981,0.050000000745058,0.0490301512181758,290.7161560058594,297.1499938964844,293.1499938964844,0.0035572052001953,-1434.0572509765625,294.1856994628906,0.4858715236186981,0.050000000745058,0.2325779199600219,289.2554016113281,291.1499938964844,250.77297973632807,250.2372894287109,279.1794738769531,290.7080078125,289.46990966796875,1.0,0.187576562166214,0.2041371464729309,0.2041371464729309,0.9971790909767152,1.0,-0.4961089789867401,0.0257652252912521,0.4703437685966491,-0.1175956651568412,0.0,0.0,1.0,43.57267379760742,63.0,1333.0010986328125,-6884.6806640625,43.76972961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.67303466796875,304.5234375,278.1499938964844,0.0,18000.0,313.1499938964844,19807.7734375,20160.0,0.0,0.0,0.155478224158287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431465983390808,1.4314829111099243,-1.692262594588101e-05,0.0,0.0001577906368765,0.0,0.0,326.1363220214844,0.0,0.0,0.0,0.7820197343826294,4.0,0.0,1.0
540780,289.9634704589844,297.1499938964844,293.1499938964844,0.0058567440137267,-440.5997619628906,297.6878967285156,0.4771802425384521,0.050000000745058,0.0327047780156135,289.9512634277344,297.1499938964844,293.1499938964844,0.0059281159192323,-468.6423645019531,297.7613220214844,0.4771802425384521,0.050000000745058,0.0491995811462402,289.8922119140625,297.1499938964844,293.1499938964844,0.0055208569392561,-326.0609741210937,297.2975158691406,0.4771802425384521,0.050000000745058,0.0363386422395706,289.64910888671875,297.1499938964844,293.1499938964844,0.0060844500549137,-478.7302551269531,297.91265869140625,0.4771802425384521,0.050000000745058,0.0491995811462402,290.7667236328125,297.1499938964844,293.1499938964844,0.004198370501399,-1635.344482421875,295.7174377441406,0.4771802425384521,0.050000000745058,0.2333816289901733,290.05877685546875,291.1499938964844,250.74664306640625,250.2135009765625,279.179443359375,290.7588195800781,290.24041748046875,1.0,0.1949536800384521,0.2070974111557006,0.2070974111557006,0.996170938014984,1.0,-0.497823417186737,0.0265271309763193,0.4712962806224823,-0.1176852881908416,0.0,0.0,1.0,47.87093353271485,66.0,1063.2734375,-6976.29443359375,47.60860824584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9320678710937,304.77496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,20064.583984375,20160.0,0.0,0.0,0.1824282258749008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407156705856323,1.4407328367233276,-1.714203244773671e-05,0.0,0.0001851414563134,0.0,0.0,332.49951171875,0.0,0.0,0.0,0.7866533398628235,4.0,0.0,1.0
540840,289.9634704589844,297.1499938964844,293.1499938964844,0.0058567440137267,-440.5997619628906,297.6878967285156,0.4771802425384521,0.050000000745058,0.0327047780156135,289.9512634277344,297.1499938964844,293.1499938964844,0.0059281159192323,-468.6423645019531,297.7613220214844,0.4771802425384521,0.050000000745058,0.0491995811462402,289.8922119140625,297.1499938964844,293.1499938964844,0.0055208569392561,-326.0609741210937,297.2975158691406,0.4771802425384521,0.050000000745058,0.0363386422395706,289.64910888671875,297.1499938964844,293.1499938964844,0.0060844500549137,-478.7302551269531,297.91265869140625,0.4771802425384521,0.050000000745058,0.0491995811462402,290.7667236328125,297.1499938964844,293.1499938964844,0.004198370501399,-1635.344482421875,295.7174377441406,0.4771802425384521,0.050000000745058,0.2333816289901733,290.05877685546875,291.1499938964844,250.74664306640625,250.2135009765625,279.179443359375,290.7588195800781,290.24041748046875,1.0,0.1949536800384521,0.2070974111557006,0.2070974111557006,0.996170938014984,1.0,-0.497823417186737,0.0265271309763193,0.4712962806224823,-0.1176852881908416,0.0,0.0,1.0,47.87093353271485,66.0,1063.2734375,-6976.29443359375,47.60860824584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9320678710937,304.77496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,20064.583984375,20160.0,0.0,0.0,0.1824282258749008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407156705856323,1.4407328367233276,-1.714203244773671e-05,0.0,0.0001851414563134,0.0,0.0,332.49951171875,0.0,0.0,0.0,0.7866533398628235,4.0,0.0,1.0
540900,289.99298095703125,297.1499938964844,293.1499938964844,0.0063391458243131,-463.9681701660156,298.4625244140625,0.4728527665138244,0.050000000745058,0.032759640365839,289.9750061035156,297.1499938964844,293.1499938964844,0.0064308540895581,-494.156494140625,298.5513610839844,0.4728527665138244,0.050000000745058,0.0492821112275123,289.9197998046875,297.1499938964844,293.1499938964844,0.0060099810361862,-345.68487548828125,298.10675048828125,0.4728527665138244,0.050000000745058,0.0363995991647243,289.6767272949219,297.1499938964844,293.1499938964844,0.0066532455384731,-507.4073791503906,298.7571716308594,0.4728527665138244,0.050000000745058,0.0492821112275123,290.79119873046875,297.1499938964844,293.1499938964844,0.0044974796473979,-1722.096435546875,296.3866882324219,0.4728527665138244,0.050000000745058,0.2337731122970581,290.41717529296875,291.1499938964844,250.7337951660156,250.2019500732422,279.17852783203125,290.78350830078125,290.5871887207031,1.0,0.198425680398941,0.2084564715623855,0.2084564715623855,0.9956668615341188,1.0,-0.4986585080623626,0.0268882792443037,0.4717702269554138,-0.1177494898438453,0.0,0.0,1.0,49.96443939208984,66.0,972.7982177734376,-7060.42578125,49.48763656616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2135925292969,305.0439758300781,278.1499938964844,0.0,18000.0,313.1499938964844,20110.470703125,21240.0,0.0,0.0,0.1937800496816635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423620700836182,1.442379355430603,-1.7181233488372527e-05,0.0,0.0001966621057363,0.0,0.0,333.6407470703125,0.0,0.0,0.0,0.8024781346321106,4.0,0.0,1.0
540960,290.0213623046875,297.1499938964844,293.1499938964844,0.0068236854858696,-485.3876953125,299.1786499023437,0.4684193730354309,0.050000000745058,0.0328134037554264,289.9981384277344,297.1499938964844,293.1499938964844,0.0069378581829369,-517.5694580078125,299.2820129394531,0.4684193730354309,0.050000000745058,0.0493629910051822,289.9462585449219,297.1499938964844,293.1499938964844,0.0065012224949896,-363.71337890625,298.8551025390625,0.4684193730354309,0.050000000745058,0.0364593379199504,289.70330810546875,297.1499938964844,293.1499938964844,0.0072331298142671,-533.7589721679688,299.5379943847656,0.4684193730354309,0.050000000745058,0.0493629910051822,290.81494140625,297.1499938964844,293.1499938964844,0.0047867000102996,-1801.4183349609375,297.0055847167969,0.4684193730354309,0.050000000745058,0.2341567724943161,290.7550354003906,291.1499938964844,250.7211761474609,250.19064331054688,279.17694091796875,290.8074645996094,290.9169921875,1.0,0.2017682790756225,0.2096866369247436,0.2096866369247436,0.9952129125595092,1.0,-0.4994769096374511,0.027224201709032,0.4722526967525482,-0.1178368553519249,0.0,0.0,1.0,52.01611709594727,69.0,910.1875,-7176.498046875,51.33501434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5713195800781,305.4046630859375,278.1499938964844,0.0,18000.0,313.1499938964844,20884.1328125,21240.0,0.0,0.0,0.2037288695573806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698445796966553,1.469862461090088,-1.78422069438966e-05,0.0,0.0002067589084617,0.0,0.0,353.0779724121094,0.0,0.0,0.0,0.8029678463935852,4.0,0.0,1.0
541020,290.074951171875,297.1499938964844,293.1499938964844,0.0078013562597334,-522.6226196289062,300.4674987792969,0.4591473042964935,0.050000000745058,0.0329178422689437,290.04229736328125,297.1499938964844,293.1499938964844,0.0079685980454087,-558.3952026367188,300.5979309082031,0.4591473042964935,0.050000000745058,0.0495201013982296,289.99560546875,297.1499938964844,293.1499938964844,0.0074951038695871,-395.2406921386719,300.20391845703125,0.4591473042964935,0.050000000745058,0.0365753807127475,289.7528381347656,297.1499938964844,293.1499938964844,0.0084358658641576,-579.92919921875,300.9443359375,0.4591473042964935,0.050000000745058,0.0495201013982296,290.85992431640625,297.1499938964844,293.1499938964844,0.0053361104801297,-1938.42578125,298.1238708496094,0.4591473042964935,0.050000000745058,0.2349020540714264,291.3921203613281,291.1499938964844,250.6965484619141,250.16867065429688,279.171875,290.85302734375,291.542724609375,1.0,0.2081028223037719,0.2116423845291137,0.2116423845291137,0.9943049550056458,1.0,-0.5010666847229004,0.0277899671345949,0.4732767045497894,-0.1181082427501678,0.0,0.0,0.9522432088851928,56.00131988525391,72.0,831.1554565429688,-7425.84228515625,54.940086364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4522399902344,306.2428894042969,278.1499938964844,0.0,18000.0,313.1499938964844,21476.6796875,21240.0,0.0,0.0,0.2195319235324859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.466447830200195,1.466465711593628,-1.7915643184096552e-05,0.0,0.0002227969962405,0.0,0.0,352.7068176269531,0.0,0.0,0.0,0.8005485534667969,4.0,0.0,1.0
541080,290.074951171875,297.1499938964844,293.1499938964844,0.0078013562597334,-522.6226196289062,300.4674987792969,0.4591473042964935,0.050000000745058,0.0329178422689437,290.04229736328125,297.1499938964844,293.1499938964844,0.0079685980454087,-558.3952026367188,300.5979309082031,0.4591473042964935,0.050000000745058,0.0495201013982296,289.99560546875,297.1499938964844,293.1499938964844,0.0074951038695871,-395.2406921386719,300.20391845703125,0.4591473042964935,0.050000000745058,0.0365753807127475,289.7528381347656,297.1499938964844,293.1499938964844,0.0084358658641576,-579.92919921875,300.9443359375,0.4591473042964935,0.050000000745058,0.0495201013982296,290.85992431640625,297.1499938964844,293.1499938964844,0.0053361104801297,-1938.42578125,298.1238708496094,0.4591473042964935,0.050000000745058,0.2349020540714264,291.3921203613281,291.1499938964844,250.6965484619141,250.16867065429688,279.171875,290.85302734375,291.542724609375,1.0,0.2081028223037719,0.2116423845291137,0.2116423845291137,0.9943049550056458,1.0,-0.5010666847229004,0.0277899671345949,0.4732767045497894,-0.1181082427501678,0.0,0.0,0.9522432088851928,56.00131988525391,72.0,831.1554565429688,-7425.84228515625,54.940086364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4522399902344,306.2428894042969,278.1499938964844,0.0,18000.0,313.1499938964844,21476.6796875,21240.0,0.0,0.0,0.2195319235324859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.466447830200195,1.466465711593628,-1.7915643184096552e-05,0.0,0.0002227969962405,0.0,0.0,352.7068176269531,0.0,0.0,0.0,0.8005485534667969,4.0,0.0,1.0
541140,290.1239624023437,297.1499938964844,293.1499938964844,0.0088076908141374,-553.8443603515625,301.5992431640625,0.4508465826511383,0.050000000745058,0.0330185294151306,290.08367919921875,297.1499938964844,293.1499938964844,0.0090380534529685,-592.6472778320312,301.7529296875,0.4508465826511383,0.050000000745058,0.049671571701765,290.0404663085937,297.1499938964844,293.1499938964844,0.0085219610482454,-421.8264465332031,301.38946533203125,0.4508465826511383,0.050000000745058,0.0366872549057006,289.79766845703125,297.1499938964844,293.1499938964844,0.009722358547151,-618.9657592773438,302.179443359375,0.4508465826511383,0.050000000745058,0.049671571701765,290.90155029296875,297.1499938964844,293.1499938964844,0.0058566886000335,-2052.1689453125,299.111083984375,0.4508465826511383,0.050000000745058,0.2356205433607101,291.98651123046875,291.1499938964844,250.6727600097656,250.1475524902344,279.1647644042969,290.8951721191406,292.1250305175781,1.0,0.2140274494886398,0.2127770334482193,0.2127770334482193,0.993397057056427,1.0,-0.5025993585586548,0.0281730871647596,0.47442626953125,-0.1185450404882431,0.0,0.0,0.8005666732788086,59.84321594238281,75.0,767.3841552734375,-7633.826171875,58.4364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.47027587890625,307.09051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,23413.556640625,20160.0,0.0,0.0,0.2301391214132309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.318812370300293,1.3188282251358032,-1.5856641766731627e-05,0.0,0.0002335619501536,0.0,0.0,272.8829040527344,0.0,0.0,0.0,0.7137381434440613,4.0,0.0,1.0
541200,290.1239624023437,297.1499938964844,293.1499938964844,0.0088076908141374,-553.8443603515625,301.5992431640625,0.4508465826511383,0.050000000745058,0.0330185294151306,290.08367919921875,297.1499938964844,293.1499938964844,0.0090380534529685,-592.6472778320312,301.7529296875,0.4508465826511383,0.050000000745058,0.049671571701765,290.0404663085937,297.1499938964844,293.1499938964844,0.0085219610482454,-421.8264465332031,301.38946533203125,0.4508465826511383,0.050000000745058,0.0366872549057006,289.79766845703125,297.1499938964844,293.1499938964844,0.009722358547151,-618.9657592773438,302.179443359375,0.4508465826511383,0.050000000745058,0.049671571701765,290.90155029296875,297.1499938964844,293.1499938964844,0.0058566886000335,-2052.1689453125,299.111083984375,0.4508465826511383,0.050000000745058,0.2356205433607101,291.98651123046875,291.1499938964844,250.6727600097656,250.1475524902344,279.1647644042969,290.8951721191406,292.1250305175781,1.0,0.2140274494886398,0.2127770334482193,0.2127770334482193,0.993397057056427,1.0,-0.5025993585586548,0.0281730871647596,0.47442626953125,-0.1185450404882431,0.0,0.0,0.8005666732788086,59.84321594238281,75.0,767.3841552734375,-7633.826171875,58.4364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.47027587890625,307.09051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,23413.556640625,20160.0,0.0,0.0,0.2301391214132309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.318812370300293,1.3188282251358032,-1.5856641766731627e-05,0.0,0.0002335619501536,0.0,0.0,272.8829040527344,0.0,0.0,0.0,0.7137381434440613,4.0,0.0,1.0
541260,290.1681823730469,297.1499938964844,293.1499938964844,0.0098940841853618,-582.4950561523438,302.59893798828125,0.4437026381492615,0.050000000745058,0.0331159308552742,290.1222839355469,297.1499938964844,293.1499938964844,0.0101998951286077,-623.9630126953125,302.771728515625,0.4437026381492615,0.050000000745058,0.0498180985450744,290.0810852050781,297.1499938964844,293.1499938964844,0.0096330847591161,-446.1352844238281,302.4363708496094,0.4437026381492615,0.050000000745058,0.0367954783141613,289.838134765625,297.1499938964844,293.1499938964844,0.0111672347411513,-654.7513427734375,303.271728515625,0.4437026381492615,0.050000000745058,0.0498180985450744,290.9397888183594,297.1499938964844,293.1499938964844,0.0063714762218296,-2155.327392578125,299.9784240722656,0.4437026381492615,0.050000000745058,0.2363156080245971,292.5068664550781,291.1499938964844,250.64979553222656,250.1272888183593,279.1560974121094,290.9339599609375,292.61328125,1.0,0.219603344798088,0.2129635214805603,0.2129635214805603,0.9924874901771544,1.0,-0.5040820240974426,0.0283369068056345,0.4757451117038727,-0.1191790848970413,0.0,0.0,0.5836296081542969,63.55971145629883,78.0,608.2235717773438,-7538.14599609375,61.83811950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.580810546875,307.5038146972656,278.1499938964844,0.0,18000.0,313.1499938964844,25230.912109375,20160.0,0.0,0.0,0.2355650067329406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8578968644142151,0.8579070568084717,-1.0175233910558744e-05,0.0,0.0002390685403952,0.0,0.0,102.06333923339844,0.0,0.0,0.0,0.5229920744895935,4.0,0.0,1.0
541320,290.1681823730469,297.1499938964844,293.1499938964844,0.0098940841853618,-582.4950561523438,302.59893798828125,0.4437026381492615,0.050000000745058,0.0331159308552742,290.1222839355469,297.1499938964844,293.1499938964844,0.0101998951286077,-623.9630126953125,302.771728515625,0.4437026381492615,0.050000000745058,0.0498180985450744,290.0810852050781,297.1499938964844,293.1499938964844,0.0096330847591161,-446.1352844238281,302.4363708496094,0.4437026381492615,0.050000000745058,0.0367954783141613,289.838134765625,297.1499938964844,293.1499938964844,0.0111672347411513,-654.7513427734375,303.271728515625,0.4437026381492615,0.050000000745058,0.0498180985450744,290.9397888183594,297.1499938964844,293.1499938964844,0.0063714762218296,-2155.327392578125,299.9784240722656,0.4437026381492615,0.050000000745058,0.2363156080245971,292.5068664550781,291.1499938964844,250.64979553222656,250.1272888183593,279.1560974121094,290.9339599609375,292.61328125,1.0,0.219603344798088,0.2129635214805603,0.2129635214805603,0.9924874901771544,1.0,-0.5040820240974426,0.0283369068056345,0.4757451117038727,-0.1191790848970413,0.0,0.0,0.5836296081542969,63.55971145629883,78.0,608.2235717773438,-7538.14599609375,61.83811950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.580810546875,307.5038146972656,278.1499938964844,0.0,18000.0,313.1499938964844,25230.912109375,20160.0,0.0,0.0,0.2355650067329406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8578968644142151,0.8579070568084717,-1.0175233910558744e-05,0.0,0.0002390685403952,0.0,0.0,102.06333923339844,0.0,0.0,0.0,0.5229920744895935,4.0,0.0,1.0
541380,290.2078552246094,297.1499938964844,293.1499938964844,0.0113019896671175,-619.8699951171875,303.48699951171875,0.437916487455368,0.050000000745058,0.0332039147615432,290.1583251953125,297.1499938964844,293.1499938964844,0.0117130670696496,-664.4424438476562,303.6776428222656,0.437916487455368,0.050000000745058,0.0499504581093788,290.1177062988281,297.1499938964844,293.1499938964844,0.0110643561929464,-476.9241943359375,303.3646850585937,0.437916487455368,0.050000000745058,0.0368932411074638,289.8749389648437,297.1499938964844,293.1499938964844,0.0140504948794841,-737.4424438476562,304.0337219238281,0.4588128924369812,0.0683419629931449,0.0543108060956001,290.9745788574219,297.1499938964844,293.1499938964844,0.0069751781411468,-2289.421630859375,300.70172119140625,0.437916487455368,0.050000000745058,0.2369434833526611,292.7970275878906,291.1499938964844,250.6276397705078,250.1078491210937,279.1498718261719,290.9693298339844,292.8043212890625,1.0,0.2249428927898407,0.2124813497066497,0.2124813497066497,0.991577923297882,1.0,-0.5106457471847534,0.0286262147128582,0.4820195436477661,-0.1210240051150322,0.0,0.0,0.3404598534107208,66.95405578613281,98.0,110.08016967773438,-6653.98779296875,65.78661346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.85015869140625,306.5838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,23648.173828125,20160.0,0.0,0.0,0.2346855252981186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.360346645116806,0.3603527843952179,-6.167413175717229e-06,0.0,0.0002381759695708,0.0,0.0,21.844581604003903,0.0,0.0,0.0,0.3508195877075195,4.0,0.0,1.0
541440,290.2078552246094,297.1499938964844,293.1499938964844,0.0113019896671175,-619.8699951171875,303.48699951171875,0.437916487455368,0.050000000745058,0.0332039147615432,290.1583251953125,297.1499938964844,293.1499938964844,0.0117130670696496,-664.4424438476562,303.6776428222656,0.437916487455368,0.050000000745058,0.0499504581093788,290.1177062988281,297.1499938964844,293.1499938964844,0.0110643561929464,-476.9241943359375,303.3646850585937,0.437916487455368,0.050000000745058,0.0368932411074638,289.8749389648437,297.1499938964844,293.1499938964844,0.0140504948794841,-737.4424438476562,304.0337219238281,0.4588128924369812,0.0683419629931449,0.0543108060956001,290.9745788574219,297.1499938964844,293.1499938964844,0.0069751781411468,-2289.421630859375,300.70172119140625,0.437916487455368,0.050000000745058,0.2369434833526611,292.7970275878906,291.1499938964844,250.6276397705078,250.1078491210937,279.1498718261719,290.9693298339844,292.8043212890625,1.0,0.2249428927898407,0.2124813497066497,0.2124813497066497,0.991577923297882,1.0,-0.5106457471847534,0.0286262147128582,0.4820195436477661,-0.1210240051150322,0.0,0.0,0.3404598534107208,66.95405578613281,98.0,110.08016967773438,-6653.98779296875,65.78661346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.85015869140625,306.5838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,23648.173828125,20160.0,0.0,0.0,0.2346855252981186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.360346645116806,0.3603527843952179,-6.167413175717229e-06,0.0,0.0002381759695708,0.0,0.0,21.844581604003903,0.0,0.0,0.0,0.3508195877075195,4.0,0.0,1.0
541500,290.22637939453125,297.1499938964844,293.1499938964844,0.012362940236926,-650.121826171875,303.9046325683594,0.4351916313171386,0.050000000745058,0.0332486405968666,290.1756286621094,297.1499938964844,293.1499938964844,0.0130161335691809,-701.04638671875,304.0648193359375,0.435501754283905,0.053430687636137,0.0500858910381794,290.1349792480469,297.1499938964844,293.1499938964844,0.0121309058740735,-501.1751403808594,303.7993469238281,0.4351916313171386,0.050000000745058,0.036942932754755,289.91082763671875,297.1499938964844,293.1499938964844,0.0322295017540454,-1145.6688232421875,304.0213623046875,0.5440435409545898,0.1028130576014518,0.0838435739278793,290.9911193847656,297.1499938964844,293.1499938964844,0.0073882988654077,-2397.851806640625,300.9903869628906,0.4351916313171386,0.050000000745058,0.2372626364231109,292.74041748046875,291.1499938964844,250.61685180664065,250.09841918945312,279.2529602050781,290.9862365722656,292.65435791015625,1.0,0.2306008487939834,0.22488434612751,0.22488434612751,0.9911231398582458,1.0,-0.5467622876167297,0.0339060798287391,0.5128561854362488,-0.1247438937425613,0.0,0.0,0.2390090823173523,68.92786407470703,98.0,-374.9324035644531,-6084.23095703125,73.4659652709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5697021484375,305.4536437988281,278.1499938964844,0.0,18000.0,313.1499938964844,22144.333984375,19080.0,0.0,0.0,0.2313776463270187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275977730751037,0.2276031672954559,-5.398344455898041e-06,0.0,0.0002348188863834,0.0,0.0,11.56532859802246,0.0,0.0,0.0,0.3003812730312347,4.0,0.0,1.0
541560,290.2457275390625,297.1499938964844,293.1499938964844,0.0158637687563896,-757.2042236328125,304.0734558105469,0.4621738195419311,0.0699132308363914,0.037400983273983,290.2005615234375,297.1499938964844,293.1499938964844,0.0236297026276588,-983.3485107421876,304.0603332519531,0.5033412575721741,0.0862385109066963,0.0694765597581863,290.1521301269531,297.1499938964844,293.1499938964844,0.0138653730973601,-546.1306762695312,304.07330322265625,0.4435805678367615,0.063105434179306,0.038651667535305,289.970947265625,297.1499938964844,293.1499938964844,0.0577392131090164,-1601.2318115234375,303.9984436035156,0.6112467050552368,0.1320566236972808,0.1137065440416336,291.0085144042969,297.1499938964844,293.1499938964844,0.0079551413655281,-2562.2119140625,301.2117004394531,0.4332599639892578,0.050000000745058,0.2374987155199051,292.4273376464844,291.1499938964844,250.6062774658203,250.0891876220703,279.4592590332031,291.0038146972656,292.2242126464844,1.0,0.2382166683673858,0.2550629675388336,0.2550629675388336,0.9906925559043884,1.0,-0.6152955889701843,0.0485836304724216,0.566711962223053,-0.1264908611774444,0.0,0.0,0.183397427201271,70.72809600830078,118.0,-1010.1212768554688,-5620.61279296875,87.35208129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.339111328125,304.2461242675781,278.1499938964844,0.0,18000.0,313.1499938964844,20186.525390625,19080.0,0.0,0.0,0.2260868400335312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1588318645954132,0.1588366776704788,-4.805697244592011e-06,0.0,0.0002294494042871,0.0,0.0,7.064895153045654,0.0,0.0,0.0,0.2923538088798523,4.0,0.0,1.0
541620,290.3631896972656,297.1499938964844,293.1499938964844,0.060813620686531,-1591.48486328125,304.0238342285156,0.5939174294471741,0.1199004054069519,0.0702182054519653,290.32110595703125,297.1499938964844,293.1499938964844,0.0736696869134903,-1918.8773193359373,304.0075378417969,0.6229245066642761,0.1366734057664871,0.1210014224052429,290.2442626953125,297.1499938964844,293.1499938964844,0.0611793249845504,-1234.579833984375,304.0182189941406,0.5912715196609497,0.1205847188830375,0.0771143436431884,290.1195068359375,297.1499938964844,293.1499938964844,0.1074147149920463,-2587.8515625,303.9665222167969,0.6892744302749634,0.1825258135795593,0.1636862456798553,291.0542297363281,297.1499938964844,293.1499938964844,0.0096644228324294,-3061.749267578125,301.4934997558594,0.4323007464408874,0.050000000745058,0.2376153022050857,290.9716796875,291.1499938964844,250.585678100586,250.0712890625,280.3687438964844,291.0491638183594,290.78076171875,1.0,0.2601688206195831,0.4216808080673218,0.4216808080673218,0.989831268787384,1.0,-0.8396660685539246,0.1898525208234787,0.6498135328292847,-0.0308379624038934,0.0,0.0,0.2983659207820892,73.46131134033203,136.0,-1616.1785888671875,-6882.3544921875,138.646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97772216796875,304.7218933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18975.85546875,19080.0,0.0,0.0,0.2096387445926666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808868795633316,0.1808914542198181,-4.5756578401778825e-06,0.0,0.0002127566840499,0.0,0.0,7.717466354370117,0.0,0.0,0.0,0.2908485531806946,4.0,0.0,1.0
541680,290.3631896972656,297.1499938964844,293.1499938964844,0.060813620686531,-1591.48486328125,304.0238342285156,0.5939174294471741,0.1199004054069519,0.0702182054519653,290.32110595703125,297.1499938964844,293.1499938964844,0.0736696869134903,-1918.8773193359373,304.0075378417969,0.6229245066642761,0.1366734057664871,0.1210014224052429,290.2442626953125,297.1499938964844,293.1499938964844,0.0611793249845504,-1234.579833984375,304.0182189941406,0.5912715196609497,0.1205847188830375,0.0771143436431884,290.1195068359375,297.1499938964844,293.1499938964844,0.1074147149920463,-2587.8515625,303.9665222167969,0.6892744302749634,0.1825258135795593,0.1636862456798553,291.0542297363281,297.1499938964844,293.1499938964844,0.0096644228324294,-3061.749267578125,301.4934997558594,0.4323007464408874,0.050000000745058,0.2376153022050857,290.9716796875,291.1499938964844,250.585678100586,250.0712890625,280.3687438964844,291.0491638183594,290.78076171875,1.0,0.2601688206195831,0.4216808080673218,0.4216808080673218,0.989831268787384,1.0,-0.8396660685539246,0.1898525208234787,0.6498135328292847,-0.0308379624038934,0.0,0.0,0.2983659207820892,73.46131134033203,136.0,-1616.1785888671875,-6882.3544921875,138.646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97772216796875,304.7218933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18975.85546875,19080.0,0.0,0.0,0.2096387445926666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808868795633316,0.1808914542198181,-4.5756578401778825e-06,0.0,0.0002127566840499,0.0,0.0,7.717466354370117,0.0,0.0,0.0,0.2908485531806946,4.0,0.0,1.0
