time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541740,290.527587890625,297.1499938964844,293.1499938964844,0.0956432372331619,-2239.9443359375,304.0088195800781,0.647975504398346,0.1572025120258331,0.095137134194374,290.47979736328125,297.1499938964844,293.1499938964844,0.1101450026035308,-2644.256591796875,303.9950256347656,0.674065351486206,0.1762136220932006,0.1606041640043258,290.3883056640625,297.1499938964844,293.1499938964844,0.1002372726798057,-1810.350341796875,303.9976501464844,0.6565263867378235,0.165041983127594,0.1099370270967483,290.27655029296875,297.1499938964844,293.1499938964844,0.1507404893636703,-3407.09423828125,303.9560852050781,0.7351133823394775,0.2274709939956665,0.2075288891792297,291.1216735839844,297.1499938964844,293.1499938964844,0.0110903521999716,-3367.025390625,301.95831298828125,0.4240068197250366,0.050000000745058,0.2387674152851104,290.3772277832031,291.1499938964844,250.5658569335937,250.0541076660156,279.7958374023437,291.1161193847656,290.3584289550781,1.0,0.2868415415287018,0.4644960761070251,0.4644960761070251,0.9889699816703796,1.0,-1.0233185291290283,0.2866966426372528,0.7366218566894531,0.0318860337138175,0.0,0.0,0.4547470510005951,81.72344207763672,154.0,-697.4155883789062,-10273.53125,203.2200469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4478759765625,307.1481628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18214.962890625,18000.0,0.0,0.0,0.2000161409378051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3398264646530151,0.3398313224315643,-4.858310603594873e-06,0.0,0.0002029909519478,0.0,0.0,16.39075469970703,0.0,0.0,0.0,0.3085910081863403,4.0,0.0,1.0
541800,290.527587890625,297.1499938964844,293.1499938964844,0.0956432372331619,-2239.9443359375,304.0088195800781,0.647975504398346,0.1572025120258331,0.095137134194374,290.47979736328125,297.1499938964844,293.1499938964844,0.1101450026035308,-2644.256591796875,303.9950256347656,0.674065351486206,0.1762136220932006,0.1606041640043258,290.3883056640625,297.1499938964844,293.1499938964844,0.1002372726798057,-1810.350341796875,303.9976501464844,0.6565263867378235,0.165041983127594,0.1099370270967483,290.27655029296875,297.1499938964844,293.1499938964844,0.1507404893636703,-3407.09423828125,303.9560852050781,0.7351133823394775,0.2274709939956665,0.2075288891792297,291.1216735839844,297.1499938964844,293.1499938964844,0.0110903521999716,-3367.025390625,301.95831298828125,0.4240068197250366,0.050000000745058,0.2387674152851104,290.3772277832031,291.1499938964844,250.5658569335937,250.0541076660156,279.7958374023437,291.1161193847656,290.3584289550781,1.0,0.2868415415287018,0.4644960761070251,0.4644960761070251,0.9889699816703796,1.0,-1.0233185291290283,0.2866966426372528,0.7366218566894531,0.0318860337138175,0.0,0.0,0.4547470510005951,81.72344207763672,154.0,-697.4155883789062,-10273.53125,203.2200469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4478759765625,307.1481628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18214.962890625,18000.0,0.0,0.0,0.2000161409378051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3398264646530151,0.3398313224315643,-4.858310603594873e-06,0.0,0.0002029909519478,0.0,0.0,16.39075469970703,0.0,0.0,0.0,0.3085910081863403,4.0,0.0,1.0
541860,290.6942443847656,297.1499938964844,293.1499938964844,0.1245276555418968,-2770.61328125,304.00787353515625,0.6792967915534973,0.1898507177829742,0.1165500059723854,290.6454162597656,297.1499938964844,293.1499938964844,0.1413445919752121,-3231.0126953125,303.9948425292969,0.7046182155609131,0.2102909237146377,0.1943507492542266,290.5394592285156,297.1499938964844,293.1499938964844,0.1349824219942093,-2300.826416015625,303.99072265625,0.6956397294998169,0.2043672949075698,0.1384427994489669,290.4333190917969,297.1499938964844,293.1499938964844,0.190210536122322,-4102.76953125,303.955078125,0.7614119648933411,0.2684857249259949,0.2475048005580902,291.2037658691406,297.1499938964844,293.1499938964844,0.0123604536056518,-3575.034912109375,302.45294189453125,0.4128657281398773,0.050000000745058,0.2407061457633972,290.2376708984375,291.1499938964844,250.5467834472656,250.03765869140625,279.409912109375,291.1983642578125,290.2342224121094,1.0,0.3161451816558838,0.4686236083507538,0.4686236083507538,0.9911511540412904,1.0,-1.1850615739822388,0.3442793488502502,0.8407822847366333,0.0588575974106788,0.0,0.0,0.5868033170700073,94.23662567138672,172.0,-260.77606201171875,-12745.4560546875,284.6244812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.468017578125,307.55255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,16514.421875,18000.0,0.0,0.0,0.2062482386827469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5189147591590881,0.5189201235771179,-5.370874532673042e-06,0.0,0.000209315738175,0.0,0.0,30.338653564453125,0.0,0.0,0.0,0.3726111650466919,4.0,0.0,1.0
541920,290.6942443847656,297.1499938964844,293.1499938964844,0.1245276555418968,-2770.61328125,304.00787353515625,0.6792967915534973,0.1898507177829742,0.1165500059723854,290.6454162597656,297.1499938964844,293.1499938964844,0.1413445919752121,-3231.0126953125,303.9948425292969,0.7046182155609131,0.2102909237146377,0.1943507492542266,290.5394592285156,297.1499938964844,293.1499938964844,0.1349824219942093,-2300.826416015625,303.99072265625,0.6956397294998169,0.2043672949075698,0.1384427994489669,290.4333190917969,297.1499938964844,293.1499938964844,0.190210536122322,-4102.76953125,303.955078125,0.7614119648933411,0.2684857249259949,0.2475048005580902,291.2037658691406,297.1499938964844,293.1499938964844,0.0123604536056518,-3575.034912109375,302.45294189453125,0.4128657281398773,0.050000000745058,0.2407061457633972,290.2376708984375,291.1499938964844,250.5467834472656,250.03765869140625,279.409912109375,291.1983642578125,290.2342224121094,1.0,0.3161451816558838,0.4686236083507538,0.4686236083507538,0.9911511540412904,1.0,-1.1850615739822388,0.3442793488502502,0.8407822847366333,0.0588575974106788,0.0,0.0,0.5868033170700073,94.23662567138672,172.0,-260.77606201171875,-12745.4560546875,284.6244812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.468017578125,307.55255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,16514.421875,18000.0,0.0,0.0,0.2062482386827469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5189147591590881,0.5189201235771179,-5.370874532673042e-06,0.0,0.000209315738175,0.0,0.0,30.338653564453125,0.0,0.0,0.0,0.3726111650466919,4.0,0.0,1.0
541980,290.8557434082031,297.1499938964844,293.1499938964844,0.1511033326387405,-3233.119384765625,304.0109558105469,0.6986435055732727,0.2193194031715393,0.1358733177185058,290.8072814941406,297.1499938964844,293.1499938964844,0.1696284562349319,-3735.71728515625,303.9994201660156,0.7211574912071228,0.2409138083457946,0.2244665771722793,290.688232421875,297.1499938964844,293.1499938964844,0.16763836145401,-2735.11474609375,303.9894104003906,0.7193351984024048,0.2403435856103897,0.1644650548696518,290.585693359375,297.1499938964844,293.1499938964844,0.2270774990320205,-4720.42626953125,303.9585876464844,0.7781339287757874,0.3064137995243072,0.2844787836074829,291.2923889160156,297.1499938964844,293.1499938964844,0.013650176115334,-3749.255126953125,302.9160461425781,0.4014913141727447,0.050000000745058,0.2432297170162201,290.2273254394531,291.1499938964844,250.52842712402344,250.02186584472656,279.2375183105469,291.28741455078125,290.22332763671875,1.0,0.3465153276920318,0.4676105380058288,0.4676105380058288,0.9933323860168456,1.0,-1.3329918384552002,0.3945421278476715,0.9384496808052064,0.0804092437028884,0.0,0.0,0.7103576064109802,109.96713256835938,190.0,-80.15257263183594,-14637.2216796875,384.0643615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.74237060546875,307.0542907714844,278.1499938964844,0.0,18000.0,313.1499938964844,15768.5927734375,18000.0,0.0,0.0,0.2255374789237976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.74982088804245,0.7498278617858887,-6.980204943829449e-06,0.0,0.000228891876759,0.0,0.0,62.7568588256836,0.0,0.0,0.0,0.4613696038722992,4.0,0.0,1.0
542040,290.8557434082031,297.1499938964844,293.1499938964844,0.1511033326387405,-3233.119384765625,304.0109558105469,0.6986435055732727,0.2193194031715393,0.1358733177185058,290.8072814941406,297.1499938964844,293.1499938964844,0.1696284562349319,-3735.71728515625,303.9994201660156,0.7211574912071228,0.2409138083457946,0.2244665771722793,290.688232421875,297.1499938964844,293.1499938964844,0.16763836145401,-2735.11474609375,303.9894104003906,0.7193351984024048,0.2403435856103897,0.1644650548696518,290.585693359375,297.1499938964844,293.1499938964844,0.2270774990320205,-4720.42626953125,303.9585876464844,0.7781339287757874,0.3064137995243072,0.2844787836074829,291.2923889160156,297.1499938964844,293.1499938964844,0.013650176115334,-3749.255126953125,302.9160461425781,0.4014913141727447,0.050000000745058,0.2432297170162201,290.2273254394531,291.1499938964844,250.52842712402344,250.02186584472656,279.2375183105469,291.28741455078125,290.22332763671875,1.0,0.3465153276920318,0.4676105380058288,0.4676105380058288,0.9933323860168456,1.0,-1.3329918384552002,0.3945421278476715,0.9384496808052064,0.0804092437028884,0.0,0.0,0.7103576064109802,109.96713256835938,190.0,-80.15257263183594,-14637.2216796875,384.0643615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.74237060546875,307.0542907714844,278.1499938964844,0.0,18000.0,313.1499938964844,15768.5927734375,18000.0,0.0,0.0,0.2255374789237976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.74982088804245,0.7498278617858887,-6.980204943829449e-06,0.0,0.000228891876759,0.0,0.0,62.7568588256836,0.0,0.0,0.0,0.4613696038722992,4.0,0.0,1.0
542100,290.9337158203125,297.1499938964844,293.1499938964844,0.1644197702407837,-3458.572998046875,304.01202392578125,0.7052784562110901,0.233067125082016,0.1448988020420074,290.88446044921875,297.1499938964844,293.1499938964844,0.1839637160301208,-3984.95458984375,304.0007019042969,0.726536214351654,0.2554370164871216,0.2386978566646576,290.7606201171875,297.1499938964844,293.1499938964844,0.1841553747653961,-2947.957275390625,303.98858642578125,0.7270923256874084,0.2573109865188598,0.1767387241125106,290.65948486328125,297.1499938964844,293.1499938964844,0.2458591610193252,-5026.98681640625,303.959228515625,0.7840671539306641,0.3244062066078186,0.3020232021808624,291.3375244140625,297.1499938964844,293.1499938964844,0.0143954418599605,-3845.7861328125,303.1298217773437,0.3956959545612335,0.050000000745058,0.244652971625328,290.1881408691406,291.1499938964844,250.51953125,250.0142364501953,279.19158935546875,291.3327941894531,290.1788330078125,1.0,0.3617402613162994,0.4661701619625091,0.4661701619625091,0.994422972202301,1.0,-1.4030545949935913,0.4178006947040558,0.9852538704872132,0.0898098200559616,0.0,0.0,0.778234601020813,118.73433685302734,190.0,-100.20801544189452,-15339.5517578125,440.4813537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7748718261719,306.5743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,15430.185546875,18000.0,0.0,0.0,0.2389926016330719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.87627774477005,0.8762858510017395,-8.152368536684662e-06,0.0,0.000242547102971,0.0,0.0,89.1971664428711,0.0,0.0,0.0,0.5161242485046387,4.0,0.0,1.0
542160,291.0096435546875,297.1499938964844,293.1499938964844,0.1779739707708358,-3684.503173828125,304.012451171875,0.7104981541633606,0.246230810880661,0.1535504162311554,290.9588623046875,297.1499938964844,293.1499938964844,0.1987226158380508,-4237.7548828125,304.0010070800781,0.7308861017227173,0.2695197165012359,0.2525039911270141,290.8313903808594,297.1499938964844,293.1499938964844,0.2010532319545745,-3161.808837890625,303.9871826171875,0.7333948016166687,0.2736791372299194,0.1885831356048584,290.7314453125,297.1499938964844,293.1499938964844,0.2651862502098083,-5337.67626953125,303.958740234375,0.7888786792755127,0.3418245017528534,0.3190133571624756,291.3826904296875,297.1499938964844,293.1499938964844,0.0152313709259033,-3950.98291015625,303.3341064453125,0.3894897401332855,0.050000000745058,0.2461573481559753,290.1176147460937,291.1499938964844,250.51080322265625,250.0067443847656,279.16119384765625,291.3782043457031,290.10333251953125,1.0,0.3768520951271057,0.4643998146057129,0.4643998146057129,0.9951341152191162,1.0,-1.470885157585144,0.4401005506515503,1.0307844877243042,0.0985333770513534,0.0,0.0,0.8539509773254395,127.96066284179688,208.0,-153.72402954101562,-15916.1982421875,501.1846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8066101074219,306.0218505859375,278.1499938964844,0.0,18000.0,313.1499938964844,15181.958984375,18000.0,0.0,0.0,0.2543990015983581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0082930326461792,1.0083026885986328,-9.607020729163196e-06,0.0,0.0002581826411187,0.0,0.0,125.043212890625,0.0,0.0,0.0,0.5759558081626892,4.0,0.0,1.0
542220,291.1550598144531,297.1499938964844,293.1499938964844,0.2064150869846344,-4148.66064453125,304.01080322265625,0.717713475227356,0.2709612548351288,0.1698334068059921,291.0997314453125,297.1499938964844,293.1499938964844,0.2301902920007705,-4765.64013671875,303.9980773925781,0.7375760674476624,0.2964586615562439,0.2789522409439087,290.9676513671875,297.1499938964844,293.1499938964844,0.236741691827774,-3602.456787109375,303.9818725585937,0.7432038187980652,0.30478635430336,0.2111092507839203,290.8695068359375,297.1499938964844,293.1499938964844,0.306382805109024,-5985.92236328125,303.95367431640625,0.7961711287498474,0.3750957548618316,0.3514850437641144,291.4721374511719,297.1499938964844,293.1499938964844,0.0172699522227048,-4193.572265625,303.7215270996094,0.376836210489273,0.050000000745058,0.2493438124656677,289.8702392578125,291.1499938964844,250.493881225586,249.99224853515625,279.1287841796875,291.46807861328125,289.8457336425781,1.0,0.406443178653717,0.4604150652885437,0.4604150652885437,0.9965564012527466,1.0,-1.6004136800765991,0.4823280572891235,1.1180856227874756,0.1144085377454757,0.0,0.0,1.0,147.4326171875,226.0,-319.6338806152344,-16703.912109375,634.5950927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0296325683594,304.8279113769531,278.1499938964844,0.0,18000.0,313.1499938964844,15491.763671875,18000.0,0.0,0.0,0.2892013788223266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248754382133484,1.248767375946045,-1.2972820513823535e-05,0.0,0.0002935026423074,0.0,0.0,217.5835418701172,0.0,0.0,0.0,0.6883606910705566,4.0,0.0,1.0
542280,291.1550598144531,297.1499938964844,293.1499938964844,0.2064150869846344,-4148.66064453125,304.01080322265625,0.717713475227356,0.2709612548351288,0.1698334068059921,291.0997314453125,297.1499938964844,293.1499938964844,0.2301902920007705,-4765.64013671875,303.9980773925781,0.7375760674476624,0.2964586615562439,0.2789522409439087,290.9676513671875,297.1499938964844,293.1499938964844,0.236741691827774,-3602.456787109375,303.9818725585937,0.7432038187980652,0.30478635430336,0.2111092507839203,290.8695068359375,297.1499938964844,293.1499938964844,0.306382805109024,-5985.92236328125,303.95367431640625,0.7961711287498474,0.3750957548618316,0.3514850437641144,291.4721374511719,297.1499938964844,293.1499938964844,0.0172699522227048,-4193.572265625,303.7215270996094,0.376836210489273,0.050000000745058,0.2493438124656677,289.8702392578125,291.1499938964844,250.493881225586,249.99224853515625,279.1287841796875,291.46807861328125,289.8457336425781,1.0,0.406443178653717,0.4604150652885437,0.4604150652885437,0.9965564012527466,1.0,-1.6004136800765991,0.4823280572891235,1.1180856227874756,0.1144085377454757,0.0,0.0,1.0,147.4326171875,226.0,-319.6338806152344,-16703.912109375,634.5950927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0296325683594,304.8279113769531,278.1499938964844,0.0,18000.0,313.1499938964844,15491.763671875,18000.0,0.0,0.0,0.2892013788223266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248754382133484,1.248767375946045,-1.2972820513823535e-05,0.0,0.0002935026423074,0.0,0.0,217.5835418701172,0.0,0.0,0.0,0.6883606910705566,4.0,0.0,1.0
542340,291.2918701171875,297.1499938964844,293.1499938964844,0.2380751222372055,-4652.1943359375,304.0042724609375,0.722423791885376,0.2937543094158172,0.1848789453506469,291.2305908203125,297.1499938964844,293.1499938964844,0.2658347487449646,-5348.1240234375,303.9891357421875,0.7425699830055237,0.3218568563461303,0.3039387166500091,291.0965881347656,297.1499938964844,293.1499938964844,0.2767136991024017,-4081.294677734375,303.9711303710937,0.7506027221679688,0.3339213728904724,0.2322314232587814,290.9996643066406,297.1499938964844,293.1499938964844,0.3531195521354675,-6701.75341796875,303.9410095214844,0.8014955520629883,0.4064726233482361,0.3821308314800262,291.559814453125,297.1499938964844,293.1499938964844,0.0200366768985986,-4494.001953125,304.0914306640625,0.3655883967876434,0.050000000745058,0.2526782751083374,289.4427490234375,291.1499938964844,250.47764587402344,249.9783477783203,279.1165466308594,291.55615234375,289.4073181152344,1.0,0.4348721802234649,0.45634725689888,0.45634725689888,0.9979786276817322,1.0,-1.7223749160766602,0.521939754486084,1.2004351615905762,0.1287204325199127,0.0,0.0,1.0,167.77142333984375,244.0,-548.5870361328125,-16955.794921875,782.3312377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7015075683594,303.6622009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17194.185546875,19080.0,0.0,0.0,0.3258091509342193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.333663821220398,1.3336784839630127,-1.4689348063257056e-05,0.0,0.0003306548460386,0.0,0.0,263.7529602050781,0.0,0.0,0.0,0.744408369064331,4.0,0.0,1.0
542400,291.2918701171875,297.1499938964844,293.1499938964844,0.2380751222372055,-4652.1943359375,304.0042724609375,0.722423791885376,0.2937543094158172,0.1848789453506469,291.2305908203125,297.1499938964844,293.1499938964844,0.2658347487449646,-5348.1240234375,303.9891357421875,0.7425699830055237,0.3218568563461303,0.3039387166500091,291.0965881347656,297.1499938964844,293.1499938964844,0.2767136991024017,-4081.294677734375,303.9711303710937,0.7506027221679688,0.3339213728904724,0.2322314232587814,290.9996643066406,297.1499938964844,293.1499938964844,0.3531195521354675,-6701.75341796875,303.9410095214844,0.8014955520629883,0.4064726233482361,0.3821308314800262,291.559814453125,297.1499938964844,293.1499938964844,0.0200366768985986,-4494.001953125,304.0914306640625,0.3655883967876434,0.050000000745058,0.2526782751083374,289.4427490234375,291.1499938964844,250.47764587402344,249.9783477783203,279.1165466308594,291.55615234375,289.4073181152344,1.0,0.4348721802234649,0.45634725689888,0.45634725689888,0.9979786276817322,1.0,-1.7223749160766602,0.521939754486084,1.2004351615905762,0.1287204325199127,0.0,0.0,1.0,167.77142333984375,244.0,-548.5870361328125,-16955.794921875,782.3312377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7015075683594,303.6622009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17194.185546875,19080.0,0.0,0.0,0.3258091509342193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.333663821220398,1.3336784839630127,-1.4689348063257056e-05,0.0,0.0003306548460386,0.0,0.0,263.7529602050781,0.0,0.0,0.0,0.744408369064331,4.0,0.0,1.0
542460,291.42169189453125,297.1499938964844,293.1499938964844,0.2717887461185455,-5172.7392578125,303.99658203125,0.7307804226875305,0.3145086467266083,0.1984903067350387,291.3536682128906,297.1499938964844,293.1499938964844,0.3044025897979736,-5959.35986328125,303.9783630371094,0.7519522309303284,0.3455243706703186,0.3270741701126098,291.2201232910156,297.1499938964844,293.1499938964844,0.3197830021381378,-4580.26953125,303.9588623046875,0.7621061205863953,0.360903263092041,0.251709908246994,291.1236572265625,297.1499938964844,293.1499938964844,0.4039335250854492,-7455.7021484375,303.9258117675781,0.8118272423744202,0.4358068108558655,0.4106316566467285,291.6552734375,297.1499938964844,293.1499938964844,0.0336464941501617,-5782.77685546875,304.1175537109375,0.4040497243404388,0.0680551081895828,0.3145368099212646,288.9176025390625,291.1499938964844,250.46209716796875,249.96502685546875,279.0950622558594,291.6510925292969,288.8788452148437,1.0,0.4645882248878479,0.4498887360095978,0.4498887360095978,0.9987871646881104,1.0,-1.905323505401612,0.5812420845031738,1.3240814208984375,0.1484487950801849,0.0,0.0,1.0,182.2942352294922,247.0,-701.0801391601562,-17669.984375,984.6173706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8529663085937,302.8150329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18668.36328125,19080.0,0.0,0.0,0.3619048595428467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.389684796333313,1.3897007703781128,-1.5949179214658216e-05,0.0,0.0003672874299809,0.0,0.0,298.40411376953125,0.0,0.0,0.0,0.7593172192573547,4.0,0.0,1.0
542520,291.42169189453125,297.1499938964844,293.1499938964844,0.2717887461185455,-5172.7392578125,303.99658203125,0.7307804226875305,0.3145086467266083,0.1984903067350387,291.3536682128906,297.1499938964844,293.1499938964844,0.3044025897979736,-5959.35986328125,303.9783630371094,0.7519522309303284,0.3455243706703186,0.3270741701126098,291.2201232910156,297.1499938964844,293.1499938964844,0.3197830021381378,-4580.26953125,303.9588623046875,0.7621061205863953,0.360903263092041,0.251709908246994,291.1236572265625,297.1499938964844,293.1499938964844,0.4039335250854492,-7455.7021484375,303.9258117675781,0.8118272423744202,0.4358068108558655,0.4106316566467285,291.6552734375,297.1499938964844,293.1499938964844,0.0336464941501617,-5782.77685546875,304.1175537109375,0.4040497243404388,0.0680551081895828,0.3145368099212646,288.9176025390625,291.1499938964844,250.46209716796875,249.96502685546875,279.0950622558594,291.6510925292969,288.8788452148437,1.0,0.4645882248878479,0.4498887360095978,0.4498887360095978,0.9987871646881104,1.0,-1.905323505401612,0.5812420845031738,1.3240814208984375,0.1484487950801849,0.0,0.0,1.0,182.2942352294922,247.0,-701.0801391601562,-17669.984375,984.6173706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8529663085937,302.8150329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18668.36328125,19080.0,0.0,0.0,0.3619048595428467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.389684796333313,1.3897007703781128,-1.5949179214658216e-05,0.0,0.0003672874299809,0.0,0.0,298.40411376953125,0.0,0.0,0.0,0.7593172192573547,4.0,0.0,1.0
542580,291.5467529296875,297.1499938964844,293.1499938964844,0.3064992129802704,-5692.29638671875,303.9900817871094,0.739713191986084,0.332937091588974,0.2105631381273269,291.4712829589844,297.1499938964844,293.1499938964844,0.3448434770107269,-6579.8369140625,303.9683837890625,0.7625300884246826,0.3671869039535522,0.3481893539428711,291.3424072265625,297.1499938964844,293.1499938964844,0.3644458055496216,-5080.00048828125,303.9483947753906,0.7742602229118347,0.3850058317184448,0.2691654562950134,291.24432373046875,297.1499938964844,293.1499938964844,0.4574252068996429,-8222.7978515625,303.91168212890625,0.8226554989814758,0.4626809656620025,0.4367153942584991,291.7770690917969,297.1499938964844,293.1499938964844,0.051795233041048,-7300.08544921875,304.0987243652344,0.4394223392009735,0.0812757685780525,0.3831291198730469,288.3436889648437,291.1499938964844,250.4471893310547,249.95225524902344,279.09539794921875,291.7726135253906,288.3146057128906,1.0,0.4907878637313843,0.4442441165447235,0.4442441165447235,0.9995957016944884,1.0,-2.0860750675201416,0.6403725147247314,1.4457024335861206,0.1687314957380294,0.0,0.0,1.0,193.30699157714844,250.0,-734.8344116210938,-18330.314453125,1202.932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3446350097656,302.2179260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18965.802734375,19080.0,0.0,0.0,0.3973129093647003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4007118940353394,1.4007281064987185,-1.620329567231238e-05,0.0,0.0004032221040688,0.0,0.0,305.5641174316406,0.0,0.0,0.0,0.7648494243621826,4.0,0.0,1.0
542640,291.5467529296875,297.1499938964844,293.1499938964844,0.3064992129802704,-5692.29638671875,303.9900817871094,0.739713191986084,0.332937091588974,0.2105631381273269,291.4712829589844,297.1499938964844,293.1499938964844,0.3448434770107269,-6579.8369140625,303.9683837890625,0.7625300884246826,0.3671869039535522,0.3481893539428711,291.3424072265625,297.1499938964844,293.1499938964844,0.3644458055496216,-5080.00048828125,303.9483947753906,0.7742602229118347,0.3850058317184448,0.2691654562950134,291.24432373046875,297.1499938964844,293.1499938964844,0.4574252068996429,-8222.7978515625,303.91168212890625,0.8226554989814758,0.4626809656620025,0.4367153942584991,291.7770690917969,297.1499938964844,293.1499938964844,0.051795233041048,-7300.08544921875,304.0987243652344,0.4394223392009735,0.0812757685780525,0.3831291198730469,288.3436889648437,291.1499938964844,250.4471893310547,249.95225524902344,279.09539794921875,291.7726135253906,288.3146057128906,1.0,0.4907878637313843,0.4442441165447235,0.4442441165447235,0.9995957016944884,1.0,-2.0860750675201416,0.6403725147247314,1.4457024335861206,0.1687314957380294,0.0,0.0,1.0,193.30699157714844,250.0,-734.8344116210938,-18330.314453125,1202.932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3446350097656,302.2179260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18965.802734375,19080.0,0.0,0.0,0.3973129093647003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4007118940353394,1.4007281064987185,-1.620329567231238e-05,0.0,0.0004032221040688,0.0,0.0,305.5641174316406,0.0,0.0,0.0,0.7648494243621826,4.0,0.0,1.0
542700,291.6076354980469,297.1499938964844,293.1499938964844,0.3226031959056854,-5926.67919921875,303.9898986816406,0.7432282567024231,0.3412908017635345,0.216054692864418,291.52838134765625,297.1499938964844,293.1499938964844,0.3639518916606903,-6864.6484375,303.9667053222656,0.7669149041175842,0.3772360682487488,0.3580212891101837,291.4031066894531,297.1499938964844,293.1499938964844,0.3853639364242553,-5307.0244140625,303.9470520019531,0.7791508436203003,0.3959816992282867,0.2771271169185638,291.3036499023437,297.1499938964844,293.1499938964844,0.4827664494514465,-8575.2080078125,303.9089660644531,0.8269765973091125,0.4751722514629364,0.448867917060852,291.84136962890625,297.1499938964844,293.1499938964844,0.0584182105958461,-7875.5791015625,304.0960388183594,0.451943427324295,0.0860421434044838,0.4074304401874542,288.1109313964844,291.1499938964844,250.4399871826172,249.94607543945312,279.1010437011719,291.8370666503906,288.0874328613281,1.0,0.5023863315582275,0.4422163367271423,0.4422163367271423,1.0,1.0,-2.160659074783325,0.6651785373687744,1.4954804182052612,0.1773071736097335,0.0,0.0,1.0,198.8870544433593,250.0,-677.7490234375,-18629.25390625,1305.50341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2264099121094,302.0533142089844,278.1499938964844,0.0,18000.0,313.1499938964844,19020.048828125,20160.0,0.0,0.0,0.4142379462718963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402713656425476,1.402729868888855,-1.624963988433592e-05,0.0,0.0004203988355584,0.0,0.0,306.87603759765625,0.0,0.0,0.0,0.7808535695075989,4.0,0.0,1.0
542760,291.6669921875,297.1499938964844,293.1499938964844,0.3371610045433044,-6134.2802734375,303.9925842285156,0.7464278340339661,0.3491687178611755,0.2212190181016922,291.58416748046875,297.1499938964844,293.1499938964844,0.3814679682254791,-7120.32763671875,303.9682312011719,0.7709898948669434,0.3868212699890136,0.3673849403858185,291.4628295898437,297.1499938964844,293.1499938964844,0.404496431350708,-5510.2158203125,303.94921875,0.7836176753044128,0.4063866436481476,0.2846454977989197,291.3619079589844,297.1499938964844,293.1499938964844,0.5060757398605347,-8892.1875,303.9104919433594,0.8309659957885742,0.487116664648056,0.4604652225971222,291.9050598144531,297.1499938964844,293.1499938964844,0.0638418644666671,-8358.853515625,304.0960388183594,0.4621733129024505,0.0901137962937355,0.4278789460659027,287.93804931640625,291.1499938964844,250.4329376220703,249.94000244140625,279.1072082519531,291.90093994140625,287.9216003417969,1.0,0.5130778551101685,0.4405401647090912,0.4405401647090912,1.0,1.0,-2.228294849395752,0.6879207491874695,1.5403740406036377,0.1852377951145172,0.0,0.0,1.0,204.2214508056641,253.0,-568.87060546875,-19032.341796875,1404.3494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.17877197265625,302.00048828125,278.1499938964844,0.0,18000.0,313.1499938964844,19790.802734375,20160.0,0.0,0.0,0.4306204617023468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4308526515960691,1.430869460105896,-1.690812860033475e-05,0.0,0.0004370250098872,0.0,0.0,325.71728515625,0.0,0.0,0.0,0.7817109823226929,4.0,0.0,1.0
542820,291.780029296875,297.1499938964844,293.1499938964844,0.3636400699615478,-6503.55859375,304.0010070800781,0.7525651454925537,0.3638117015361786,0.230745792388916,291.6908264160156,297.1499938964844,293.1499938964844,0.4138288497924804,-7581.80322265625,303.9750061035156,0.7788679599761963,0.4048565030097961,0.3849027454853058,291.5772399902344,297.1499938964844,293.1499938964844,0.4398153424263,-5876.38037109375,303.9573974609375,0.792111337184906,0.4259231984615326,0.298646330833435,291.4739990234375,297.1499938964844,293.1499938964844,0.5493619441986084,-9466.3828125,303.9183349609375,0.8387030959129333,0.5096864104270935,0.4822534322738647,292.0251159667969,297.1499938964844,293.1499938964844,0.0727760642766952,-9177.0146484375,304.09918212890625,0.4762952625751495,0.0972920060157775,0.4623604714870453,287.6802673339844,291.1499938964844,250.4193115234375,249.92825317382807,279.11773681640625,292.0216064453125,287.6701965332031,1.0,0.5321979522705078,0.43787282705307,0.43787282705307,1.0,1.0,-2.35010027885437,0.7293837070465088,1.6207166910171509,0.1998091042041778,0.0,0.0,1.0,213.6434326171875,256.0,-396.9581298828125,-19734.5703125,1593.6290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.285888671875,302.012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,20060.294921875,20160.0,0.0,0.0,0.4613012373447418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405616521835327,1.440578818321228,-1.7138367184088565e-05,0.0,0.0004681620921473,0.0,0.0,332.3929138183594,0.0,0.0,0.0,0.7865762114524841,4.0,0.0,1.0
542880,291.780029296875,297.1499938964844,293.1499938964844,0.3636400699615478,-6503.55859375,304.0010070800781,0.7525651454925537,0.3638117015361786,0.230745792388916,291.6908264160156,297.1499938964844,293.1499938964844,0.4138288497924804,-7581.80322265625,303.9750061035156,0.7788679599761963,0.4048565030097961,0.3849027454853058,291.5772399902344,297.1499938964844,293.1499938964844,0.4398153424263,-5876.38037109375,303.9573974609375,0.792111337184906,0.4259231984615326,0.298646330833435,291.4739990234375,297.1499938964844,293.1499938964844,0.5493619441986084,-9466.3828125,303.9183349609375,0.8387030959129333,0.5096864104270935,0.4822534322738647,292.0251159667969,297.1499938964844,293.1499938964844,0.0727760642766952,-9177.0146484375,304.09918212890625,0.4762952625751495,0.0972920060157775,0.4623604714870453,287.6802673339844,291.1499938964844,250.4193115234375,249.92825317382807,279.11773681640625,292.0216064453125,287.6701965332031,1.0,0.5321979522705078,0.43787282705307,0.43787282705307,1.0,1.0,-2.35010027885437,0.7293837070465088,1.6207166910171509,0.1998091042041778,0.0,0.0,1.0,213.6434326171875,256.0,-396.9581298828125,-19734.5703125,1593.6290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.285888671875,302.012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,20060.294921875,20160.0,0.0,0.0,0.4613012373447418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405616521835327,1.440578818321228,-1.7138367184088565e-05,0.0,0.0004681620921473,0.0,0.0,332.3929138183594,0.0,0.0,0.0,0.7865762114524841,4.0,0.0,1.0
542940,291.88433837890625,297.1499938964844,293.1499938964844,0.3867671489715576,-6817.39111328125,304.0121765136719,0.7589643597602844,0.3773601055145263,0.2394740283489227,291.789794921875,297.1499938964844,293.1499938964844,0.4426667988300323,-7981.46875,303.9853515625,0.7869736552238464,0.4217507541179657,0.4011746048927307,291.68310546875,297.1499938964844,293.1499938964844,0.471437007188797,-6194.83984375,303.9689636230469,0.8007529973983765,0.4442932605743408,0.3116828203201294,291.5785522460937,297.1499938964844,293.1499938964844,0.5882272124290466,-9966.5341796875,303.9308776855469,0.846780002117157,0.5309386253356934,0.5026136040687561,292.1322326660156,297.1499938964844,293.1499938964844,0.0804497003555297,-9893.896484375,304.10333251953125,0.4864515662193298,0.1040531247854232,0.4937584996223449,287.52557373046875,291.1499938964844,250.40631103515625,249.9169769287109,279.1246032714844,292.1292724609375,287.5204467773437,1.0,0.5491175651550293,0.4357012808322906,0.4357012808322906,1.0,1.0,-2.462470769882202,0.7679783701896667,1.6944923400878906,0.2134189456701278,0.0,0.0,1.0,221.17355346679688,259.0,-250.7737274169922,-20512.6171875,1777.4544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6003723144531,302.2047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,20133.185546875,21240.0,0.0,0.0,0.4890360832214355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443176507949829,1.4431936740875244,-1.7200640286318958e-05,0.0,0.0004963094834238,0.0,0.0,334.2062072753906,0.0,0.0,0.0,0.8028860688209534,4.0,0.0,1.0
543000,291.88433837890625,297.1499938964844,293.1499938964844,0.3867671489715576,-6817.39111328125,304.0121765136719,0.7589643597602844,0.3773601055145263,0.2394740283489227,291.789794921875,297.1499938964844,293.1499938964844,0.4426667988300323,-7981.46875,303.9853515625,0.7869736552238464,0.4217507541179657,0.4011746048927307,291.68310546875,297.1499938964844,293.1499938964844,0.471437007188797,-6194.83984375,303.9689636230469,0.8007529973983765,0.4442932605743408,0.3116828203201294,291.5785522460937,297.1499938964844,293.1499938964844,0.5882272124290466,-9966.5341796875,303.9308776855469,0.846780002117157,0.5309386253356934,0.5026136040687561,292.1322326660156,297.1499938964844,293.1499938964844,0.0804497003555297,-9893.896484375,304.10333251953125,0.4864515662193298,0.1040531247854232,0.4937584996223449,287.52557373046875,291.1499938964844,250.40631103515625,249.9169769287109,279.1246032714844,292.1292724609375,287.5204467773437,1.0,0.5491175651550293,0.4357012808322906,0.4357012808322906,1.0,1.0,-2.462470769882202,0.7679783701896667,1.6944923400878906,0.2134189456701278,0.0,0.0,1.0,221.17355346679688,259.0,-250.7737274169922,-20512.6171875,1777.4544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6003723144531,302.2047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,20133.185546875,21240.0,0.0,0.0,0.4890360832214355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443176507949829,1.4431936740875244,-1.7200640286318958e-05,0.0,0.0004963094834238,0.0,0.0,334.2062072753906,0.0,0.0,0.0,0.8028860688209534,4.0,0.0,1.0
543060,291.9801025390625,297.1499938964844,293.1499938964844,0.4061574637889862,-7073.53515625,304.0257568359375,0.7655613422393799,0.3899959623813629,0.2475745230913162,291.8809509277344,297.1499938964844,293.1499938964844,0.4674732983112335,-8315.998046875,303.99884033203125,0.7952098250389099,0.4377187490463257,0.4164793789386749,291.7802734375,297.1499938964844,293.1499938964844,0.4988646805286407,-6463.58837890625,303.9835205078125,0.8094114661216736,0.46174156665802,0.324007511138916,291.6753845214844,297.1499938964844,293.1499938964844,0.6219279170036316,-10387.7919921875,303.9476928710937,0.8551503419876099,0.5511044263839722,0.5218538641929626,292.22711181640625,297.1499938964844,293.1499938964844,0.087200179696083,-10527.478515625,304.10760498046875,0.4955570995807647,0.110580213367939,0.523784875869751,287.4781188964844,291.1499938964844,250.39390563964844,249.9061279296875,279.1290283203125,292.224609375,287.47674560546875,1.0,0.564545214176178,0.4338384568691253,0.4338384568691253,1.0,1.0,-2.568763732910156,0.8046280741691589,1.764135718345642,0.2263641953468322,0.0,0.0,1.0,227.28042602539065,262.0,-113.55811309814452,-21464.736328125,1959.3797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0036926269531,302.5295104980469,278.1499938964844,0.0,18000.0,313.1499938964844,21062.55859375,21240.0,0.0,0.0,0.5144163966178894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761101007461548,1.476128101348877,-1.7994643712881953e-05,0.0,0.0005220672464929,0.0,0.0,357.6124572753906,0.0,0.0,0.0,0.8061035871505737,4.0,0.0,1.0
543120,291.9801025390625,297.1499938964844,293.1499938964844,0.4061574637889862,-7073.53515625,304.0257568359375,0.7655613422393799,0.3899959623813629,0.2475745230913162,291.8809509277344,297.1499938964844,293.1499938964844,0.4674732983112335,-8315.998046875,303.99884033203125,0.7952098250389099,0.4377187490463257,0.4164793789386749,291.7802734375,297.1499938964844,293.1499938964844,0.4988646805286407,-6463.58837890625,303.9835205078125,0.8094114661216736,0.46174156665802,0.324007511138916,291.6753845214844,297.1499938964844,293.1499938964844,0.6219279170036316,-10387.7919921875,303.9476928710937,0.8551503419876099,0.5511044263839722,0.5218538641929626,292.22711181640625,297.1499938964844,293.1499938964844,0.087200179696083,-10527.478515625,304.10760498046875,0.4955570995807647,0.110580213367939,0.523784875869751,287.4781188964844,291.1499938964844,250.39390563964844,249.9061279296875,279.1290283203125,292.224609375,287.47674560546875,1.0,0.564545214176178,0.4338384568691253,0.4338384568691253,1.0,1.0,-2.568763732910156,0.8046280741691589,1.764135718345642,0.2263641953468322,0.0,0.0,1.0,227.28042602539065,262.0,-113.55811309814452,-21464.736328125,1959.3797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0036926269531,302.5295104980469,278.1499938964844,0.0,18000.0,313.1499938964844,21062.55859375,21240.0,0.0,0.0,0.5144163966178894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761101007461548,1.476128101348877,-1.7994643712881953e-05,0.0,0.0005220672464929,0.0,0.0,357.6124572753906,0.0,0.0,0.0,0.8061035871505737,4.0,0.0,1.0
543180,292.06805419921875,297.1499938964844,293.1499938964844,0.4238560497760772,-7304.17529296875,304.0376281738281,0.7720628976821899,0.4017898440361023,0.2551150918006897,291.96484375,297.1499938964844,293.1499938964844,0.4905573427677154,-8622.7666015625,304.0107116699219,0.8032557368278503,0.4528509080410003,0.430942952632904,291.8694763183594,297.1499938964844,293.1499938964844,0.5245264768600464,-6711.32763671875,303.9962158203125,0.8174608945846558,0.478347897529602,0.3357083201408386,291.76495361328125,297.1499938964844,293.1499938964844,0.6534371972084045,-10775.740234375,303.96258544921875,0.8635204434394836,0.5702928304672241,0.5401133894920349,292.3116149902344,297.1499938964844,293.1499938964844,0.0935084894299507,-11120.7998046875,304.1112060546875,0.5042638778686523,0.1168170869350433,0.5524346232414246,287.455322265625,291.1499938964844,250.382080078125,249.8957061767578,279.1322326660156,292.3094482421875,287.4552307128906,1.0,0.5789006352424622,0.432229071855545,0.432229071855545,1.0,1.0,-2.669513940811157,0.8394374251365662,1.8300764560699463,0.2386904209852218,0.0,0.0,1.0,232.51808166503903,265.0,-50.54072189331055,-22322.107421875,2140.5673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4648132324219,302.86309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,21193.322265625,21240.0,0.0,0.0,0.5374804735183716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480685114860535,1.4807032346725464,-1.810636058507953e-05,0.0,0.0005454743513837,0.0,0.0,360.9479370117188,0.0,0.0,0.0,0.8083915710449219,4.0,0.0,1.0
543240,292.06805419921875,297.1499938964844,293.1499938964844,0.4238560497760772,-7304.17529296875,304.0376281738281,0.7720628976821899,0.4017898440361023,0.2551150918006897,291.96484375,297.1499938964844,293.1499938964844,0.4905573427677154,-8622.7666015625,304.0107116699219,0.8032557368278503,0.4528509080410003,0.430942952632904,291.8694763183594,297.1499938964844,293.1499938964844,0.5245264768600464,-6711.32763671875,303.9962158203125,0.8174608945846558,0.478347897529602,0.3357083201408386,291.76495361328125,297.1499938964844,293.1499938964844,0.6534371972084045,-10775.740234375,303.96258544921875,0.8635204434394836,0.5702928304672241,0.5401133894920349,292.3116149902344,297.1499938964844,293.1499938964844,0.0935084894299507,-11120.7998046875,304.1112060546875,0.5042638778686523,0.1168170869350433,0.5524346232414246,287.455322265625,291.1499938964844,250.382080078125,249.8957061767578,279.1322326660156,292.3094482421875,287.4552307128906,1.0,0.5789006352424622,0.432229071855545,0.432229071855545,1.0,1.0,-2.669513940811157,0.8394374251365662,1.8300764560699463,0.2386904209852218,0.0,0.0,1.0,232.51808166503903,265.0,-50.54072189331055,-22322.107421875,2140.5673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4648132324219,302.86309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,21193.322265625,21240.0,0.0,0.0,0.5374804735183716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480685114860535,1.4807032346725464,-1.810636058507953e-05,0.0,0.0005454743513837,0.0,0.0,360.9479370117188,0.0,0.0,0.0,0.8083915710449219,4.0,0.0,1.0
543300,292.1094055175781,297.1499938964844,293.1499938964844,0.4320491850376129,-7409.87060546875,304.04315185546875,0.7751995325088501,0.407377690076828,0.2586863040924072,292.0043029785156,297.1499938964844,293.1499938964844,0.5014255046844482,-8765.6611328125,304.0162658691406,0.8071150183677673,0.4601134657859802,0.4378793239593506,291.9113464355469,297.1499938964844,293.1499938964844,0.5366581678390503,-6827.18212890625,304.0021057128906,0.8212494850158691,0.4863406419754028,0.3413364887237549,291.8072204589844,297.1499938964844,293.1499938964844,0.668334424495697,-10957.142578125,303.96954345703125,0.8676233291625977,0.5795343518257141,0.5489006042480469,292.3504638671875,297.1499938964844,293.1499938964844,0.0964873805642128,-11399.7666015625,304.11285400390625,0.5084921717643738,0.1198029667139053,0.5661625862121582,287.453125,291.1499938964844,250.3763885498047,249.89064025878903,279.13360595703125,292.34844970703125,287.4534912109375,1.0,0.5857521891593933,0.4315120279788971,0.4315120279788971,1.0,1.0,-2.7178006172180176,0.8561404347419739,1.861660361289978,0.2446189373731613,0.0,0.0,1.0,234.9388885498047,265.0,-28.72327041625977,-22745.3046875,2230.9140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7068786621094,303.038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,21216.0390625,22320.0,0.0,0.0,0.5481874346733093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814784526824951,1.4814965724945068,-1.8125769202015363e-05,0.0,0.000556340557523,0.0,0.0,361.5284118652344,0.0,0.0,0.0,0.8237884640693665,4.0,0.0,1.0
543360,292.1491394042969,297.1499938964844,293.1499938964844,0.4391267895698547,-7499.5771484375,304.0497131347656,0.7782247066497803,0.4127544462680816,0.2621264159679413,292.0422668457031,297.1499938964844,293.1499938964844,0.5110587477684021,-8890.287109375,304.0230712890625,0.8107512593269348,0.4671695530414581,0.4446222186088562,291.9516296386719,297.1499938964844,293.1499938964844,0.5474818348884583,-6928.90380859375,304.00933837890625,0.8248895406723022,0.4941194355487823,0.3468174934387207,291.8480224609375,297.1499938964844,293.1499938964844,0.6816347241401672,-11116.318359375,303.9781799316406,0.8716318607330322,0.588534414768219,0.5574632287025452,292.3873291015625,297.1499938964844,293.1499938964844,0.099197119474411,-11650.37890625,304.1146850585937,0.5126152038574219,0.1226896047592163,0.5794527530670166,287.4786071777344,291.1499938964844,250.370834350586,249.8856811523437,279.1348571777344,292.3854675292969,287.4806823730469,1.0,0.5924100279808044,0.4308511316776275,0.4308511316776275,1.0,1.0,-2.7646596431732178,0.872362494468689,1.89229702949524,0.2503871321678161,0.0,0.0,1.0,237.27801513671875,268.0,18.861236572265625,-23275.9140625,2321.0087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9344482421875,303.24664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,21984.755859375,22320.0,0.0,0.0,0.5585677623748779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508078694343567,1.508097529411316,-1.87825153261656e-05,0.0,0.0005668752710334,0.0,0.0,381.354248046875,0.0,0.0,0.0,0.8237989544868469,4.0,0.0,1.0
543420,292.2095947265625,297.1499938964844,293.1499938964844,0.4503960013389587,-7642.80810546875,304.05792236328125,0.7827790379524231,0.4209305346012115,0.2673553824424743,292.10009765625,297.1499938964844,293.1499938964844,0.5265070796012878,-9090.3466796875,304.0314025878906,0.8161079287528992,0.4780377149581909,0.4550033807754516,292.012939453125,297.1499938964844,293.1499938964844,0.5648495554924011,-7092.22607421875,304.01812744140625,0.8304063677787781,0.5061312913894653,0.3552757501602173,291.9103088378906,297.1499938964844,293.1499938964844,0.7029755711555481,-11372.1552734375,303.9887390136719,0.8777849078178406,0.6024472117424011,0.5706892013549805,292.44256591796875,297.1499938964844,293.1499938964844,0.1034668311476707,-12043.88671875,304.1170654296875,0.5189276933670044,0.1270855218172073,0.5997318029403687,287.501220703125,291.1499938964844,250.3622436523437,249.8779144287109,279.1367492675781,292.4408569335937,287.5025939941406,1.0,0.6026801466941833,0.4299071133136749,0.4299071133136749,1.0,1.0,-2.836548089981079,0.8972798585891724,1.9392682313919067,0.2592678368091583,0.0,0.0,1.0,240.9164886474609,268.0,30.032564163208008,-23940.6484375,2464.273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.288330078125,303.5142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,22205.978515625,22320.0,0.0,0.0,0.5743484497070312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.515647292137146,1.5156662464141846,-1.8971515601151623e-05,0.0,0.0005828906432725,0.0,0.0,387.1248474121094,0.0,0.0,0.0,0.8275813460350037,4.0,0.0,1.0
