time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543480,292.22412109375,297.1499938964844,293.1499938964844,0.4531272947788238,-7677.43994140625,304.05975341796875,0.7838624715805054,0.42289599776268,0.268612802028656,292.114013671875,297.1499938964844,293.1499938964844,0.5302878618240356,-9139.15625,304.03326416015625,0.8173708319664001,0.4806767702102661,0.4575242698192596,292.0276794433594,297.1499938964844,293.1499938964844,0.569108247756958,-7132.14208984375,304.02008056640625,0.8317321538925171,0.5090542435646057,0.3573338687419891,291.9253234863281,297.1499938964844,293.1499938964844,0.7082110643386841,-11434.734375,303.9910583496094,0.8792719841003418,0.6058366894721985,0.5739105343818665,292.4556884765625,297.1499938964844,293.1499938964844,0.104502186179161,-12138.787109375,304.1175842285156,0.5204448699951172,0.1281407475471496,0.604607105255127,287.5059814453125,291.1499938964844,250.3601531982422,249.87600708007807,279.13720703125,292.4540405273437,287.5072937011719,1.0,0.6051777005195618,0.4296916723251343,0.4296916723251343,1.0,1.0,-2.853942632675171,0.9033148288726808,1.950627684593201,0.2614226043224334,0.0,0.0,1.0,241.81069946289065,271.0,30.65471076965332,-24099.3046875,2499.893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3760070800781,303.5792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,22232.783203125,22320.0,0.0,0.0,0.5781260132789612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165618658065796,1.5165808200836182,-1.8994416677742265e-05,0.0,0.0005867244326509,0.0,0.0,387.8260192871094,0.0,0.0,0.0,0.828038215637207,4.0,0.0,1.0
543540,292.2936096191406,297.1499938964844,293.1499938964844,0.466173380613327,-7842.232421875,304.06805419921875,0.7889280915260315,0.432256668806076,0.2746060192584991,292.1806335449219,297.1499938964844,293.1499938964844,0.5485928058624268,-9374.408203125,304.0416259765625,0.8232800364494324,0.4934088885784149,0.4696895778179168,292.0981140136719,297.1499938964844,293.1499938964844,0.5897831916809082,-7325.0107421875,304.0289001464844,0.8380486369132996,0.5231924653053284,0.3672910630702972,291.997314453125,297.1499938964844,293.1499938964844,0.7336559891700745,-11737.5126953125,304.0015869140625,0.8863716125488281,0.6222578287124634,0.5895185470581055,292.5177001953125,297.1499938964844,293.1499938964844,0.1094509363174438,-12589.3935546875,304.1201477050781,0.5276119709014893,0.1331485509872436,0.6277865171432495,287.5284118652344,291.1499938964844,250.3500061035156,249.8666839599609,279.1393127441406,292.5162353515625,287.5296325683594,1.0,0.6172587275505066,0.42873015999794,0.42873015999794,1.0,1.0,-2.9374475479125977,0.932322323322296,2.0051252841949463,0.2718041837215423,0.0,0.0,1.0,246.2240753173828,274.0,30.964963912963867,-24861.47265625,2676.41552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8075256347656,303.8963317871094,278.1499938964844,0.0,18000.0,313.1499938964844,22297.404296875,23400.0,0.0,0.0,0.5960353016853333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187642574310305,1.5187833309173584,-1.9049624825129285e-05,0.0,0.0006049000658094,0.0,0.0,389.5181579589844,0.0,0.0,0.0,0.8441386222839355,4.0,0.0,1.0
543600,292.2936096191406,297.1499938964844,293.1499938964844,0.466173380613327,-7842.232421875,304.06805419921875,0.7889280915260315,0.432256668806076,0.2746060192584991,292.1806335449219,297.1499938964844,293.1499938964844,0.5485928058624268,-9374.408203125,304.0416259765625,0.8232800364494324,0.4934088885784149,0.4696895778179168,292.0981140136719,297.1499938964844,293.1499938964844,0.5897831916809082,-7325.0107421875,304.0289001464844,0.8380486369132996,0.5231924653053284,0.3672910630702972,291.997314453125,297.1499938964844,293.1499938964844,0.7336559891700745,-11737.5126953125,304.0015869140625,0.8863716125488281,0.6222578287124634,0.5895185470581055,292.5177001953125,297.1499938964844,293.1499938964844,0.1094509363174438,-12589.3935546875,304.1201477050781,0.5276119709014893,0.1331485509872436,0.6277865171432495,287.5284118652344,291.1499938964844,250.3500061035156,249.8666839599609,279.1393127441406,292.5162353515625,287.5296325683594,1.0,0.6172587275505066,0.42873015999794,0.42873015999794,1.0,1.0,-2.9374475479125977,0.932322323322296,2.0051252841949463,0.2718041837215423,0.0,0.0,1.0,246.2240753173828,274.0,30.964963912963867,-24861.47265625,2676.41552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8075256347656,303.8963317871094,278.1499938964844,0.0,18000.0,313.1499938964844,22297.404296875,23400.0,0.0,0.0,0.5960353016853333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187642574310305,1.5187833309173584,-1.9049624825129285e-05,0.0,0.0006049000658094,0.0,0.0,389.5181579589844,0.0,0.0,0.0,0.8441386222839355,4.0,0.0,1.0
543660,292.3582763671875,297.1499938964844,293.1499938964844,0.4770753085613251,-7977.56884765625,304.0770568847656,0.7933759093284607,0.4408354461193084,0.280113011598587,292.2427673339844,297.1499938964844,293.1499938964844,0.5645718574523926,-9576.5087890625,304.05096435546875,0.8285650610923767,0.5053624510765076,0.4811271429061889,292.16375732421875,297.1499938964844,293.1499938964844,0.6080003976821899,-7492.2568359375,304.03875732421875,0.8438364267349243,0.5365270376205444,0.3766933083534241,292.0647277832031,297.1499938964844,293.1499938964844,0.7561413049697876,-12000.6455078125,304.0133972167969,0.8928630352020264,0.6377881765365601,0.604295551776886,292.5741882324219,297.1499938964844,293.1499938964844,0.1137467175722122,-12973.76953125,304.1228942871094,0.5340175032615662,0.1377069503068924,0.6489721536636353,287.5829467773437,291.1499938964844,250.3417205810547,249.85899353027344,279.14129638671875,292.5729064941406,287.58453369140625,1.0,0.6286774277687073,0.427958220243454,0.427958220243454,1.0,1.0,-3.015188217163086,0.9594155550003052,2.0557727813720703,0.2815618515014648,0.0,0.0,1.0,250.5900421142578,277.0,56.1441764831543,-25708.1171875,2849.551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1805725097656,304.2182312011719,278.1499938964844,0.0,18000.0,313.1499938964844,23234.134765625,23400.0,0.0,0.0,0.6129141449928284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503381490707395,1.5503580570220947,-1.984991286008153e-05,0.0,0.000622029940132,0.0,0.0,414.3202209472656,0.0,0.0,0.0,0.8465976119041443,4.0,0.0,1.0
543720,292.3582763671875,297.1499938964844,293.1499938964844,0.4770753085613251,-7977.56884765625,304.0770568847656,0.7933759093284607,0.4408354461193084,0.280113011598587,292.2427673339844,297.1499938964844,293.1499938964844,0.5645718574523926,-9576.5087890625,304.05096435546875,0.8285650610923767,0.5053624510765076,0.4811271429061889,292.16375732421875,297.1499938964844,293.1499938964844,0.6080003976821899,-7492.2568359375,304.03875732421875,0.8438364267349243,0.5365270376205444,0.3766933083534241,292.0647277832031,297.1499938964844,293.1499938964844,0.7561413049697876,-12000.6455078125,304.0133972167969,0.8928630352020264,0.6377881765365601,0.604295551776886,292.5741882324219,297.1499938964844,293.1499938964844,0.1137467175722122,-12973.76953125,304.1228942871094,0.5340175032615662,0.1377069503068924,0.6489721536636353,287.5829467773437,291.1499938964844,250.3417205810547,249.85899353027344,279.14129638671875,292.5729064941406,287.58453369140625,1.0,0.6286774277687073,0.427958220243454,0.427958220243454,1.0,1.0,-3.015188217163086,0.9594155550003052,2.0557727813720703,0.2815618515014648,0.0,0.0,1.0,250.5900421142578,277.0,56.1441764831543,-25708.1171875,2849.551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1805725097656,304.2182312011719,278.1499938964844,0.0,18000.0,313.1499938964844,23234.134765625,23400.0,0.0,0.0,0.6129141449928284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503381490707395,1.5503580570220947,-1.984991286008153e-05,0.0,0.000622029940132,0.0,0.0,414.3202209472656,0.0,0.0,0.0,0.8465976119041443,4.0,0.0,1.0
543780,292.41845703125,297.1499938964844,293.1499938964844,0.4878450036048889,-8111.90283203125,304.0834045410156,0.7972226142883301,0.4486825466156006,0.2851552069187164,292.30078125,297.1499938964844,293.1499938964844,0.5805527567863464,-9778.962890625,304.05731201171875,0.8332973718643188,0.5165771842002869,0.4918603301048279,292.22491455078125,297.1499938964844,293.1499938964844,0.626258373260498,-7660.05078125,304.0453491210937,0.8491170406341553,0.5491095185279846,0.3855638802051544,292.1277770996094,297.1499938964844,293.1499938964844,0.7787094712257385,-12265.375,304.0212707519531,0.8987481594085693,0.6524883508682251,0.6182762384414673,292.62579345703125,297.1499938964844,293.1499938964844,0.1178411394357681,-13339.005859375,304.1250915527344,0.5396237373352051,0.1418206691741943,0.6681683659553528,287.6086120605469,291.1499938964844,250.33663940429688,249.854248046875,279.14312744140625,292.6246643066406,287.6097106933594,1.0,0.639443576335907,0.4273629486560821,0.4273629486560821,1.0,1.0,-3.087302923202514,0.984674036502838,2.102628707885742,0.2907400131225586,0.0,0.0,1.0,254.9229736328125,280.0,40.33961868286133,-26371.107421875,3018.30078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.53179931640625,304.47808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,23357.962890625,23400.0,0.0,0.0,0.6285695433616638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544641017913818,1.5544840097427368,-1.995570528379176e-05,0.0,0.0006379181868396,0.0,0.0,417.6369323730469,0.0,0.0,0.0,0.8486555814743042,4.0,0.0,1.0
543840,292.41845703125,297.1499938964844,293.1499938964844,0.4878450036048889,-8111.90283203125,304.0834045410156,0.7972226142883301,0.4486825466156006,0.2851552069187164,292.30078125,297.1499938964844,293.1499938964844,0.5805527567863464,-9778.962890625,304.05731201171875,0.8332973718643188,0.5165771842002869,0.4918603301048279,292.22491455078125,297.1499938964844,293.1499938964844,0.626258373260498,-7660.05078125,304.0453491210937,0.8491170406341553,0.5491095185279846,0.3855638802051544,292.1277770996094,297.1499938964844,293.1499938964844,0.7787094712257385,-12265.375,304.0212707519531,0.8987481594085693,0.6524883508682251,0.6182762384414673,292.62579345703125,297.1499938964844,293.1499938964844,0.1178411394357681,-13339.005859375,304.1250915527344,0.5396237373352051,0.1418206691741943,0.6681683659553528,287.6086120605469,291.1499938964844,250.33663940429688,249.854248046875,279.14312744140625,292.6246643066406,287.6097106933594,1.0,0.639443576335907,0.4273629486560821,0.4273629486560821,1.0,1.0,-3.087302923202514,0.984674036502838,2.102628707885742,0.2907400131225586,0.0,0.0,1.0,254.9229736328125,280.0,40.33961868286133,-26371.107421875,3018.30078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.53179931640625,304.47808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,23357.962890625,23400.0,0.0,0.0,0.6285695433616638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544641017913818,1.5544840097427368,-1.995570528379176e-05,0.0,0.0006379181868396,0.0,0.0,417.6369323730469,0.0,0.0,0.0,0.8486555814743042,4.0,0.0,1.0
543900,292.447021484375,297.1499938964844,293.1499938964844,0.4929543137550354,-8175.43212890625,304.0862121582031,0.7989340424537659,0.4523417353630066,0.2875109910964966,292.328369140625,297.1499938964844,293.1499938964844,0.5882787108421326,-9876.427734375,304.06011962890625,0.835476279258728,0.5219170451164246,0.4969752430915832,292.25390625,297.1499938964844,293.1499938964844,0.6351218819618225,-7741.14501953125,304.0482788085937,0.851577639579773,0.5551289319992065,0.389810174703598,292.1578063964844,297.1499938964844,293.1499938964844,0.7896894812583923,-12393.6318359375,304.0246887207031,0.901475191116333,0.6595394015312195,0.6249853372573853,292.64996337890625,297.1499938964844,293.1499938964844,0.1197578385472297,-13509.046875,304.12615966796875,0.5421339273452759,0.1437171101570129,0.677046537399292,287.61865234375,291.1499938964844,250.3352966308593,249.8529815673828,279.1439514160156,292.6488647460937,287.6196594238281,1.0,0.6445884704589844,0.4271238446235657,0.4271238446235657,1.0,1.0,-3.121345043182373,0.9966482520103456,2.124696731567383,0.295124351978302,0.0,0.0,1.0,257.0761108398437,280.0,34.52979278564453,-26682.75,3100.822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.70269775390625,304.6028747558594,278.1499938964844,0.0,18000.0,313.1499938964844,23378.81640625,24480.0,0.0,0.0,0.6359243392944336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551577806472778,1.5551778078079224,-1.997352228499949e-05,0.0,0.0006453823880292,0.0,0.0,418.1963195800781,0.0,0.0,0.0,0.8640017509460449,4.0,0.0,1.0
543960,292.4746398925781,297.1499938964844,293.1499938964844,0.4969900548458099,-8224.2138671875,304.0904541015625,0.8005042672157288,0.4558188319206238,0.2897572815418243,292.3551025390625,297.1499938964844,293.1499938964844,0.594775915145874,-9956.62890625,304.06463623046875,0.8375319838523865,0.5270729660987854,0.5019234418869019,292.2820129394531,297.1499938964844,293.1499938964844,0.6426782011985779,-7808.85205078125,304.0530090332031,0.8539159893989563,0.5609593987464905,0.3939308524131775,292.1869812011719,297.1499938964844,293.1499938964844,0.7990952730178833,-12501.01171875,304.0303955078125,0.9040677547454834,0.6663804054260254,0.631506621837616,292.673095703125,297.1499938964844,293.1499938964844,0.1213730052113533,-13649.572265625,304.1275329589844,0.5444522500038147,0.1455089896917343,0.6854608058929443,287.6528015136719,291.1499938964844,250.33474731445312,249.85243225097656,279.1447448730469,292.67205810546875,287.6547241210937,1.0,0.6495769023895264,0.4269206523895263,0.4269206523895263,1.0,1.0,-3.1540658473968506,1.0081937313079834,2.145872116088867,0.2993765771389007,0.0,0.0,1.0,259.22381591796875,283.0,61.47026062011719,-27109.52734375,3181.97509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.850830078125,304.7529296875,278.1499938964844,0.0,18000.0,313.1499938964844,24159.365234375,24480.0,0.0,0.0,0.6431859135627747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809056758880615,1.5809262990951538,-2.064037835225463e-05,0.0,0.0006527519435621,0.0,0.0,439.3138122558594,0.0,0.0,0.0,0.8635190725326538,4.0,0.0,1.0
544020,292.5272216796875,297.1499938964844,293.1499938964844,0.5056789517402649,-8331.2236328125,304.0957946777344,0.8032223582267761,0.46226367354393,0.2939220368862152,292.4061279296875,297.1499938964844,293.1499938964844,0.6085995435714722,-10129.34375,304.07000732421875,0.8412733674049377,0.5368611812591553,0.511316180229187,292.3355407714844,297.1499938964844,293.1499938964844,0.6587125062942505,-7954.12109375,304.0585632324219,0.8582189083099365,0.5720937848091125,0.4017941355705261,292.24267578125,297.1499938964844,293.1499938964844,0.8190400004386902,-12731.69140625,304.0369567871094,0.9090030193328856,0.6794756650924683,0.6439783573150635,292.71649169921875,297.1499938964844,293.1499938964844,0.1246379911899566,-13935.841796875,304.12957763671875,0.5485193133354187,0.1487857699394226,0.7009148001670837,287.6808776855469,291.1499938964844,250.33604431152344,249.8535614013672,279.14617919921875,292.7155456542969,287.6818542480469,1.0,0.6590830683708191,0.4266138672828674,0.4266138672828674,1.0,1.0,-3.215548515319824,1.0300021171569824,2.185546398162842,0.3074803650379181,0.0,0.0,1.0,263.5067749023437,286.0,42.74362564086914,-27687.666015625,3339.633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1277160644531,304.9632263183594,278.1499938964844,0.0,18000.0,313.1499938964844,24400.173828125,24480.0,0.0,0.0,0.6570552587509155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588765025138855,1.5887858867645264,-2.084611151076388e-05,0.0,0.0006668275455012,0.0,0.0,445.89849853515625,0.0,0.0,0.0,0.8674367666244507,4.0,0.0,1.0
544080,292.5272216796875,297.1499938964844,293.1499938964844,0.5056789517402649,-8331.2236328125,304.0957946777344,0.8032223582267761,0.46226367354393,0.2939220368862152,292.4061279296875,297.1499938964844,293.1499938964844,0.6085995435714722,-10129.34375,304.07000732421875,0.8412733674049377,0.5368611812591553,0.511316180229187,292.3355407714844,297.1499938964844,293.1499938964844,0.6587125062942505,-7954.12109375,304.0585632324219,0.8582189083099365,0.5720937848091125,0.4017941355705261,292.24267578125,297.1499938964844,293.1499938964844,0.8190400004386902,-12731.69140625,304.0369567871094,0.9090030193328856,0.6794756650924683,0.6439783573150635,292.71649169921875,297.1499938964844,293.1499938964844,0.1246379911899566,-13935.841796875,304.12957763671875,0.5485193133354187,0.1487857699394226,0.7009148001670837,287.6808776855469,291.1499938964844,250.33604431152344,249.8535614013672,279.14617919921875,292.7155456542969,287.6818542480469,1.0,0.6590830683708191,0.4266138672828674,0.4266138672828674,1.0,1.0,-3.215548515319824,1.0300021171569824,2.185546398162842,0.3074803650379181,0.0,0.0,1.0,263.5067749023437,286.0,42.74362564086914,-27687.666015625,3339.633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1277160644531,304.9632263183594,278.1499938964844,0.0,18000.0,313.1499938964844,24400.173828125,24480.0,0.0,0.0,0.6570552587509155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588765025138855,1.5887858867645264,-2.084611151076388e-05,0.0,0.0006668275455012,0.0,0.0,445.89849853515625,0.0,0.0,0.0,0.8674367666244507,4.0,0.0,1.0
544140,292.5763854980469,297.1499938964844,293.1499938964844,0.513848066329956,-8431.66796875,304.1002197265625,0.8054465651512146,0.4680617749691009,0.2976830303668976,292.4540100097656,297.1499938964844,293.1499938964844,0.6219438314437866,-10295.4921875,304.07440185546875,0.8445790410041809,0.5459858775138855,0.5200845003128052,292.3855895996094,297.1499938964844,293.1499938964844,0.6742985844612122,-8094.798828125,304.06304931640625,0.8620826601982117,0.5825703144073486,0.4091987907886505,292.2950134277344,297.1499938964844,293.1499938964844,0.8384850025177002,-12955.8203125,304.0422058105469,0.913589358329773,0.6918432712554932,0.6557629704475403,292.75634765625,297.1499938964844,293.1499938964844,0.1276150643825531,-14195.86328125,304.13140869140625,0.5518913865089417,0.1516759097576141,0.7146263718605042,287.6976318359375,291.1499938964844,250.3404998779297,249.8575897216797,279.1474304199219,292.7554931640625,287.6983947753906,1.0,0.6679834127426147,0.4264225661754608,0.4264225661754608,1.0,1.0,-3.27211856842041,1.0502197742462158,2.2218987941741943,0.3150893449783325,0.0,0.0,1.0,267.7437438964844,289.0,28.61408233642578,-28207.33984375,3490.85107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3994445800781,305.1619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,24459.9765625,25560.0,0.0,0.0,0.6698763966560364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907107591629028,1.5907316207885742,-2.0897203285130672e-05,0.0,0.0006798394024372,0.0,0.0,447.5387878417969,0.0,0.0,0.0,0.8834065198898315,4.0,0.0,1.0
544200,292.5763854980469,297.1499938964844,293.1499938964844,0.513848066329956,-8431.66796875,304.1002197265625,0.8054465651512146,0.4680617749691009,0.2976830303668976,292.4540100097656,297.1499938964844,293.1499938964844,0.6219438314437866,-10295.4921875,304.07440185546875,0.8445790410041809,0.5459858775138855,0.5200845003128052,292.3855895996094,297.1499938964844,293.1499938964844,0.6742985844612122,-8094.798828125,304.06304931640625,0.8620826601982117,0.5825703144073486,0.4091987907886505,292.2950134277344,297.1499938964844,293.1499938964844,0.8384850025177002,-12955.8203125,304.0422058105469,0.913589358329773,0.6918432712554932,0.6557629704475403,292.75634765625,297.1499938964844,293.1499938964844,0.1276150643825531,-14195.86328125,304.13140869140625,0.5518913865089417,0.1516759097576141,0.7146263718605042,287.6976318359375,291.1499938964844,250.3404998779297,249.8575897216797,279.1474304199219,292.7554931640625,287.6983947753906,1.0,0.6679834127426147,0.4264225661754608,0.4264225661754608,1.0,1.0,-3.27211856842041,1.0502197742462158,2.2218987941741943,0.3150893449783325,0.0,0.0,1.0,267.7437438964844,289.0,28.61408233642578,-28207.33984375,3490.85107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3994445800781,305.1619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,24459.9765625,25560.0,0.0,0.0,0.6698763966560364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907107591629028,1.5907316207885742,-2.0897203285130672e-05,0.0,0.0006798394024372,0.0,0.0,447.5387878417969,0.0,0.0,0.0,0.8834065198898315,4.0,0.0,1.0
544260,292.6226806640625,297.1499938964844,293.1499938964844,0.5200304985046387,-8505.638671875,304.1063842773437,0.8071660995483398,0.4732051193714142,0.3010408282279968,292.499267578125,297.1499938964844,293.1499938964844,0.633052408695221,-10431.0625,304.0809326171875,0.8474445343017578,0.5544400811195374,0.5282323956489563,292.43267822265625,297.1499938964844,293.1499938964844,0.6875468492507935,-8212.126953125,304.0697937011719,0.8654980063438416,0.5923823118209839,0.4161489903926849,292.3445129394531,297.1499938964844,293.1499938964844,0.8551321625709534,-13143.7978515625,304.0502014160156,0.9177265167236328,0.7034662961959839,0.6668615937232971,292.7930603027344,297.1499938964844,293.1499938964844,0.1299633383750915,-14396.845703125,304.1336669921875,0.5546137690544128,0.1542022973299026,0.7267149686813354,287.7445678710937,291.1499938964844,250.34811401367188,249.8645477294922,279.1485595703125,292.79229736328125,287.74560546875,1.0,0.6762985587120056,0.4263338148593902,0.4263338148593902,1.0,1.0,-3.3239309787750244,1.0688992738723757,2.25503158569336,0.3222248256206512,0.0,0.0,1.0,271.95269775390625,292.0,47.19719314575195,-28829.603515625,3635.107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6216125488281,305.3716735839844,278.1499938964844,0.0,18000.0,313.1499938964844,25403.85546875,25560.0,0.0,0.0,0.6822028160095215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211119890213013,1.6211336851119995,-2.170359766751062e-05,0.0,0.0006923491018824,0.0,0.0,473.6922302246094,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544320,292.6226806640625,297.1499938964844,293.1499938964844,0.5200304985046387,-8505.638671875,304.1063842773437,0.8071660995483398,0.4732051193714142,0.3010408282279968,292.499267578125,297.1499938964844,293.1499938964844,0.633052408695221,-10431.0625,304.0809326171875,0.8474445343017578,0.5544400811195374,0.5282323956489563,292.43267822265625,297.1499938964844,293.1499938964844,0.6875468492507935,-8212.126953125,304.0697937011719,0.8654980063438416,0.5923823118209839,0.4161489903926849,292.3445129394531,297.1499938964844,293.1499938964844,0.8551321625709534,-13143.7978515625,304.0502014160156,0.9177265167236328,0.7034662961959839,0.6668615937232971,292.7930603027344,297.1499938964844,293.1499938964844,0.1299633383750915,-14396.845703125,304.1336669921875,0.5546137690544128,0.1542022973299026,0.7267149686813354,287.7445678710937,291.1499938964844,250.34811401367188,249.8645477294922,279.1485595703125,292.79229736328125,287.74560546875,1.0,0.6762985587120056,0.4263338148593902,0.4263338148593902,1.0,1.0,-3.3239309787750244,1.0688992738723757,2.25503158569336,0.3222248256206512,0.0,0.0,1.0,271.95269775390625,292.0,47.19719314575195,-28829.603515625,3635.107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6216125488281,305.3716735839844,278.1499938964844,0.0,18000.0,313.1499938964844,25403.85546875,25560.0,0.0,0.0,0.6822028160095215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211119890213013,1.6211336851119995,-2.170359766751062e-05,0.0,0.0006923491018824,0.0,0.0,473.6922302246094,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544380,292.6661376953125,297.1499938964844,293.1499938964844,0.5263655185699463,-8582.609375,304.1103515625,0.8084263205528259,0.4777491390705108,0.3040168881416321,292.5419616699219,297.1499938964844,293.1499938964844,0.644460916519165,-10571.427734375,304.0849304199219,0.8499014377593994,0.5622699856758118,0.5357842445373535,292.47686767578125,297.1499938964844,293.1499938964844,0.7012021541595459,-8333.9267578125,304.0737609863281,0.8685019016265869,0.6015936136245728,0.4226722717285156,292.39111328125,297.1499938964844,293.1499938964844,0.8722940683364868,-13339.232421875,304.0548400878906,0.9214087724685668,0.7144169211387634,0.6773120164871216,292.8268737792969,297.1499938964844,293.1499938964844,0.1322208642959594,-14591.548828125,304.1353454589844,0.5567405819892883,0.1563852727413177,0.7372554540634155,287.7624206542969,291.1499938964844,250.3588714599609,249.87440490722656,279.1495056152344,292.826171875,287.7631225585937,1.0,0.6840436458587646,0.4263348281383514,0.4263348281383514,1.0,1.0,-3.3712189197540283,1.0861176252365112,2.2851011753082275,0.3289054334163666,0.0,0.0,1.0,276.1155090332031,295.0,30.56680679321289,-29273.583984375,3771.959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.83905029296875,305.53369140625,278.1499938964844,0.0,18000.0,313.1499938964844,25521.892578125,25560.0,0.0,0.0,0.6937071084976196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248737573623655,1.6248955726623535,-2.1804442440043204e-05,0.0,0.0007040245109237,0.0,0.0,476.9975280761719,0.0,0.0,0.0,0.887082040309906,4.0,0.0,1.0
544440,292.6661376953125,297.1499938964844,293.1499938964844,0.5263655185699463,-8582.609375,304.1103515625,0.8084263205528259,0.4777491390705108,0.3040168881416321,292.5419616699219,297.1499938964844,293.1499938964844,0.644460916519165,-10571.427734375,304.0849304199219,0.8499014377593994,0.5622699856758118,0.5357842445373535,292.47686767578125,297.1499938964844,293.1499938964844,0.7012021541595459,-8333.9267578125,304.0737609863281,0.8685019016265869,0.6015936136245728,0.4226722717285156,292.39111328125,297.1499938964844,293.1499938964844,0.8722940683364868,-13339.232421875,304.0548400878906,0.9214087724685668,0.7144169211387634,0.6773120164871216,292.8268737792969,297.1499938964844,293.1499938964844,0.1322208642959594,-14591.548828125,304.1353454589844,0.5567405819892883,0.1563852727413177,0.7372554540634155,287.7624206542969,291.1499938964844,250.3588714599609,249.87440490722656,279.1495056152344,292.826171875,287.7631225585937,1.0,0.6840436458587646,0.4263348281383514,0.4263348281383514,1.0,1.0,-3.3712189197540283,1.0861176252365112,2.2851011753082275,0.3289054334163666,0.0,0.0,1.0,276.1155090332031,295.0,30.56680679321289,-29273.583984375,3771.959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.83905029296875,305.53369140625,278.1499938964844,0.0,18000.0,313.1499938964844,25521.892578125,25560.0,0.0,0.0,0.6937071084976196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248737573623655,1.6248955726623535,-2.1804442440043204e-05,0.0,0.0007040245109237,0.0,0.0,476.9975280761719,0.0,0.0,0.0,0.887082040309906,4.0,0.0,1.0
544500,292.6868896484375,297.1499938964844,293.1499938964844,0.5292931795120239,-8618.052734375,304.1122436523437,0.8089035749435425,0.4798038303852081,0.3053696751594543,292.5623779296875,297.1499938964844,293.1499938964844,0.6499223113059998,-10638.3603515625,304.0868225097656,0.8509886860847473,0.565958559513092,0.5393482446670532,292.4979248046875,297.1499938964844,293.1499938964844,0.7078039050102234,-8392.5859375,304.0755920410156,0.8698626160621643,0.6059824228286743,0.4257839322090149,292.4134216308594,297.1499938964844,293.1499938964844,0.8806152939796448,-13433.6181640625,304.0570068359375,0.923087477684021,0.7196498513221741,0.6823107600212097,292.8427734375,297.1499938964844,293.1499938964844,0.1332433670759201,-14679.48046875,304.1361389160156,0.557601809501648,0.1573566049337387,0.7419834136962891,287.7696228027344,291.1499938964844,250.3654327392578,249.8804168701172,279.14996337890625,292.84210205078125,287.7702941894531,1.0,0.6877118349075317,0.4263651371002197,0.4263651371002197,1.0,1.0,-3.3932716846466064,1.0942131280899048,2.299058437347412,0.3320871293544769,0.0,0.0,1.0,278.1756286621094,295.0,25.8096981048584,-29482.79296875,3837.5888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9493713378906,305.6148986816406,278.1499938964844,0.0,18000.0,313.1499938964844,25541.146484375,26640.0,0.0,0.0,0.6991138458251953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254866123199463,1.625508427619934,-2.182089156121947e-05,0.0,0.0007095116889104,0.0,0.0,477.5374145507813,0.0,0.0,0.0,0.9023870825767516,4.0,0.0,1.0
544560,292.7070617675781,297.1499938964844,293.1499938964844,0.5311002135276794,-8638.3916015625,304.1158142089844,0.8092788457870483,0.4817057847976684,0.3066321909427643,292.5823059082031,297.1499938964844,293.1499938964844,0.654058039188385,-10687.17578125,304.0907897949219,0.8519793152809143,0.5694884061813354,0.5427708625793457,292.5184326171875,297.1499938964844,293.1499938964844,0.7129970192909241,-8437.228515625,304.0796813964844,0.8711262345314026,0.6102161407470703,0.4287949800491333,292.4351806640625,297.1499938964844,293.1499938964844,0.8872411251068115,-13506.0966796875,304.0618591308594,0.9246512055397034,0.7247070074081421,0.6871564388275146,292.8580322265625,297.1499938964844,293.1499938964844,0.1339557468891143,-14738.0947265625,304.1373596191406,0.5583347082138062,0.1582510024309158,0.7463706135749817,287.80181884765625,291.1499938964844,250.37277221679688,249.8871459960937,279.1503601074219,292.8573913574219,287.80328369140625,1.0,0.6912479400634766,0.4264141917228699,0.4264141917228699,1.0,1.0,-3.41428542137146,1.1019737720489502,2.3123116493225098,0.3351674377918243,0.0,0.0,1.0,280.22637939453125,298.0,53.56761169433594,-29815.9609375,3901.312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0399475097656,305.7225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,26332.28515625,26640.0,0.0,0.0,0.7045158743858337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650469422340393,1.6504918336868286,-2.2496795281767845e-05,0.0,0.0007149940356612,0.0,0.0,499.8961791992188,0.0,0.0,0.0,0.9014623761177064,4.0,0.0,1.0
544620,292.7456970214844,297.1499938964844,293.1499938964844,0.5355468988418579,-8691.388671875,304.1197509765625,0.8097264170646667,0.485092282295227,0.3088857233524322,292.62060546875,297.1499938964844,293.1499938964844,0.6634045243263245,-10800.5546875,304.09490966796875,0.8536664843559265,0.5761050581932068,0.5491864085197449,292.5576171875,297.1499938964844,293.1499938964844,0.7246115207672119,-8539.4599609375,304.0837097167969,0.873358964920044,0.6182671189308167,0.4345132112503052,292.4769287109375,297.1499938964844,293.1499938964844,0.9019718170166016,-13671.5107421875,304.0666198730469,0.9274234175682068,0.7343470454216003,0.6963791251182556,292.88677978515625,297.1499938964844,293.1499938964844,0.135526955127716,-14871.505859375,304.1389465332031,0.5594252943992615,0.1598168462514877,0.7541439533233643,287.8258972167969,291.1499938964844,250.3897857666016,249.9027862548828,279.151123046875,292.8861999511719,287.82666015625,1.0,0.6979261040687561,0.4265656471252441,0.4265656471252441,1.0,1.0,-3.453197240829468,1.116491198539734,2.3367061614990234,0.3410160541534424,0.0,0.0,1.0,284.30291748046875,301.0,37.29655456542969,-30206.912109375,4022.726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2142333984375,305.8596496582031,278.1499938964844,0.0,18000.0,313.1499938964844,26566.193359375,26640.0,0.0,0.0,0.7148658037185669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577836275100708,1.657806396484375,-2.26966330956202e-05,0.0,0.0007254978991113,0.0,0.0,506.5718078613281,0.0,0.0,0.0,0.9050996899604796,4.0,0.0,1.0
544680,292.7456970214844,297.1499938964844,293.1499938964844,0.5355468988418579,-8691.388671875,304.1197509765625,0.8097264170646667,0.485092282295227,0.3088857233524322,292.62060546875,297.1499938964844,293.1499938964844,0.6634045243263245,-10800.5546875,304.09490966796875,0.8536664843559265,0.5761050581932068,0.5491864085197449,292.5576171875,297.1499938964844,293.1499938964844,0.7246115207672119,-8539.4599609375,304.0837097167969,0.873358964920044,0.6182671189308167,0.4345132112503052,292.4769287109375,297.1499938964844,293.1499938964844,0.9019718170166016,-13671.5107421875,304.0666198730469,0.9274234175682068,0.7343470454216003,0.6963791251182556,292.88677978515625,297.1499938964844,293.1499938964844,0.135526955127716,-14871.505859375,304.1389465332031,0.5594252943992615,0.1598168462514877,0.7541439533233643,287.8258972167969,291.1499938964844,250.3897857666016,249.9027862548828,279.151123046875,292.8861999511719,287.82666015625,1.0,0.6979261040687561,0.4265656471252441,0.4265656471252441,1.0,1.0,-3.453197240829468,1.116491198539734,2.3367061614990234,0.3410160541534424,0.0,0.0,1.0,284.30291748046875,301.0,37.29655456542969,-30206.912109375,4022.726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2142333984375,305.8596496582031,278.1499938964844,0.0,18000.0,313.1499938964844,26566.193359375,26640.0,0.0,0.0,0.7148658037185669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577836275100708,1.657806396484375,-2.26966330956202e-05,0.0,0.0007254978991113,0.0,0.0,506.5718078613281,0.0,0.0,0.0,0.9050996899604796,4.0,0.0,1.0
544740,292.78204345703125,297.1499938964844,293.1499938964844,0.5395342707633972,-8738.85546875,304.1231994628906,0.8098413348197937,0.4879598617553711,0.3108147084712982,292.6568298339844,297.1499938964844,293.1499938964844,0.6722865700721741,-10908.0771484375,304.0984802246094,0.8550239205360413,0.5821692943572998,0.5550822615623474,292.59442138671875,297.1499938964844,293.1499938964844,0.7358385920524597,-8638.0810546875,304.08709716796875,0.8752707839012146,0.6258073449134827,0.4398761093616485,292.51629638671875,297.1499938964844,293.1499938964844,0.9162535071372986,-13831.568359375,304.07061767578125,0.9298086762428284,0.7434107661247253,0.7050588726997375,292.91326904296875,297.1499938964844,293.1499938964844,0.1368864327669143,-14986.873046875,304.1403503417969,0.5600818395614624,0.1611095815896988,0.7606799602508545,287.8421936035156,291.1499938964844,250.409912109375,249.9212951660156,279.1517944335937,292.9127502441406,287.8428649902344,1.0,0.7041107416152954,0.4267793893814087,0.4267793893814087,1.0,1.0,-3.4883594512939453,1.1298030614852903,2.3585565090179443,0.3464933037757873,0.0,0.0,1.0,288.3145751953125,304.0,26.96161651611328,-30557.380859375,4136.41748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.39794921875,305.9975280761719,278.1499938964844,0.0,18000.0,313.1499938964844,26622.337890625,27720.0,0.0,0.0,0.7244056463241577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659534573554993,1.6595573425292969,-2.2744599846191704e-05,0.0,0.0007351796375587,0.0,0.0,508.1785583496094,0.0,0.0,0.0,0.920970380306244,4.0,0.0,1.0
544800,292.78204345703125,297.1499938964844,293.1499938964844,0.5395342707633972,-8738.85546875,304.1231994628906,0.8098413348197937,0.4879598617553711,0.3108147084712982,292.6568298339844,297.1499938964844,293.1499938964844,0.6722865700721741,-10908.0771484375,304.0984802246094,0.8550239205360413,0.5821692943572998,0.5550822615623474,292.59442138671875,297.1499938964844,293.1499938964844,0.7358385920524597,-8638.0810546875,304.08709716796875,0.8752707839012146,0.6258073449134827,0.4398761093616485,292.51629638671875,297.1499938964844,293.1499938964844,0.9162535071372986,-13831.568359375,304.07061767578125,0.9298086762428284,0.7434107661247253,0.7050588726997375,292.91326904296875,297.1499938964844,293.1499938964844,0.1368864327669143,-14986.873046875,304.1403503417969,0.5600818395614624,0.1611095815896988,0.7606799602508545,287.8421936035156,291.1499938964844,250.409912109375,249.9212951660156,279.1517944335937,292.9127502441406,287.8428649902344,1.0,0.7041107416152954,0.4267793893814087,0.4267793893814087,1.0,1.0,-3.4883594512939453,1.1298030614852903,2.3585565090179443,0.3464933037757873,0.0,0.0,1.0,288.3145751953125,304.0,26.96161651611328,-30557.380859375,4136.41748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.39794921875,305.9975280761719,278.1499938964844,0.0,18000.0,313.1499938964844,26622.337890625,27720.0,0.0,0.0,0.7244056463241577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659534573554993,1.6595573425292969,-2.2744599846191704e-05,0.0,0.0007351796375587,0.0,0.0,508.1785583496094,0.0,0.0,0.0,0.920970380306244,4.0,0.0,1.0
544860,292.8165283203125,297.1499938964844,293.1499938964844,0.5415918231010437,-8761.0634765625,304.1285705566406,0.809611439704895,0.4902929663658142,0.312416136264801,292.6913452148437,297.1499938964844,293.1499938964844,0.6788923144340515,-10985.419921875,304.1044616699219,0.8560374975204468,0.5876640677452087,0.5604543089866638,292.6292724609375,297.1499938964844,293.1499938964844,0.7447059750556946,-8713.8935546875,304.0931091308594,0.8768450617790222,0.6328139901161194,0.4448774456977844,292.5538024902344,297.1499938964844,293.1499938964844,0.9276900291442872,-13956.0126953125,304.0777893066406,0.9317843914031982,0.7518634796142578,0.71318119764328,292.9377136230469,297.1499938964844,293.1499938964844,0.137684628367424,-15050.8310546875,304.1422119140625,0.5603307485580444,0.1621473729610443,0.7660801410675049,287.88983154296875,291.1499938964844,250.4331512451172,249.9426727294922,279.15240478515625,292.9372253417969,287.89080810546875,1.0,0.7098231911659241,0.4270513653755188,0.4270513653755188,1.0,1.0,-3.5198590755462646,1.1419386863708496,2.377920389175415,0.3516136109828949,0.0,0.0,1.0,292.28765869140625,307.0,47.4576301574707,-31024.994140625,4242.2216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5433349609375,306.153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.375,27720.0,0.0,0.0,0.7336633801460266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.0007445751107297,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866130828856,4.0,0.0,1.0
544920,292.8165283203125,297.1499938964844,293.1499938964844,0.5415918231010437,-8761.0634765625,304.1285705566406,0.809611439704895,0.4902929663658142,0.312416136264801,292.6913452148437,297.1499938964844,293.1499938964844,0.6788923144340515,-10985.419921875,304.1044616699219,0.8560374975204468,0.5876640677452087,0.5604543089866638,292.6292724609375,297.1499938964844,293.1499938964844,0.7447059750556946,-8713.8935546875,304.0931091308594,0.8768450617790222,0.6328139901161194,0.4448774456977844,292.5538024902344,297.1499938964844,293.1499938964844,0.9276900291442872,-13956.0126953125,304.0777893066406,0.9317843914031982,0.7518634796142578,0.71318119764328,292.9377136230469,297.1499938964844,293.1499938964844,0.137684628367424,-15050.8310546875,304.1422119140625,0.5603307485580444,0.1621473729610443,0.7660801410675049,287.88983154296875,291.1499938964844,250.4331512451172,249.9426727294922,279.15240478515625,292.9372253417969,287.89080810546875,1.0,0.7098231911659241,0.4270513653755188,0.4270513653755188,1.0,1.0,-3.5198590755462646,1.1419386863708496,2.377920389175415,0.3516136109828949,0.0,0.0,1.0,292.28765869140625,307.0,47.4576301574707,-31024.994140625,4242.2216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5433349609375,306.153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.375,27720.0,0.0,0.0,0.7336633801460266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.0007445751107297,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866130828856,4.0,0.0,1.0
544980,292.8490295410156,297.1499938964844,293.1499938964844,0.5439303517341614,-8788.05859375,304.1318054199219,0.8090744614601135,0.4921474754810333,0.3137115836143493,292.7240905761719,297.1499938964844,293.1499938964844,0.6859079003334045,-11069.3486328125,304.1079406738281,0.856741726398468,0.5926395058631897,0.5653286576271057,292.6620483398437,297.1499938964844,293.1499938964844,0.7541407942771912,-8795.974609375,304.0963439941406,0.8781241774559021,0.6393570899963379,0.4495463371276855,292.5892028808594,297.1499938964844,293.1499938964844,0.9398040175437928,-14090.3779296875,304.0816650390625,0.9334016442298888,0.7597850561141968,0.720786988735199,292.96026611328125,297.1499938964844,293.1499938964844,0.1384937018156051,-15118.1103515625,304.1434631347656,0.5602148175239563,0.1629498898983001,0.770415723323822,287.9104919433594,291.1499938964844,250.45947265625,249.96690368652344,279.1529541015625,292.9598388671875,287.9112243652344,1.0,0.7150851488113403,0.4273761510848999,0.4273761510848999,1.0,1.0,-3.5479328632354736,1.1529773473739624,2.3949553966522217,0.356395959854126,0.0,0.0,1.0,296.2055358886719,310.0,33.765953063964844,-31325.853515625,4340.18310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.69500732421875,306.2712707519531,278.1499938964844,0.0,18000.0,313.1499938964844,27685.32421875,27720.0,0.0,0.0,0.7422729134559631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692341446876526,1.6923651695251465,-2.365275395277422e-05,0.0,0.0007533126627095,0.0,0.0,538.9166870117188,0.0,0.0,0.0,0.9239036440849304,4.0,0.0,1.0
545040,292.8490295410156,297.1499938964844,293.1499938964844,0.5439303517341614,-8788.05859375,304.1318054199219,0.8090744614601135,0.4921474754810333,0.3137115836143493,292.7240905761719,297.1499938964844,293.1499938964844,0.6859079003334045,-11069.3486328125,304.1079406738281,0.856741726398468,0.5926395058631897,0.5653286576271057,292.6620483398437,297.1499938964844,293.1499938964844,0.7541407942771912,-8795.974609375,304.0963439941406,0.8781241774559021,0.6393570899963379,0.4495463371276855,292.5892028808594,297.1499938964844,293.1499938964844,0.9398040175437928,-14090.3779296875,304.0816650390625,0.9334016442298888,0.7597850561141968,0.720786988735199,292.96026611328125,297.1499938964844,293.1499938964844,0.1384937018156051,-15118.1103515625,304.1434631347656,0.5602148175239563,0.1629498898983001,0.770415723323822,287.9104919433594,291.1499938964844,250.45947265625,249.96690368652344,279.1529541015625,292.9598388671875,287.9112243652344,1.0,0.7150851488113403,0.4273761510848999,0.4273761510848999,1.0,1.0,-3.5479328632354736,1.1529773473739624,2.3949553966522217,0.356395959854126,0.0,0.0,1.0,296.2055358886719,310.0,33.765953063964844,-31325.853515625,4340.18310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.69500732421875,306.2712707519531,278.1499938964844,0.0,18000.0,313.1499938964844,27685.32421875,27720.0,0.0,0.0,0.7422729134559631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692341446876526,1.6923651695251465,-2.365275395277422e-05,0.0,0.0007533126627095,0.0,0.0,538.9166870117188,0.0,0.0,0.0,0.9239036440849304,4.0,0.0,1.0
545100,292.8645935058594,297.1499938964844,293.1499938964844,0.5448880195617676,-8798.951171875,304.13336181640625,0.8087000250816345,0.4928992092609405,0.314250648021698,292.7398376464844,297.1499938964844,293.1499938964844,0.6891827583312988,-11108.376953125,304.109619140625,0.8569883704185486,0.5949376821517944,0.5675891637802124,292.6777038574219,297.1499938964844,293.1499938964844,0.7586567401885986,-8835.1484375,304.0978698730469,0.8786650896072388,0.6424608826637268,0.4517654180526733,292.6061706542969,297.1499938964844,293.1499938964844,0.9456208348274232,-14154.697265625,304.08349609375,0.9340916275978088,0.7635544538497925,0.7244120240211487,292.9708557128906,297.1499938964844,293.1499938964844,0.1388230472803115,-15145.318359375,304.14404296875,0.560035228729248,0.1632703393697738,0.7722175121307373,287.9198303222656,291.1499938964844,250.4738006591797,249.9801025390625,279.1532287597656,292.970458984375,287.92059326171875,1.0,0.7175570726394653,0.4275566339492798,0.4275566339492798,1.0,1.0,-3.5607779026031494,1.1581157445907593,2.40266227722168,0.3586716055870056,0.0,0.0,1.0,298.1415405273437,310.0,30.3767032623291,-31468.572265625,4386.32470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7757263183594,306.333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,27703.083984375,28800.0,0.0,0.0,0.7462939023971558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928842067718506,1.6929078102111816,-2.3667926143389195e-05,0.0,0.0007573934271931,0.0,0.0,539.4353637695312,0.0,0.0,0.0,0.9391732215881348,4.0,0.0,1.0
545160,292.8798217773437,297.1499938964844,293.1499938964844,0.5447442531585693,-8795.119140625,304.1366271972656,0.8082506656646729,0.4935258030891418,0.3147166669368744,292.7552795410156,297.1499938964844,293.1499938964844,0.6911085247993469,-11129.28515625,304.11346435546875,0.8571611642837524,0.5971010327339172,0.5697311162948608,292.6930236816406,297.1499938964844,293.1499938964844,0.761735200881958,-8860.2890625,304.10174560546875,0.87913578748703,0.6454402804374695,0.4539057612419128,292.622802734375,297.1499938964844,293.1499938964844,0.9497032165527344,-14197.017578125,304.0881652832031,0.934697151184082,0.7671792507171631,0.7279146313667297,292.9810485839844,297.1499938964844,293.1499938964844,0.1388592720031738,-15145.052734375,304.1450500488281,0.5597776174545288,0.1635393798351287,0.7737935185432434,287.9538879394531,291.1499938964844,250.4888916015625,249.9939880371093,279.1534729003906,292.98065185546875,287.955322265625,1.0,0.7199273109436035,0.4277490377426147,0.4277490377426147,1.0,1.0,-3.5728416442871094,1.1630048751831057,2.409836769104004,0.3608739972114563,0.0,0.0,1.0,300.068603515625,313.0,58.06909942626953,-31737.044921875,4430.5859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8383178710937,306.4210510253906,278.1499938964844,0.0,18000.0,313.1499938964844,28503.802734375,28800.0,0.0,0.0,0.7503513097763062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171751260757446,1.7171995639801023,-2.4352015316253528e-05,0.0,0.0007615112117491,0.0,0.0,562.9912109375,0.0,0.0,0.0,0.937849223613739,4.0,0.0,1.0
545220,292.90924072265625,297.1499938964844,293.1499938964844,0.5453904271125793,-8801.0546875,304.1399841308594,0.8071078658103943,0.4944042563438415,0.3154117166996002,292.7850341796875,297.1499938964844,293.1499938964844,0.6961935758590698,-11189.03125,304.1171264648437,0.8572850823402405,0.6010650396347046,0.5736573934555054,292.7221069335937,297.1499938964844,293.1499938964844,0.7693503499031067,-8925.78515625,304.1051025390625,0.8798756003379822,0.6511123776435852,0.4579634368419647,292.6546936035156,297.1499938964844,293.1499938964844,0.9595712423324584,-14305.064453125,304.09228515625,0.9356536269187928,0.7740617394447327,0.7345468401908875,293.0002136230469,297.1499938964844,293.1499938964844,0.1391655802726745,-15168.4404296875,304.14617919921875,0.5590330362319946,0.1639301925897598,0.7762820720672607,287.9822998046875,291.1499938964844,250.52137756347656,250.0239105224609,279.1539611816406,292.9998474121094,287.983154296875,1.0,0.7243641018867493,0.4281686544418335,0.4281686544418335,1.0,1.0,-3.594616413116455,1.1720333099365234,2.422583103179932,0.3650484979152679,0.0,0.0,1.0,303.89752197265625,316.0,43.27674102783203,-32005.150390625,4513.2861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.96246337890625,306.5257263183594,278.1499938964844,0.0,18000.0,313.1499938964844,28731.26171875,28800.0,0.0,0.0,0.7581112384796143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240129709243774,1.724037528038025,-2.4546343411202542e-05,0.0,0.0007693865336477,0.0,0.0,569.7435913085938,0.0,0.0,0.0,0.941241979598999,4.0,0.0,1.0
