time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545280,292.90924072265625,297.1499938964844,293.1499938964844,0.5453904271125793,-8801.0546875,304.1399841308594,0.8071078658103943,0.4944042563438415,0.3154117166996002,292.7850341796875,297.1499938964844,293.1499938964844,0.6961935758590698,-11189.03125,304.1171264648437,0.8572850823402405,0.6010650396347046,0.5736573934555054,292.7221069335937,297.1499938964844,293.1499938964844,0.7693503499031067,-8925.78515625,304.1051025390625,0.8798756003379822,0.6511123776435852,0.4579634368419647,292.6546936035156,297.1499938964844,293.1499938964844,0.9595712423324584,-14305.064453125,304.09228515625,0.9356536269187928,0.7740617394447327,0.7345468401908875,293.0002136230469,297.1499938964844,293.1499938964844,0.1391655802726745,-15168.4404296875,304.14617919921875,0.5590330362319946,0.1639301925897598,0.7762820720672607,287.9822998046875,291.1499938964844,250.52137756347656,250.0239105224609,279.1539611816406,292.9998474121094,287.983154296875,1.0,0.7243641018867493,0.4281686544418335,0.4281686544418335,1.0,1.0,-3.594616413116455,1.1720333099365234,2.422583103179932,0.3650484979152679,0.0,0.0,1.0,303.89752197265625,316.0,43.27674102783203,-32005.150390625,4513.2861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.96246337890625,306.5257263183594,278.1499938964844,0.0,18000.0,313.1499938964844,28731.26171875,28800.0,0.0,0.0,0.7581112384796143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240129709243774,1.724037528038025,-2.4546343411202542e-05,0.0,0.0007693865336477,0.0,0.0,569.7435913085938,0.0,0.0,0.0,0.941241979598999,4.0,0.0,1.0
545340,292.9371643066406,297.1499938964844,293.1499938964844,0.5456281304359436,-8802.1767578125,304.1429138183594,0.8056922554969788,0.4948401749134063,0.3158251345157623,292.8133544921875,297.1499938964844,293.1499938964844,0.7008782029151917,-11244.0869140625,304.1202697753906,0.8571707010269165,0.6045691967010498,0.577155590057373,292.7494201660156,297.1499938964844,293.1499938964844,0.776709258556366,-8989.1796875,304.1077880859375,0.8804117441177368,0.6564117670059204,0.4617697298526764,292.6848449707031,297.1499938964844,293.1499938964844,0.969084858894348,-14409.3662109375,304.0956420898437,0.9363536238670348,0.7804946303367615,0.7407602071762085,293.0178527832031,297.1499938964844,293.1499938964844,0.1393468827009201,-15181.615234375,304.14715576171875,0.5580347776412964,0.1641450822353363,0.7779703140258789,288.00439453125,291.1499938964844,250.55691528320312,250.05665588378903,279.1543884277344,293.0175170898437,288.0052185058594,1.0,0.7284274101257324,0.4286300837993622,0.4286300837993622,1.0,1.0,-3.61362361907959,1.1801835298538208,2.4334402084350586,0.3689592778682709,0.0,0.0,1.0,307.6641540527344,319.0,34.56388092041016,-32243.73046875,4588.80908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1017150878906,306.63604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.107421875,29880.0,0.0,0.0,0.765193521976471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725597858428955,1.7256224155426023,-2.459149254718796e-05,0.0,0.0007765741320326,0.0,0.0,571.3162841796875,0.0,0.0,0.0,0.9570285081863404,4.0,0.0,1.0
545400,292.9371643066406,297.1499938964844,293.1499938964844,0.5456281304359436,-8802.1767578125,304.1429138183594,0.8056922554969788,0.4948401749134063,0.3158251345157623,292.8133544921875,297.1499938964844,293.1499938964844,0.7008782029151917,-11244.0869140625,304.1202697753906,0.8571707010269165,0.6045691967010498,0.577155590057373,292.7494201660156,297.1499938964844,293.1499938964844,0.776709258556366,-8989.1796875,304.1077880859375,0.8804117441177368,0.6564117670059204,0.4617697298526764,292.6848449707031,297.1499938964844,293.1499938964844,0.969084858894348,-14409.3662109375,304.0956420898437,0.9363536238670348,0.7804946303367615,0.7407602071762085,293.0178527832031,297.1499938964844,293.1499938964844,0.1393468827009201,-15181.615234375,304.14715576171875,0.5580347776412964,0.1641450822353363,0.7779703140258789,288.00439453125,291.1499938964844,250.55691528320312,250.05665588378903,279.1543884277344,293.0175170898437,288.0052185058594,1.0,0.7284274101257324,0.4286300837993622,0.4286300837993622,1.0,1.0,-3.61362361907959,1.1801835298538208,2.4334402084350586,0.3689592778682709,0.0,0.0,1.0,307.6641540527344,319.0,34.56388092041016,-32243.73046875,4588.80908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1017150878906,306.63604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.107421875,29880.0,0.0,0.0,0.765193521976471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725597858428955,1.7256224155426023,-2.459149254718796e-05,0.0,0.0007765741320326,0.0,0.0,571.3162841796875,0.0,0.0,0.0,0.9570285081863404,4.0,0.0,1.0
545460,292.9636535644531,297.1499938964844,293.1499938964844,0.5441002249717712,-8780.3017578125,304.1476745605469,0.8040054440498352,0.4948605000972748,0.3159767091274261,292.8404846191406,297.1499938964844,293.1499938964844,0.7033801078796387,-11270.703125,304.1258239746094,0.8567995429039001,0.607598602771759,0.58021479845047,292.7754211425781,297.1499938964844,293.1499938964844,0.7818148732185364,-9031.201171875,304.1131591796875,0.8807087540626526,0.6612862944602966,0.4652926623821258,292.7137145996094,297.1499938964844,293.1499938964844,0.9758482575416564,-14479.9423828125,304.1022644042969,0.936764657497406,0.7864257097244263,0.7465212345123291,293.0341186523437,297.1499938964844,293.1499938964844,0.1390638649463653,-15152.2177734375,304.1485290527344,0.5567935109138489,0.1641966551542282,0.778934895992279,288.056884765625,291.1499938964844,250.5955047607422,250.0922088623047,279.1548156738281,293.0338134765625,288.0579528808594,1.0,0.7321350574493408,0.4291330277919769,0.4291330277919769,1.0,1.0,-3.629897594451904,1.1874682903289795,2.442429304122925,0.3726145029067993,0.0,0.0,1.0,311.39764404296875,322.0,54.52998733520508,-32603.318359375,4657.17578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.20758056640625,306.7651062011719,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8203125,29880.0,0.0,0.0,0.7721123695373535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011154174805,1.7540366649627686,-2.540799687267281e-05,0.0,0.0007835958967916,0.0,0.0,600.0053100585938,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545520,292.9636535644531,297.1499938964844,293.1499938964844,0.5441002249717712,-8780.3017578125,304.1476745605469,0.8040054440498352,0.4948605000972748,0.3159767091274261,292.8404846191406,297.1499938964844,293.1499938964844,0.7033801078796387,-11270.703125,304.1258239746094,0.8567995429039001,0.607598602771759,0.58021479845047,292.7754211425781,297.1499938964844,293.1499938964844,0.7818148732185364,-9031.201171875,304.1131591796875,0.8807087540626526,0.6612862944602966,0.4652926623821258,292.7137145996094,297.1499938964844,293.1499938964844,0.9758482575416564,-14479.9423828125,304.1022644042969,0.936764657497406,0.7864257097244263,0.7465212345123291,293.0341186523437,297.1499938964844,293.1499938964844,0.1390638649463653,-15152.2177734375,304.1485290527344,0.5567935109138489,0.1641966551542282,0.778934895992279,288.056884765625,291.1499938964844,250.5955047607422,250.0922088623047,279.1548156738281,293.0338134765625,288.0579528808594,1.0,0.7321350574493408,0.4291330277919769,0.4291330277919769,1.0,1.0,-3.629897594451904,1.1874682903289795,2.442429304122925,0.3726145029067993,0.0,0.0,1.0,311.39764404296875,322.0,54.52998733520508,-32603.318359375,4657.17578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.20758056640625,306.7651062011719,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8203125,29880.0,0.0,0.0,0.7721123695373535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011154174805,1.7540366649627686,-2.540799687267281e-05,0.0,0.0007835958967916,0.0,0.0,600.0053100585938,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545580,292.98846435546875,297.1499938964844,293.1499938964844,0.5430231690406799,-8765.3916015625,304.1502380371094,0.8021172285079956,0.4945448935031891,0.3159091174602508,292.8662414550781,297.1499938964844,293.1499938964844,0.7064283490180969,-11305.818359375,304.1287841796875,0.8562166690826416,0.6102150678634644,0.5828741788864136,292.7999572753906,297.1499938964844,293.1499938964844,0.7876390814781189,-9080.9990234375,304.11572265625,0.8808085322380066,0.6658007502555847,0.4685551226139068,292.7410583496094,297.1499938964844,293.1499938964844,0.983444094657898,-14562.544921875,304.1054992675781,0.936938464641571,0.7919347882270813,0.7518672943115234,293.0490417480469,297.1499938964844,293.1499938964844,0.138879582285881,-15133.7470703125,304.1493225097656,0.5553444623947144,0.1641008108854293,0.7792271971702576,288.0834045410156,291.1499938964844,250.6371307373047,250.1305694580078,279.1552124023437,293.0487670898437,288.08428955078125,1.0,0.7355095744132996,0.4296746850013733,0.4296746850013733,1.0,1.0,-3.6436920166015625,1.1939728260040283,2.449719190597534,0.3760353624820709,0.0,0.0,1.0,315.0751342773437,325.0,41.743770599365234,-32806.40234375,4718.74072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3238220214844,306.86187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.146484375,29880.0,0.0,0.0,0.7784909009933472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572027444839478,1.7572282552719116,-2.550054523453582e-05,0.0,0.0007900692871771,0.0,0.0,603.28662109375,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
545640,292.98846435546875,297.1499938964844,293.1499938964844,0.5430231690406799,-8765.3916015625,304.1502380371094,0.8021172285079956,0.4945448935031891,0.3159091174602508,292.8662414550781,297.1499938964844,293.1499938964844,0.7064283490180969,-11305.818359375,304.1287841796875,0.8562166690826416,0.6102150678634644,0.5828741788864136,292.7999572753906,297.1499938964844,293.1499938964844,0.7876390814781189,-9080.9990234375,304.11572265625,0.8808085322380066,0.6658007502555847,0.4685551226139068,292.7410583496094,297.1499938964844,293.1499938964844,0.983444094657898,-14562.544921875,304.1054992675781,0.936938464641571,0.7919347882270813,0.7518672943115234,293.0490417480469,297.1499938964844,293.1499938964844,0.138879582285881,-15133.7470703125,304.1493225097656,0.5553444623947144,0.1641008108854293,0.7792271971702576,288.0834045410156,291.1499938964844,250.6371307373047,250.1305694580078,279.1552124023437,293.0487670898437,288.08428955078125,1.0,0.7355095744132996,0.4296746850013733,0.4296746850013733,1.0,1.0,-3.6436920166015625,1.1939728260040283,2.449719190597534,0.3760353624820709,0.0,0.0,1.0,315.0751342773437,325.0,41.743770599365234,-32806.40234375,4718.74072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3238220214844,306.86187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.146484375,29880.0,0.0,0.0,0.7784909009933472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572027444839478,1.7572282552719116,-2.550054523453582e-05,0.0,0.0007900692871771,0.0,0.0,603.28662109375,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
545700,293.00030517578125,297.1499938964844,293.1499938964844,0.5423395037651062,-8756.1826171875,304.15142822265625,0.8011059165000916,0.4942627847194671,0.3157989978790283,292.8786315917969,297.1499938964844,293.1499938964844,0.7077624797821045,-11321.07421875,304.1302185058594,0.8558542132377625,0.6113713383674622,0.5840629935264587,292.81170654296875,297.1499938964844,293.1499938964844,0.7903901934623718,-9104.4697265625,304.116943359375,0.8807933926582336,0.6679259538650513,0.4700961112976074,292.754150390625,297.1499938964844,293.1499938964844,0.98704332113266,-14601.6025390625,304.1070556640625,0.9369484782218932,0.7945364117622375,0.7543988227844238,293.0560607910156,297.1499938964844,293.1499938964844,0.1387435793876648,-15120.8046875,304.1496887207031,0.5545528531074524,0.1640034914016723,0.7791481614112854,288.0958557128906,291.1499938964844,250.6590881347656,250.1507873535156,279.1553955078125,293.0557861328125,288.0967712402344,1.0,0.7370811700820923,0.4299591779708862,0.4299591779708862,1.0,1.0,-3.649739027023315,1.1969585418701172,2.452780246734619,0.3776681125164032,0.0,0.0,1.0,316.8920288085937,325.0,38.69385147094727,-32903.15625,4747.134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3877868652344,306.9139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.654296875,30960.0,0.0,0.0,0.781437873840332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576886415481567,1.7577141523361206,-2.5514649678370915e-05,0.0,0.0007930601132102,0.0,0.0,603.7871704101562,0.0,0.0,0.0,0.9745445251464844,4.0,0.0,1.0
545760,293.01190185546875,297.1499938964844,293.1499938964844,0.5406354665756226,-8733.29296875,304.1542663574219,0.8000434041023254,0.4938865303993225,0.3156358003616333,292.8908386230469,297.1499938964844,293.1499938964844,0.7077915072441101,-11318.916015625,304.1337585449219,0.855439305305481,0.6124153137207031,0.5851555466651917,292.8232421875,297.1499938964844,293.1499938964844,0.7917317152023315,-9114.3056640625,304.1205139160156,0.8807287216186523,0.669948399066925,0.4715741872787475,292.7670593261719,297.1499938964844,293.1499938964844,0.988938570022583,-14619.2509765625,304.11138916015625,0.9368994235992432,0.7970173358917236,0.7568312883377075,293.0627746582031,297.1499938964844,293.1499938964844,0.1383436769247055,-15082.9921875,304.1504821777344,0.553717315196991,0.1638749986886978,0.7789339423179626,288.1321105957031,291.1499938964844,250.68179321289065,250.1717224121093,279.15557861328125,293.0625,288.13360595703125,1.0,0.7385793924331665,0.4302530586719513,0.4302530586719513,1.0,1.0,-3.655221462249756,1.199767827987671,2.455453634262085,0.3792518973350525,0.0,0.0,1.0,318.702392578125,328.0,65.17636108398438,-33123.08203125,4773.9677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4346008300781,306.99041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,30674.130859375,30960.0,0.0,0.0,0.7844452857971191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813502550125122,1.7813764810562134,-2.6206220354652032e-05,0.0,0.0007961122319102,0.0,0.0,628.5012817382812,0.0,0.0,0.0,0.9728575348854064,4.0,0.0,1.0
545820,293.0340881347656,297.1499938964844,293.1499938964844,0.5383014678955078,-8702.837890625,304.1567077636719,0.7977561354637146,0.4928836524486542,0.3151434361934662,292.9144287109375,297.1499938964844,293.1499938964844,0.7091870903968811,-11333.8212890625,304.1368103027344,0.8544437885284424,0.6141958236694336,0.5870380997657776,292.8453674316406,297.1499938964844,293.1499938964844,0.7959761619567871,-9150.099609375,304.12322998046875,0.8804445862770081,0.6737362742424011,0.4743354022502899,292.7919311523437,297.1499938964844,293.1499938964844,0.9945739507675172,-14679.6591796875,304.11480712890625,0.9366150498390198,0.8016766309738159,0.7613850235939026,293.07537841796875,297.1499938964844,293.1499938964844,0.1378356963396072,-15036.189453125,304.1511535644531,0.5519135594367981,0.1635286062955856,0.7781045436859131,288.1656799316406,291.1499938964844,250.72946166992188,250.2156524658203,279.1559753417969,293.0751342773437,288.1666564941406,1.0,0.7413538694381714,0.430869311094284,0.430869311094284,1.0,1.0,-3.6644458770751953,1.2048419713974,2.459603786468506,0.3822573125362396,0.0,0.0,1.0,322.3070068359375,331.0,50.61674499511719,-33304.046875,4822.771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.529541015625,307.0772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,30895.767578125,30960.0,0.0,0.0,0.7901718020439148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877743244171145,1.787800669670105,-2.639557351358235e-05,0.0,0.0008019239758141,0.0,0.0,635.3255004882812,0.0,0.0,0.0,0.9760383367538452,4.0,0.0,1.0
545880,293.0340881347656,297.1499938964844,293.1499938964844,0.5383014678955078,-8702.837890625,304.1567077636719,0.7977561354637146,0.4928836524486542,0.3151434361934662,292.9144287109375,297.1499938964844,293.1499938964844,0.7091870903968811,-11333.8212890625,304.1368103027344,0.8544437885284424,0.6141958236694336,0.5870380997657776,292.8453674316406,297.1499938964844,293.1499938964844,0.7959761619567871,-9150.099609375,304.12322998046875,0.8804445862770081,0.6737362742424011,0.4743354022502899,292.7919311523437,297.1499938964844,293.1499938964844,0.9945739507675172,-14679.6591796875,304.11480712890625,0.9366150498390198,0.8016766309738159,0.7613850235939026,293.07537841796875,297.1499938964844,293.1499938964844,0.1378356963396072,-15036.189453125,304.1511535644531,0.5519135594367981,0.1635286062955856,0.7781045436859131,288.1656799316406,291.1499938964844,250.72946166992188,250.2156524658203,279.1559753417969,293.0751342773437,288.1666564941406,1.0,0.7413538694381714,0.430869311094284,0.430869311094284,1.0,1.0,-3.6644458770751953,1.2048419713974,2.459603786468506,0.3822573125362396,0.0,0.0,1.0,322.3070068359375,331.0,50.61674499511719,-33304.046875,4822.771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.529541015625,307.0772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,30895.767578125,30960.0,0.0,0.0,0.7901718020439148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877743244171145,1.787800669670105,-2.639557351358235e-05,0.0,0.0008019239758141,0.0,0.0,635.3255004882812,0.0,0.0,0.0,0.9760383367538452,4.0,0.0,1.0
545940,293.0550537109375,297.1499938964844,293.1499938964844,0.5357479453086853,-8669.87890625,304.1587219238281,0.7953031063079834,0.4915668666362762,0.3144563734531402,292.9369201660156,297.1499938964844,293.1499938964844,0.7102808952331543,-11345.3623046875,304.1393737792969,0.8532800078392029,0.615600049495697,0.5885646939277649,292.8662414550781,297.1499938964844,293.1499938964844,0.8000284433364868,-9184.4482421875,304.1253967285156,0.8800138235092163,0.6772146821022034,0.4768811762332916,292.81549072265625,297.1499938964844,293.1499938964844,1.0,-14737.9482421875,304.117431640625,0.9361560344696044,0.8059675097465515,0.76559978723526,293.0869140625,297.1499938964844,293.1499938964844,0.1372753381729126,-14985.3408203125,304.1517028808594,0.5499728918075562,0.1630773395299911,0.7767963409423828,288.19342041015625,291.1499938964844,250.7801513671875,250.26235961914065,279.15631103515625,293.0865783691406,288.1943664550781,1.0,0.743857741355896,0.4315186440944671,0.4315186440944671,1.0,1.0,-3.671663761138916,1.2092894315719604,2.462374448776245,0.3850791752338409,0.0,0.0,1.0,325.86090087890625,334.0,42.328948974609375,-33462.28125,4865.7109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6412048339844,307.1714172363281,278.1499938964844,0.0,18000.0,313.1499938964844,30945.51953125,32040.0,0.0,0.0,0.7953159809112549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892131805419922,1.7892396450042725,-2.6438077838975005e-05,0.0,0.0008071446209214,0.0,0.0,636.8607788085938,0.0,0.0,0.0,0.9917510747909546,4.0,0.0,1.0
546000,293.0550537109375,297.1499938964844,293.1499938964844,0.5357479453086853,-8669.87890625,304.1587219238281,0.7953031063079834,0.4915668666362762,0.3144563734531402,292.9369201660156,297.1499938964844,293.1499938964844,0.7102808952331543,-11345.3623046875,304.1393737792969,0.8532800078392029,0.615600049495697,0.5885646939277649,292.8662414550781,297.1499938964844,293.1499938964844,0.8000284433364868,-9184.4482421875,304.1253967285156,0.8800138235092163,0.6772146821022034,0.4768811762332916,292.81549072265625,297.1499938964844,293.1499938964844,1.0,-14737.9482421875,304.117431640625,0.9361560344696044,0.8059675097465515,0.76559978723526,293.0869140625,297.1499938964844,293.1499938964844,0.1372753381729126,-14985.3408203125,304.1517028808594,0.5499728918075562,0.1630773395299911,0.7767963409423828,288.19342041015625,291.1499938964844,250.7801513671875,250.26235961914065,279.15631103515625,293.0865783691406,288.1943664550781,1.0,0.743857741355896,0.4315186440944671,0.4315186440944671,1.0,1.0,-3.671663761138916,1.2092894315719604,2.462374448776245,0.3850791752338409,0.0,0.0,1.0,325.86090087890625,334.0,42.328948974609375,-33462.28125,4865.7109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6412048339844,307.1714172363281,278.1499938964844,0.0,18000.0,313.1499938964844,30945.51953125,32040.0,0.0,0.0,0.7953159809112549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892131805419922,1.7892396450042725,-2.6438077838975005e-05,0.0,0.0008071446209214,0.0,0.0,636.8607788085938,0.0,0.0,0.0,0.9917510747909546,4.0,0.0,1.0
546060,293.0751037597656,297.1499938964844,293.1499938964844,0.5316538214683533,-8616.599609375,304.1625061035156,0.7926622629165649,0.4899052679538727,0.313561350107193,292.958740234375,297.1499938964844,293.1499938964844,0.7093542218208313,-11330.654296875,304.144287109375,0.8519290089607239,0.6165749430656433,0.5897131562232971,292.8859558105469,297.1499938964844,293.1499938964844,0.8020313382148743,-9199.5556640625,304.13006591796875,0.8794361352920532,0.680407702922821,0.4792277812957763,292.8377380371094,297.1499938964844,293.1499938964844,1.0,-14750.8583984375,304.1083679199219,0.9355064034461976,0.8099292516708374,0.76947021484375,293.09747314453125,297.1499938964844,293.1499938964844,0.1363433748483657,-14899.8779296875,304.15264892578125,0.5479046106338501,0.1625318378210067,0.7750692963600159,288.2498474121094,291.1499938964844,250.8338317871093,250.3118133544922,279.1566162109375,293.09649658203125,288.2510070800781,1.0,0.7461066842079163,0.4321941435337066,0.4321941435337066,1.0,1.0,-3.6769118309021,1.2130985260009766,2.463813304901123,0.3876991271972656,0.0,0.0,1.0,329.3871154785156,337.0,60.85602188110352,-33739.95703125,4902.9404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7221984863281,307.2835998535156,278.1499938964844,0.0,18000.0,313.1499938964844,31906.4140625,32040.0,0.0,0.0,0.8003765940666199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816779375076294,1.816806674003601,-2.7259011403657496e-05,0.0,0.0008122805156745,0.0,0.0,666.7529907226562,0.0,0.0,0.0,0.991970717906952,4.0,0.0,1.0
546120,293.0751037597656,297.1499938964844,293.1499938964844,0.5316538214683533,-8616.599609375,304.1625061035156,0.7926622629165649,0.4899052679538727,0.313561350107193,292.958740234375,297.1499938964844,293.1499938964844,0.7093542218208313,-11330.654296875,304.144287109375,0.8519290089607239,0.6165749430656433,0.5897131562232971,292.8859558105469,297.1499938964844,293.1499938964844,0.8020313382148743,-9199.5556640625,304.13006591796875,0.8794361352920532,0.680407702922821,0.4792277812957763,292.8377380371094,297.1499938964844,293.1499938964844,1.0,-14750.8583984375,304.1083679199219,0.9355064034461976,0.8099292516708374,0.76947021484375,293.09747314453125,297.1499938964844,293.1499938964844,0.1363433748483657,-14899.8779296875,304.15264892578125,0.5479046106338501,0.1625318378210067,0.7750692963600159,288.2498474121094,291.1499938964844,250.8338317871093,250.3118133544922,279.1566162109375,293.09649658203125,288.2510070800781,1.0,0.7461066842079163,0.4321941435337066,0.4321941435337066,1.0,1.0,-3.6769118309021,1.2130985260009766,2.463813304901123,0.3876991271972656,0.0,0.0,1.0,329.3871154785156,337.0,60.85602188110352,-33739.95703125,4902.9404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7221984863281,307.2835998535156,278.1499938964844,0.0,18000.0,313.1499938964844,31906.4140625,32040.0,0.0,0.0,0.8003765940666199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816779375076294,1.816806674003601,-2.7259011403657496e-05,0.0,0.0008122805156745,0.0,0.0,666.7529907226562,0.0,0.0,0.0,0.991970717906952,4.0,0.0,1.0
546180,293.0941467285156,297.1499938964844,293.1499938964844,0.5280641317367554,-8570.751953125,304.164306640625,0.7898812890052795,0.4879398047924042,0.3124687671661377,292.9798889160156,297.1499938964844,293.1499938964844,0.7089968919754028,-11324.6171875,304.14678955078125,0.8504223227500916,0.6171316504478455,0.5904628038406372,292.9043884277344,297.1499938964844,293.1499938964844,0.8049381375312805,-9224.16015625,304.1318359375,0.87876957654953,0.6833555102348328,0.4813989400863647,292.8573608398437,297.1499938964844,293.1499938964844,1.0,-14775.29296875,304.0877380371094,0.9348461627960204,0.81385737657547,0.7732698917388916,293.1070861816406,297.1499938964844,293.1499938964844,0.1355768293142318,-14830.9736328125,304.1530456542969,0.5457577109336853,0.1619111746549606,0.7729790806770325,288.2809753417969,291.1499938964844,250.89048767089844,250.3640289306641,279.1568908691406,293.1053161621094,288.281982421875,1.0,0.7481327652931213,0.4328980147838592,0.4328980147838592,1.0,1.0,-3.680606603622437,1.2164288759231567,2.4641776084899902,0.390176385641098,0.0,0.0,1.0,332.8397216796875,340.0,48.16018295288086,-33871.8515625,4935.30419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8148193359375,307.3661804199219,278.1499938964844,0.0,18000.0,313.1499938964844,32010.373046875,32040.0,0.0,0.0,0.8049803376197815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197367191314693,1.8197641372680664,-2.734782719926443e-05,0.0,0.0008169527282007,0.0,0.0,670.0143432617188,0.0,0.0,0.0,0.9934344291687012,4.0,0.0,1.0
546240,293.0941467285156,297.1499938964844,293.1499938964844,0.5280641317367554,-8570.751953125,304.164306640625,0.7898812890052795,0.4879398047924042,0.3124687671661377,292.9798889160156,297.1499938964844,293.1499938964844,0.7089968919754028,-11324.6171875,304.14678955078125,0.8504223227500916,0.6171316504478455,0.5904628038406372,292.9043884277344,297.1499938964844,293.1499938964844,0.8049381375312805,-9224.16015625,304.1318359375,0.87876957654953,0.6833555102348328,0.4813989400863647,292.8573608398437,297.1499938964844,293.1499938964844,1.0,-14775.29296875,304.0877380371094,0.9348461627960204,0.81385737657547,0.7732698917388916,293.1070861816406,297.1499938964844,293.1499938964844,0.1355768293142318,-14830.9736328125,304.1530456542969,0.5457577109336853,0.1619111746549606,0.7729790806770325,288.2809753417969,291.1499938964844,250.89048767089844,250.3640289306641,279.1568908691406,293.1053161621094,288.281982421875,1.0,0.7481327652931213,0.4328980147838592,0.4328980147838592,1.0,1.0,-3.680606603622437,1.2164288759231567,2.4641776084899902,0.390176385641098,0.0,0.0,1.0,332.8397216796875,340.0,48.16018295288086,-33871.8515625,4935.30419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8148193359375,307.3661804199219,278.1499938964844,0.0,18000.0,313.1499938964844,32010.373046875,32040.0,0.0,0.0,0.8049803376197815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197367191314693,1.8197641372680664,-2.734782719926443e-05,0.0,0.0008169527282007,0.0,0.0,670.0143432617188,0.0,0.0,0.0,0.9934344291687012,4.0,0.0,1.0
546300,293.1033020019531,297.1499938964844,293.1499938964844,0.5261530876159668,-8546.3671875,304.1651611328125,0.7884380221366882,0.4868441224098205,0.3118526935577392,292.9902648925781,297.1499938964844,293.1499938964844,0.7086269855499268,-11319.24609375,304.1480407714844,0.8496062159538269,0.6172468066215515,0.590686023235321,292.9132080078125,297.1499938964844,293.1499938964844,0.8062918782234192,-9235.611328125,304.1326904296875,0.8784000277519226,0.6847354769706726,0.4824207425117492,292.8664855957031,297.1499938964844,293.1499938964844,1.0,-14787.431640625,304.07745361328125,0.934502124786377,0.8157655596733093,0.7751341462135315,293.1115417480469,297.1499938964844,293.1499938964844,0.1351783573627472,-14795.25,304.1531982421875,0.5446601510047913,0.161577820777893,0.7718273401260376,288.29571533203125,291.1499938964844,250.91993713378903,250.3911590576172,279.15704345703125,293.10943603515625,288.29669189453125,1.0,0.7490699887275696,0.4332625567913055,0.4332625567913055,1.0,1.0,-3.681903839111328,1.2179292440414429,2.463974475860596,0.3913727402687073,0.0,0.0,1.0,334.5478515625,340.0,45.063995361328125,-33934.91796875,4949.7978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8670349121094,307.4112243652344,278.1499938964844,0.0,18000.0,313.1499938964844,32025.85546875,33120.0,0.0,0.0,0.8070741891860962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201767206192017,1.8202041387557983,-2.736105489020701e-05,0.0,0.0008190777152776,0.0,0.0,670.50048828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1123046875,297.1499938964844,293.1499938964844,0.5236791968345642,-8514.3857421875,304.1669006347656,0.7869529128074646,0.4856687486171722,0.3111900687217712,293.0005187988281,297.1499938964844,293.1499938964844,0.7074961066246033,-11303.78125,304.1504211425781,0.8487437963485718,0.617255449295044,0.5908125638961792,292.9218139648437,297.1499938964844,293.1499938964844,0.8068606853485107,-9239.5244140625,304.134765625,0.8779980540275574,0.6860455274581909,0.4833989143371582,292.8756103515625,297.1499938964844,293.1499938964844,1.0,-14792.58984375,304.0736999511719,0.9341222643852234,0.8175696730613708,0.7769376039505005,293.1158142089844,297.1499938964844,293.1499938964844,0.1346459984779358,-14746.7880859375,304.1535949707031,0.5435440540313721,0.16122967004776,0.770614743232727,288.3230285644531,291.1499938964844,250.9501342773437,250.41897583007807,279.1572265625,293.1134948730469,288.3241882324219,1.0,0.7499582767486572,0.4336378872394562,0.4336378872394562,1.0,1.0,-3.682806015014648,1.2193161249160769,2.4634900093078613,0.392545610666275,0.0,0.0,1.0,336.2553100585937,343.0,57.38008880615234,-34056.140625,4963.1484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9112854003906,307.4680480957031,278.1499938964844,0.0,18000.0,313.1499938964844,32438.212890625,33120.0,0.0,0.0,0.8091526627540588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318573236465447,1.8318850994110107,-2.771334948192816e-05,0.0,0.0008211871027015,0.0,0.0,683.4920043945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.12969970703125,297.1499938964844,293.1499938964844,0.5193328857421875,-8459.005859375,304.16851806640625,0.783851146697998,0.483098417520523,0.309722363948822,293.0205383300781,297.1499938964844,293.1499938964844,0.7059605717658997,-11283.4052734375,304.1528625488281,0.8468788862228394,0.6169792413711548,0.5907797813415527,292.938232421875,297.1499938964844,293.1499938964844,0.809008777141571,-9257.6669921875,304.1362609863281,0.8770935535430908,0.6884926557540894,0.4852250516414642,292.8931579589844,297.1499938964844,293.1499938964844,1.0,-14812.359375,304.05712890625,0.9332141280174256,0.8209574222564697,0.7802860140800476,293.12371826171875,297.1499938964844,293.1499938964844,0.1337770968675613,-14669.01171875,304.1538391113281,0.5412502288818359,0.1604885905981063,0.7679970860481262,288.35308837890625,291.1499938964844,251.0127410888672,250.4766387939453,279.1576538085937,293.1214294433594,288.3540954589844,1.0,0.7515798807144165,0.434423565864563,0.434423565864563,1.0,1.0,-3.6833221912384033,1.2217198610305786,2.461602210998535,0.3948014378547668,0.0,0.0,1.0,339.672119140625,346.0,46.74444580078125,-34160.43359375,4986.126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.009521484375,307.5526428222656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8129327297210693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008250233368016,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.12969970703125,297.1499938964844,293.1499938964844,0.5193328857421875,-8459.005859375,304.16851806640625,0.783851146697998,0.483098417520523,0.309722363948822,293.0205383300781,297.1499938964844,293.1499938964844,0.7059605717658997,-11283.4052734375,304.1528625488281,0.8468788862228394,0.6169792413711548,0.5907797813415527,292.938232421875,297.1499938964844,293.1499938964844,0.809008777141571,-9257.6669921875,304.1362609863281,0.8770935535430908,0.6884926557540894,0.4852250516414642,292.8931579589844,297.1499938964844,293.1499938964844,1.0,-14812.359375,304.05712890625,0.9332141280174256,0.8209574222564697,0.7802860140800476,293.12371826171875,297.1499938964844,293.1499938964844,0.1337770968675613,-14669.01171875,304.1538391113281,0.5412502288818359,0.1604885905981063,0.7679970860481262,288.35308837890625,291.1499938964844,251.0127410888672,250.4766387939453,279.1576538085937,293.1214294433594,288.3540954589844,1.0,0.7515798807144165,0.434423565864563,0.434423565864563,1.0,1.0,-3.6833221912384033,1.2217198610305786,2.461602210998535,0.3948014378547668,0.0,0.0,1.0,339.672119140625,346.0,46.74444580078125,-34160.43359375,4986.126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.009521484375,307.5526428222656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8129327297210693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008250233368016,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.14630126953125,297.1499938964844,293.1499938964844,0.5145602822303772,-8398.046875,304.1702880859375,0.7806100845336914,0.4802434742450714,0.308077335357666,293.0399475097656,297.1499938964844,293.1499938964844,0.7037928104400635,-11255.11328125,304.155517578125,0.8448647260665894,0.616321325302124,0.5903915166854858,292.9537048339844,297.1499938964844,293.1499938964844,0.810716450214386,-9271.826171875,304.13800048828125,0.8760942816734314,0.6907147765159607,0.4868983030319214,292.90985107421875,297.1499938964844,293.1499938964844,1.0,-14828.5751953125,304.04376220703125,0.9321905970573424,0.8240783214569092,0.7833982706069946,293.1308898925781,297.1499938964844,293.1499938964844,0.1328426897525787,-14585.2685546875,304.15411376953125,0.5389014482498169,0.1596951484680175,0.7651447057723999,288.3848571777344,291.1499938964844,251.0782928466797,250.5370178222656,279.1581115722656,293.1292419433594,288.3859558105469,1.0,0.7530101537704468,0.4352561235427856,0.4352561235427856,1.0,1.0,-3.682355165481568,1.22371244430542,2.4586427211761475,0.3969724774360657,0.0,0.0,1.0,343.06219482421875,349.0,45.332855224609375,-34267.66015625,5004.61474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11767578125,307.64678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8161934614181519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008283325587399,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.14630126953125,297.1499938964844,293.1499938964844,0.5145602822303772,-8398.046875,304.1702880859375,0.7806100845336914,0.4802434742450714,0.308077335357666,293.0399475097656,297.1499938964844,293.1499938964844,0.7037928104400635,-11255.11328125,304.155517578125,0.8448647260665894,0.616321325302124,0.5903915166854858,292.9537048339844,297.1499938964844,293.1499938964844,0.810716450214386,-9271.826171875,304.13800048828125,0.8760942816734314,0.6907147765159607,0.4868983030319214,292.90985107421875,297.1499938964844,293.1499938964844,1.0,-14828.5751953125,304.04376220703125,0.9321905970573424,0.8240783214569092,0.7833982706069946,293.1308898925781,297.1499938964844,293.1499938964844,0.1328426897525787,-14585.2685546875,304.15411376953125,0.5389014482498169,0.1596951484680175,0.7651447057723999,288.3848571777344,291.1499938964844,251.0782928466797,250.5370178222656,279.1581115722656,293.1292419433594,288.3859558105469,1.0,0.7530101537704468,0.4352561235427856,0.4352561235427856,1.0,1.0,-3.682355165481568,1.22371244430542,2.4586427211761475,0.3969724774360657,0.0,0.0,1.0,343.06219482421875,349.0,45.332855224609375,-34267.66015625,5004.61474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11767578125,307.64678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8161934614181519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008283325587399,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1620178222656,297.1499938964844,293.1499938964844,0.5094057321548462,-8332.109375,304.172119140625,0.7772441506385803,0.4771492779254913,0.3062767386436462,293.05877685546875,297.1499938964844,293.1499938964844,0.7010018825531006,-11219.0712890625,304.1583251953125,0.8426998257637024,0.6152889132499695,0.5896552205085754,292.96856689453125,297.1499938964844,293.1499938964844,0.811962366104126,-9281.845703125,304.1399230957031,0.874987781047821,0.6926736831665039,0.4884091019630432,292.9259948730469,297.1499938964844,293.1499938964844,1.0,-14840.8466796875,304.0339050292969,0.9310227036476136,0.8268863558769226,0.7862299680709839,293.137451171875,297.1499938964844,293.1499938964844,0.1318486481904983,-14496.0693359375,304.1543884277344,0.5365000367164612,0.1588511914014816,0.762079656124115,288.4184265136719,291.1499938964844,251.14678955078125,250.6000823974609,279.15838623046875,293.1356506347656,288.4195556640625,1.0,0.7542580366134644,0.436113566160202,0.436113566160202,1.0,1.0,-3.679913282394409,1.2252347469329834,2.454678773880005,0.3989989757537842,0.0,0.0,1.0,346.4410095214844,352.0,46.49473190307617,-34370.14453125,5018.712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2282409667969,307.7439880371094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8189953565597534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008311761193908,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1620178222656,297.1499938964844,293.1499938964844,0.5094057321548462,-8332.109375,304.172119140625,0.7772441506385803,0.4771492779254913,0.3062767386436462,293.05877685546875,297.1499938964844,293.1499938964844,0.7010018825531006,-11219.0712890625,304.1583251953125,0.8426998257637024,0.6152889132499695,0.5896552205085754,292.96856689453125,297.1499938964844,293.1499938964844,0.811962366104126,-9281.845703125,304.1399230957031,0.874987781047821,0.6926736831665039,0.4884091019630432,292.9259948730469,297.1499938964844,293.1499938964844,1.0,-14840.8466796875,304.0339050292969,0.9310227036476136,0.8268863558769226,0.7862299680709839,293.137451171875,297.1499938964844,293.1499938964844,0.1318486481904983,-14496.0693359375,304.1543884277344,0.5365000367164612,0.1588511914014816,0.762079656124115,288.4184265136719,291.1499938964844,251.14678955078125,250.6000823974609,279.15838623046875,293.1356506347656,288.4195556640625,1.0,0.7542580366134644,0.436113566160202,0.436113566160202,1.0,1.0,-3.679913282394409,1.2252347469329834,2.454678773880005,0.3989989757537842,0.0,0.0,1.0,346.4410095214844,352.0,46.49473190307617,-34370.14453125,5018.712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2282409667969,307.7439880371094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8189953565597534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008311761193908,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.1768493652344,297.1499938964844,293.1499938964844,0.5039234161376953,-8261.8994140625,304.17388916015625,0.7737616896629333,0.4738329350948334,0.3043389916419983,293.0771179199219,297.1499938964844,293.1499938964844,0.6976043581962585,-11175.529296875,304.16119384765625,0.8403744697570801,0.6138790845870972,0.5885694026947021,292.98358154296875,297.1499938964844,293.1499938964844,0.8125800490379333,-9286.1337890625,304.14227294921875,0.8737008571624756,0.6942273378372192,0.4896535873413086,292.9417419433594,297.1499938964844,293.1499938964844,1.0,-14849.1962890625,304.0276184082031,0.9296866655349731,0.8293644189834595,0.7887594699859619,293.1434326171875,297.1499938964844,293.1499938964844,0.1307982206344604,-14401.70703125,304.1546936035156,0.534037172794342,0.1579544842243194,0.7587951421737671,288.45330810546875,291.1499938964844,251.2182159423828,250.6658477783203,279.15869140625,293.14068603515625,288.4544982910156,1.0,0.755316972732544,0.4369962811470032,0.4369962811470032,1.0,1.0,-3.675867319107056,1.2262332439422607,2.449634075164795,0.4008566737174988,0.0,0.0,1.0,349.8261413574219,355.0,48.14457321166992,-34462.78515625,5028.142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33709716796875,307.8407287597656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8213717341423035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008335878956131,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.1768493652344,297.1499938964844,293.1499938964844,0.5039234161376953,-8261.8994140625,304.17388916015625,0.7737616896629333,0.4738329350948334,0.3043389916419983,293.0771179199219,297.1499938964844,293.1499938964844,0.6976043581962585,-11175.529296875,304.16119384765625,0.8403744697570801,0.6138790845870972,0.5885694026947021,292.98358154296875,297.1499938964844,293.1499938964844,0.8125800490379333,-9286.1337890625,304.14227294921875,0.8737008571624756,0.6942273378372192,0.4896535873413086,292.9417419433594,297.1499938964844,293.1499938964844,1.0,-14849.1962890625,304.0276184082031,0.9296866655349731,0.8293644189834595,0.7887594699859619,293.1434326171875,297.1499938964844,293.1499938964844,0.1307982206344604,-14401.70703125,304.1546936035156,0.534037172794342,0.1579544842243194,0.7587951421737671,288.45330810546875,291.1499938964844,251.2182159423828,250.6658477783203,279.15869140625,293.14068603515625,288.4544982910156,1.0,0.755316972732544,0.4369962811470032,0.4369962811470032,1.0,1.0,-3.675867319107056,1.2262332439422607,2.449634075164795,0.4008566737174988,0.0,0.0,1.0,349.8261413574219,355.0,48.14457321166992,-34462.78515625,5028.142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33709716796875,307.8407287597656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8213717341423035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008335878956131,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.18408203125,297.1499938964844,293.1499938964844,0.5010524392127991,-8225.083984375,304.1747436523437,0.7719740867614746,0.472068727016449,0.3033127188682556,293.0862121582031,297.1499938964844,293.1499938964844,0.6956714391708374,-11150.853515625,304.16265869140625,0.8391499519348145,0.6130151152610779,0.5878875851631165,292.99090576171875,297.1499938964844,293.1499938964844,0.8126733303070068,-9286.36328125,304.1434936523437,0.8729996681213379,0.6948907375335693,0.490188866853714,292.9494934082031,297.1499938964844,293.1499938964844,1.0,-14851.916015625,304.0257568359375,0.9289566874504088,0.830477237701416,0.7899082899093628,293.146240234375,297.1499938964844,293.1499938964844,0.1302528083324432,-14352.669921875,304.1548156738281,0.5327848196029663,0.1574872136116027,0.757071316242218,288.4712219238281,291.1499938964844,251.25503540039065,250.69972229003903,279.1589050292969,293.14324951171875,288.472412109375,1.0,0.7557745575904846,0.4374567568302154,0.4374567568302154,1.0,1.0,-3.67323637008667,1.2265591621398926,2.4466772079467773,0.4017462432384491,0.0,0.0,1.0,351.5191955566406,355.0,48.94725799560547,-34504.6015625,5031.07421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3902282714844,307.888427734375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8224082589149475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008346398244611,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.19140625,297.1499938964844,293.1499938964844,0.498065710067749,-8186.7119140625,304.1756896972656,0.7701385021209717,0.4701981842517853,0.3022305965423584,293.0953674316406,297.1499938964844,293.1499938964844,0.6935657858848572,-11123.9970703125,304.1641845703125,0.8378742933273315,0.6120209693908691,0.587096631526947,292.99810791015625,297.1499938964844,293.1499938964844,0.8126525282859802,-9285.6103515625,304.14471435546875,0.8722666501998901,0.6954944133758545,0.4906816780567169,292.9571533203125,297.1499938964844,293.1499938964844,1.0,-14853.734375,304.02471923828125,0.9281837940216064,0.8315101861953735,0.7909840941429138,293.1488952636719,297.1499938964844,293.1499938964844,0.1296964287757873,-14302.6171875,304.15496826171875,0.5315194129943848,0.1570092588663101,0.7553026676177979,288.4893798828125,291.1499938964844,251.2925720214844,250.73426818847656,279.1591491699219,293.1458740234375,288.4905700683594,1.0,0.7561848163604736,0.4379318654537201,0.4379318654537201,1.0,1.0,-3.670185089111328,1.2267687320709229,2.4434163570404053,0.4026136398315429,0.0,0.0,1.0,353.218017578125,358.0,49.73040771484375,-34543.20703125,5032.80908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4423828125,307.9355163574219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8233533501625061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008355990285053,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.2059020996094,297.1499938964844,293.1499938964844,0.4917280375957489,-8105.08935546875,304.1776733398437,0.7663254737854004,0.4662114083766937,0.2998914122581482,293.1138000488281,297.1499938964844,293.1499938964844,0.6887931227684021,-11063.2001953125,304.1674194335937,0.8351625800132751,0.6096692085266113,0.58515864610672,293.011962890625,297.1499938964844,293.1499938964844,0.8122797608375549,-9281.2734375,304.1470947265625,0.8707166910171509,0.6965310573577881,0.4915477633476257,292.9722900390625,297.1499938964844,293.1499938964844,1.0,-14854.5771484375,304.025146484375,0.9265138506889344,0.8333286643028259,0.7929074168205261,293.1539001464844,297.1499938964844,293.1499938964844,0.1285524219274521,-14199.587890625,304.1552124023437,0.5289573669433594,0.1560231894254684,0.7516375184059143,288.5264892578125,291.1499938964844,251.36984252929688,250.80535888671875,279.15966796875,293.15142822265625,288.5277099609375,1.0,0.7568557858467102,0.4389272332191467,0.4389272332191467,1.0,1.0,-3.662781238555908,1.2268264293670654,2.4359548091888428,0.4042701423168182,0.0,0.0,1.0,356.6214599609375,361.0,51.220970153808594,-34610.30859375,5032.50048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5434875488281,308.0278625488281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8249675035476685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008372371667064,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
