time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547080,293.2059020996094,297.1499938964844,293.1499938964844,0.4917280375957489,-8105.08935546875,304.1776733398437,0.7663254737854004,0.4662114083766937,0.2998914122581482,293.1138000488281,297.1499938964844,293.1499938964844,0.6887931227684021,-11063.2001953125,304.1674194335937,0.8351625800132751,0.6096692085266113,0.58515864610672,293.011962890625,297.1499938964844,293.1499938964844,0.8122797608375549,-9281.2734375,304.1470947265625,0.8707166910171509,0.6965310573577881,0.4915477633476257,292.9722900390625,297.1499938964844,293.1499938964844,1.0,-14854.5771484375,304.025146484375,0.9265138506889344,0.8333286643028259,0.7929074168205261,293.1539001464844,297.1499938964844,293.1499938964844,0.1285524219274521,-14199.587890625,304.1552124023437,0.5289573669433594,0.1560231894254684,0.7516375184059143,288.5264892578125,291.1499938964844,251.36984252929688,250.80535888671875,279.15966796875,293.15142822265625,288.5277099609375,1.0,0.7568557858467102,0.4389272332191467,0.4389272332191467,1.0,1.0,-3.662781238555908,1.2268264293670654,2.4359548091888428,0.4042701423168182,0.0,0.0,1.0,356.6214599609375,361.0,51.220970153808594,-34610.30859375,5032.50048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5434875488281,308.0278625488281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8249675035476685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008372371667064,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2195129394531,297.1499938964844,293.1499938964844,0.4850932359695434,-8019.51708984375,304.17950439453125,0.7624355554580688,0.4620326161384582,0.2974122166633606,293.1318359375,297.1499938964844,293.1499938964844,0.6833994388580322,-10994.7080078125,304.17059326171875,0.8323041200637817,0.6069256663322449,0.5828326344490051,293.0251159667969,297.1499938964844,293.1499938964844,0.811510443687439,-9273.5859375,304.1493225097656,0.8690956234931946,0.697357177734375,0.4922665059566498,292.98712158203125,297.1499938964844,293.1499938964844,1.0,-14851.9208984375,304.0286865234375,0.924721360206604,0.8348222970962524,0.7945283055305481,293.158447265625,297.1499938964844,293.1499938964844,0.1273742616176605,-14093.3388671875,304.1554260253906,0.5263846516609192,0.1550037562847137,0.7478193640708923,288.5643005371094,291.1499938964844,251.4499969482422,250.87908935546875,279.1602478027344,293.1572265625,288.5655212402344,1.0,0.7573456168174744,0.4399802684783935,0.4399802684783935,1.0,1.0,-3.653944492340088,1.2265008687973022,2.427443742752075,0.4058524966239929,0.0,0.0,1.0,359.98980712890625,364.0,52.3046760559082,-34665.125,5027.78369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6399841308594,308.1171875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8278310894966125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008401433005928,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2195129394531,297.1499938964844,293.1499938964844,0.4850932359695434,-8019.51708984375,304.17950439453125,0.7624355554580688,0.4620326161384582,0.2974122166633606,293.1318359375,297.1499938964844,293.1499938964844,0.6833994388580322,-10994.7080078125,304.17059326171875,0.8323041200637817,0.6069256663322449,0.5828326344490051,293.0251159667969,297.1499938964844,293.1499938964844,0.811510443687439,-9273.5859375,304.1493225097656,0.8690956234931946,0.697357177734375,0.4922665059566498,292.98712158203125,297.1499938964844,293.1499938964844,1.0,-14851.9208984375,304.0286865234375,0.924721360206604,0.8348222970962524,0.7945283055305481,293.158447265625,297.1499938964844,293.1499938964844,0.1273742616176605,-14093.3388671875,304.1554260253906,0.5263846516609192,0.1550037562847137,0.7478193640708923,288.5643005371094,291.1499938964844,251.4499969482422,250.87908935546875,279.1602478027344,293.1572265625,288.5655212402344,1.0,0.7573456168174744,0.4399802684783935,0.4399802684783935,1.0,1.0,-3.653944492340088,1.2265008687973022,2.427443742752075,0.4058524966239929,0.0,0.0,1.0,359.98980712890625,364.0,52.3046760559082,-34665.125,5027.78369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6399841308594,308.1171875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8278310894966125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008401433005928,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2328186035156,297.1499938964844,293.1499938964844,0.478018194437027,-7927.9033203125,304.18145751953125,0.7584076523780823,0.4575738906860351,0.2947921454906463,293.1500549316406,297.1499938964844,293.1499938964844,0.6771650910377502,-10915.451171875,304.17413330078125,0.8292223215103149,0.6036942005157471,0.5801035165786743,293.0383605957031,297.1499938964844,293.1499938964844,0.8100240230560303,-9259.380859375,304.15203857421875,0.8673018217086792,0.6978381872177124,0.4927908480167389,293.0025329589844,297.1499938964844,293.1499938964844,1.0,-14842.7236328125,304.0381774902344,0.9226797819137572,0.8358275890350342,0.7957656979560852,293.163330078125,297.1499938964844,293.1499938964844,0.12604521214962,-13973.048828125,304.1558532714844,0.5236443877220154,0.1537968218326568,0.7434740662574768,288.607177734375,291.1499938964844,251.5347442626953,250.95700073242188,279.1610717773437,293.1639709472656,288.6086730957031,1.0,0.757628858089447,0.4411265552043915,0.4411265552043915,1.0,1.0,-3.643053531646729,1.2256468534469604,2.4174067974090576,0.4073854088783264,0.0,0.0,1.0,363.4399719238281,367.0,58.39937973022461,-34727.8203125,5017.603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.754638671875,308.2236633300781,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8291332721710205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008414648473262,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2328186035156,297.1499938964844,293.1499938964844,0.478018194437027,-7927.9033203125,304.18145751953125,0.7584076523780823,0.4575738906860351,0.2947921454906463,293.1500549316406,297.1499938964844,293.1499938964844,0.6771650910377502,-10915.451171875,304.17413330078125,0.8292223215103149,0.6036942005157471,0.5801035165786743,293.0383605957031,297.1499938964844,293.1499938964844,0.8100240230560303,-9259.380859375,304.15203857421875,0.8673018217086792,0.6978381872177124,0.4927908480167389,293.0025329589844,297.1499938964844,293.1499938964844,1.0,-14842.7236328125,304.0381774902344,0.9226797819137572,0.8358275890350342,0.7957656979560852,293.163330078125,297.1499938964844,293.1499938964844,0.12604521214962,-13973.048828125,304.1558532714844,0.5236443877220154,0.1537968218326568,0.7434740662574768,288.607177734375,291.1499938964844,251.5347442626953,250.95700073242188,279.1610717773437,293.1639709472656,288.6086730957031,1.0,0.757628858089447,0.4411265552043915,0.4411265552043915,1.0,1.0,-3.643053531646729,1.2256468534469604,2.4174067974090576,0.4073854088783264,0.0,0.0,1.0,363.4399719238281,367.0,58.39937973022461,-34727.8203125,5017.603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.754638671875,308.2236633300781,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8291332721710205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008414648473262,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2458190917969,297.1499938964844,293.1499938964844,0.4704765677452087,-7829.88232421875,304.1835327148437,0.7541671991348267,0.4528369307518005,0.2919883728027344,293.16845703125,297.1499938964844,293.1499938964844,0.6700515151023865,-10824.974609375,304.1779479980469,0.8258293867111206,0.5999629497528076,0.5768933296203613,293.0516357421875,297.1499938964844,293.1499938964844,0.8077776432037354,-9238.3681640625,304.1551208496094,0.8652512431144714,0.6979753375053406,0.4930642545223236,293.018798828125,297.1499938964844,293.1499938964844,1.0,-14826.2685546875,304.0542297363281,0.9202637672424316,0.8362672328948975,0.7964740991592407,293.1687927246094,297.1499938964844,293.1499938964844,0.1244637072086334,-13829.7255859375,304.1565246582031,0.5205509066581726,0.1523564755916595,0.738042950630188,288.6539001464844,291.1499938964844,251.62548828125,251.0403594970703,279.16217041015625,293.1720275878906,288.65545654296875,1.0,0.7576128840446472,0.4424002170562744,0.4424002170562744,1.0,1.0,-3.62902307510376,1.223957061767578,2.4050660133361816,0.4087634682655334,0.0,0.0,1.0,367.0303955078125,370.0,63.42935943603516,-34767.69140625,4999.23046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8636474609375,308.32745361328125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8300431370735168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008423883118666,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2458190917969,297.1499938964844,293.1499938964844,0.4704765677452087,-7829.88232421875,304.1835327148437,0.7541671991348267,0.4528369307518005,0.2919883728027344,293.16845703125,297.1499938964844,293.1499938964844,0.6700515151023865,-10824.974609375,304.1779479980469,0.8258293867111206,0.5999629497528076,0.5768933296203613,293.0516357421875,297.1499938964844,293.1499938964844,0.8077776432037354,-9238.3681640625,304.1551208496094,0.8652512431144714,0.6979753375053406,0.4930642545223236,293.018798828125,297.1499938964844,293.1499938964844,1.0,-14826.2685546875,304.0542297363281,0.9202637672424316,0.8362672328948975,0.7964740991592407,293.1687927246094,297.1499938964844,293.1499938964844,0.1244637072086334,-13829.7255859375,304.1565246582031,0.5205509066581726,0.1523564755916595,0.738042950630188,288.6539001464844,291.1499938964844,251.62548828125,251.0403594970703,279.16217041015625,293.1720275878906,288.65545654296875,1.0,0.7576128840446472,0.4424002170562744,0.4424002170562744,1.0,1.0,-3.62902307510376,1.223957061767578,2.4050660133361816,0.4087634682655334,0.0,0.0,1.0,367.0303955078125,370.0,63.42935943603516,-34767.69140625,4999.23046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8636474609375,308.32745361328125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8300431370735168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008423883118666,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2520751953125,297.1499938964844,293.1499938964844,0.4665842652320862,-7779.19189453125,304.1845092773437,0.7520211338996887,0.4503932595252991,0.2905362248420715,293.1775207519531,297.1499938964844,293.1499938964844,0.6662226319313049,-10776.31640625,304.1798095703125,0.8240624666213989,0.5979400873184204,0.5751347541809082,293.0580749511719,297.1499938964844,293.1499938964844,0.8064357042312622,-9225.9814453125,304.1566162109375,0.8641874194145203,0.6979490518569946,0.4931315183639526,293.02703857421875,297.1499938964844,293.1499938964844,1.0,-14815.7734375,304.0643005371094,0.9189794659614564,0.8363012075424194,0.7966493368148804,293.1715087890625,297.1499938964844,293.1499938964844,0.1236103922128677,-13752.31640625,304.1568908691406,0.5189421772956848,0.1515824943780899,0.7350512146949768,288.6781921386719,291.1499938964844,251.67295837402344,251.08395385742188,279.1627197265625,293.1762390136719,288.6797790527344,1.0,0.7574978470802307,0.4430783092975616,0.4430783092975616,1.0,1.0,-3.621105194091797,1.2228782176971436,2.3982269763946533,0.4094100594520569,0.0,0.0,1.0,368.81298828125,370.0,65.37129211425781,-34781.078125,4987.390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9165344238281,308.3785705566406,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.83514803647995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008475690847262,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.25811767578125,297.1499938964844,293.1499938964844,0.4624782502651214,-7725.4765625,304.1856994628906,0.7498723268508911,0.4479092955589294,0.2890581488609314,293.1864929199219,297.1499938964844,293.1499938964844,0.6620327234268188,-10722.8623046875,304.1820068359375,0.8222622275352478,0.5958296060562134,0.573292076587677,293.0644226074219,297.1499938964844,293.1499938964844,0.8047211170196533,-9210.095703125,304.1585388183594,0.86311274766922,0.6978685259819031,0.4931615591049194,293.035400390625,297.1499938964844,293.1499938964844,1.0,-14801.6591796875,304.0776672363281,0.9176649451255798,0.8362196683883667,0.7967222332954407,293.1741638183594,297.1499938964844,293.1499938964844,0.1226902529597282,-13668.44921875,304.1573181152344,0.5173190832138062,0.1507859081029892,0.7319450378417969,288.7073669433594,291.1499938964844,251.72178649902344,251.12876892089844,279.1632385253906,293.1805419921875,288.70953369140625,1.0,0.7573245763778687,0.4437807500362396,0.4437807500362396,1.0,1.0,-3.612736225128174,1.221687078475952,2.3910491466522217,0.4100401997566223,0.0,0.0,1.0,370.5769348144531,373.0,74.35736846923828,-34827.46484375,4974.1669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0033264160156,308.4593811035156,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8359410166740417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008483738056384,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.26971435546875,297.1499938964844,293.1499938964844,0.453895092010498,-7612.85498046875,304.1880798339844,0.7455608248710632,0.4428183138370514,0.2860235571861267,293.2039489746094,297.1499938964844,293.1499938964844,0.652941882610321,-10606.9052734375,304.1864624023437,0.8185511827468872,0.5913636088371277,0.5693643689155579,293.0767517089844,297.1499938964844,293.1499938964844,0.8005661368370056,-9171.939453125,304.16259765625,0.8609209060668945,0.6975349187850952,0.493101567029953,293.0526428222656,297.1499938964844,293.1499938964844,1.0,-14765.9970703125,304.11138916015625,0.914909839630127,0.8356285095214844,0.7964823842048645,293.1793212890625,297.1499938964844,293.1499938964844,0.120734766125679,-13489.626953125,304.1581420898437,0.5140423774719238,0.1491302698850631,0.725439190864563,288.7733459472656,291.1499938964844,251.82321166992188,251.22178649902344,279.16424560546875,293.1893005371094,288.7755432128906,1.0,0.7568044662475586,0.4452579915523529,0.4452579915523529,1.0,1.0,-3.5946102142333984,1.2189486026763916,2.375661611557007,0.4112414419651031,0.0,0.0,1.0,374.0583801269531,376.0,86.66777801513672,-34900.765625,4943.57470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16705322265625,308.613525390625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8371136784553528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008495639776811,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.26971435546875,297.1499938964844,293.1499938964844,0.453895092010498,-7612.85498046875,304.1880798339844,0.7455608248710632,0.4428183138370514,0.2860235571861267,293.2039489746094,297.1499938964844,293.1499938964844,0.652941882610321,-10606.9052734375,304.1864624023437,0.8185511827468872,0.5913636088371277,0.5693643689155579,293.0767517089844,297.1499938964844,293.1499938964844,0.8005661368370056,-9171.939453125,304.16259765625,0.8609209060668945,0.6975349187850952,0.493101567029953,293.0526428222656,297.1499938964844,293.1499938964844,1.0,-14765.9970703125,304.11138916015625,0.914909839630127,0.8356285095214844,0.7964823842048645,293.1793212890625,297.1499938964844,293.1499938964844,0.120734766125679,-13489.626953125,304.1581420898437,0.5140423774719238,0.1491302698850631,0.725439190864563,288.7733459472656,291.1499938964844,251.82321166992188,251.22178649902344,279.16424560546875,293.1893005371094,288.7755432128906,1.0,0.7568044662475586,0.4452579915523529,0.4452579915523529,1.0,1.0,-3.5946102142333984,1.2189486026763916,2.375661611557007,0.4112414419651031,0.0,0.0,1.0,374.0583801269531,376.0,86.66777801513672,-34900.765625,4943.57470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16705322265625,308.613525390625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8371136784553528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008495639776811,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.2805480957031,297.1499938964844,293.1499938964844,0.4451542496681213,-7497.90478515625,304.18994140625,0.7412449717521667,0.4375858902931213,0.2828969955444336,293.2205810546875,297.1499938964844,293.1499938964844,0.6434100866317749,-10485.599609375,304.1901550292969,0.8147018551826477,0.5866221189498901,0.5651671290397644,293.0885009765625,297.1499938964844,293.1499938964844,0.79598468542099,-9130.4306640625,304.166015625,0.8586923480033875,0.6970052719116211,0.4929007291793823,293.07000732421875,297.1499938964844,293.1499938964844,0.99911630153656,-14720.80078125,304.1454772949219,0.912029266357422,0.834570586681366,0.7957737445831299,293.18414306640625,297.1499938964844,293.1499938964844,0.1187206134200096,-13305.0712890625,304.1587829589844,0.5107501745223999,0.1474051922559738,0.7186053395271301,288.8399658203125,291.1499938964844,251.9293365478516,251.3190460205078,279.1651916503906,293.1982116699219,288.8421630859375,1.0,0.7560815811157227,0.4468254148960113,0.4468254148960113,1.0,1.0,-3.57487416267395,1.2157965898513794,2.359077453613281,0.4123674929141998,0.0,0.0,1.0,377.4737854003906,379.0,90.9539566040039,-34949.91015625,4908.19482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3166198730469,308.75665283203125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8426027894020081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008551347418688,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.2805480957031,297.1499938964844,293.1499938964844,0.4451542496681213,-7497.90478515625,304.18994140625,0.7412449717521667,0.4375858902931213,0.2828969955444336,293.2205810546875,297.1499938964844,293.1499938964844,0.6434100866317749,-10485.599609375,304.1901550292969,0.8147018551826477,0.5866221189498901,0.5651671290397644,293.0885009765625,297.1499938964844,293.1499938964844,0.79598468542099,-9130.4306640625,304.166015625,0.8586923480033875,0.6970052719116211,0.4929007291793823,293.07000732421875,297.1499938964844,293.1499938964844,0.99911630153656,-14720.80078125,304.1454772949219,0.912029266357422,0.834570586681366,0.7957737445831299,293.18414306640625,297.1499938964844,293.1499938964844,0.1187206134200096,-13305.0712890625,304.1587829589844,0.5107501745223999,0.1474051922559738,0.7186053395271301,288.8399658203125,291.1499938964844,251.9293365478516,251.3190460205078,279.1651916503906,293.1982116699219,288.8421630859375,1.0,0.7560815811157227,0.4468254148960113,0.4468254148960113,1.0,1.0,-3.57487416267395,1.2157965898513794,2.359077453613281,0.4123674929141998,0.0,0.0,1.0,377.4737854003906,379.0,90.9539566040039,-34949.91015625,4908.19482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3166198730469,308.75665283203125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8426027894020081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008551347418688,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2906799316406,297.1499938964844,293.1499938964844,0.4359308779239654,-7375.8505859375,304.1920166015625,0.7369457483291626,0.4322220385074615,0.2796862423419952,293.2364196777344,297.1499938964844,293.1499938964844,0.6330001950263977,-10352.650390625,304.1941223144531,0.8107191324234009,0.5816254019737244,0.5607271194458008,293.0997314453125,297.1499938964844,293.1499938964844,0.7904099225997925,-9079.896484375,304.16998291015625,0.8564621806144714,0.6962890028953552,0.4925707280635834,293.0852966308594,297.1499938964844,293.1499938964844,0.9929590821266174,-14641.0859375,304.1571960449219,0.9092108011245728,0.833491325378418,0.7949197888374329,293.18865966796875,297.1499938964844,293.1499938964844,0.1165685430169105,-13106.6513671875,304.159423828125,0.5074797868728638,0.1456284373998642,0.7115081548690796,288.9181213378906,291.1499938964844,252.0397186279297,251.4201202392578,279.1660461425781,293.2071838378906,288.9208374023437,1.0,0.7552042603492737,0.4484728574752807,0.4484728574752807,1.0,1.0,-3.554053783416748,1.2123886346817017,2.341665029525757,0.413453072309494,0.0,0.0,1.0,380.7891845703125,382.0,105.09463500976562,-35049.1015625,4869.3994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52154541015625,308.9486694335937,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8439521193504333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008565041352994,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2906799316406,297.1499938964844,293.1499938964844,0.4359308779239654,-7375.8505859375,304.1920166015625,0.7369457483291626,0.4322220385074615,0.2796862423419952,293.2364196777344,297.1499938964844,293.1499938964844,0.6330001950263977,-10352.650390625,304.1941223144531,0.8107191324234009,0.5816254019737244,0.5607271194458008,293.0997314453125,297.1499938964844,293.1499938964844,0.7904099225997925,-9079.896484375,304.16998291015625,0.8564621806144714,0.6962890028953552,0.4925707280635834,293.0852966308594,297.1499938964844,293.1499938964844,0.9929590821266174,-14641.0859375,304.1571960449219,0.9092108011245728,0.833491325378418,0.7949197888374329,293.18865966796875,297.1499938964844,293.1499938964844,0.1165685430169105,-13106.6513671875,304.159423828125,0.5074797868728638,0.1456284373998642,0.7115081548690796,288.9181213378906,291.1499938964844,252.0397186279297,251.4201202392578,279.1660461425781,293.2071838378906,288.9208374023437,1.0,0.7552042603492737,0.4484728574752807,0.4484728574752807,1.0,1.0,-3.554053783416748,1.2123886346817017,2.341665029525757,0.413453072309494,0.0,0.0,1.0,380.7891845703125,382.0,105.09463500976562,-35049.1015625,4869.3994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52154541015625,308.9486694335937,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8439521193504333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008565041352994,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.3001403808594,297.1499938964844,293.1499938964844,0.4265799820423126,-7251.693359375,304.1935729980469,0.7326522469520569,0.4267395138740539,0.2763958573341369,293.2514343261719,297.1499938964844,293.1499938964844,0.622201144695282,-10214.7578125,304.1973876953125,0.806562602519989,0.5763822197914124,0.5560483932495117,293.11041259765625,297.1499938964844,293.1499938964844,0.7843992710113525,-9025.87890625,304.1733093261719,0.8542296886444092,0.6953936219215393,0.4921109974384308,293.0986633300781,297.1499938964844,293.1499938964844,0.9861627817153932,-14557.8232421875,304.166015625,0.906539499759674,0.8324130177497864,0.7941034436225891,293.1927490234375,297.1499938964844,293.1499938964844,0.1143876314163208,-12904.943359375,304.159912109375,0.5042493343353271,0.1438169777393341,0.7042275667190552,288.9978332519531,291.1499938964844,252.1539459228516,251.52459716796875,279.16680908203125,293.216064453125,289.00048828125,1.0,0.7542161345481873,0.4501918852329254,0.4501918852329254,1.0,1.0,-3.532478809356689,1.2088148593902588,2.3236639499664307,0.4145241379737854,0.0,0.0,1.0,384.0189514160156,385.0,108.9428482055664,-35119.60546875,4828.26953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7045593261719,309.1224670410156,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8447353839874268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008572990191169,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.3001403808594,297.1499938964844,293.1499938964844,0.4265799820423126,-7251.693359375,304.1935729980469,0.7326522469520569,0.4267395138740539,0.2763958573341369,293.2514343261719,297.1499938964844,293.1499938964844,0.622201144695282,-10214.7578125,304.1973876953125,0.806562602519989,0.5763822197914124,0.5560483932495117,293.11041259765625,297.1499938964844,293.1499938964844,0.7843992710113525,-9025.87890625,304.1733093261719,0.8542296886444092,0.6953936219215393,0.4921109974384308,293.0986633300781,297.1499938964844,293.1499938964844,0.9861627817153932,-14557.8232421875,304.166015625,0.906539499759674,0.8324130177497864,0.7941034436225891,293.1927490234375,297.1499938964844,293.1499938964844,0.1143876314163208,-12904.943359375,304.159912109375,0.5042493343353271,0.1438169777393341,0.7042275667190552,288.9978332519531,291.1499938964844,252.1539459228516,251.52459716796875,279.16680908203125,293.216064453125,289.00048828125,1.0,0.7542161345481873,0.4501918852329254,0.4501918852329254,1.0,1.0,-3.532478809356689,1.2088148593902588,2.3236639499664307,0.4145241379737854,0.0,0.0,1.0,384.0189514160156,385.0,108.9428482055664,-35119.60546875,4828.26953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7045593261719,309.1224670410156,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8447353839874268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008572990191169,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.3045959472656,297.1499938964844,293.1499938964844,0.4219185411930084,-7189.6533203125,304.1941223144531,0.7304999828338623,0.4239613115787506,0.2747263610363006,293.2586669921875,297.1499938964844,293.1499938964844,0.6167450547218323,-10145.087890625,304.1986999511719,0.8044065237045288,0.5736774206161499,0.5536289811134338,293.1155090332031,297.1499938964844,293.1499938964844,0.78133624792099,-8998.5224609375,304.17462158203125,0.8531099557876587,0.69488924741745,0.4918403327465057,293.1049194335937,297.1499938964844,293.1499938964844,0.9826412200927734,-14515.7626953125,304.16949462890625,0.9052357077598572,0.8318371772766113,0.7936679720878601,293.19464111328125,297.1499938964844,293.1499938964844,0.1133030280470848,-12804.4462890625,304.1600952148437,0.5026475787162781,0.1429009884595871,0.7005374431610107,289.0367431640625,291.1499938964844,252.21237182617188,251.57798767089844,279.1671447753906,293.220458984375,289.03936767578125,1.0,0.7536876201629639,0.4510766267776489,0.4510766267776489,1.0,1.0,-3.521411657333374,1.20695960521698,2.3144519329071045,0.4150476455688476,0.0,0.0,1.0,385.6164855957031,385.0,108.60946655273438,-35145.140625,4806.9443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7886047363281,309.20318603515625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8497395515441895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008623775793239,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.30889892578125,297.1499938964844,293.1499938964844,0.4171323180198669,-7125.6708984375,304.1947937011719,0.7283391356468201,0.4211596548557281,0.2730419337749481,293.2657165527344,297.1499938964844,293.1499938964844,0.6110620498657227,-10072.2314453125,304.2001647949219,0.8022246360778809,0.5709182024002075,0.5511585474014282,293.1205139160156,297.1499938964844,293.1499938964844,0.7779995799064636,-8968.5703125,304.1762390136719,0.8519869446754456,0.694347083568573,0.4915443062782287,293.1109313964844,297.1499938964844,293.1499938964844,0.9787501096725464,-14469.5478515625,304.17303466796875,0.9039487242698668,0.83122718334198,0.7932046055793762,293.19647216796875,297.1499938964844,293.1499938964844,0.1121859401464462,-12700.50390625,304.1602783203125,0.5010534524917603,0.1419785767793655,0.6968184113502502,289.079345703125,291.1499938964844,252.27159118652344,251.632080078125,279.1675109863281,293.224853515625,289.0824584960937,1.0,0.7531383037567139,0.4519777297973633,0.4519777297973633,1.0,1.0,-3.51015853881836,1.2050566673278809,2.3051018714904785,0.4155611395835876,0.0,0.0,1.0,387.2067260742188,388.0,114.80097198486328,-35200.40625,4785.14794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9028015136719,309.3102111816406,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.850406289100647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008630543015897,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3170166015625,297.1499938964844,293.1499938964844,0.407423198223114,-6995.3544921875,304.196044921875,0.7239692807197571,0.4154860079288482,0.2696284651756286,293.279296875,297.1499938964844,293.1499938964844,0.5993421673774719,-9921.6279296875,304.20294189453125,0.7977893948554993,0.5652318596839905,0.5460601449012756,293.130126953125,297.1499938964844,293.1499938964844,0.7708858847618103,-8904.79296875,304.1793212890625,0.8497205376625061,0.6931400299072266,0.4908684492111206,293.1224365234375,297.1499938964844,293.1499938964844,0.9703185558319092,-14370.658203125,304.1793518066406,0.9014004468917848,0.8298810720443726,0.7921657562255859,293.1998596191406,297.1499938964844,293.1499938964844,0.1099197268486023,-12488.857421875,304.1606140136719,0.4978787004947662,0.1401144862174987,0.6892951130867004,289.1689758300781,291.1499938964844,252.39219665527344,251.7421722412109,279.1681823730469,293.2335205078125,289.1719970703125,1.0,0.7519775629043579,0.4538283050060272,0.4538283050060272,1.0,1.0,-3.487048864364624,1.2010836601257324,2.2859654426574707,0.4165448248386383,0.0,0.0,1.0,390.37744140625,391.0,121.37872314453124,-35285.66796875,4740.109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1123352050781,309.5085754394531,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8512675762176514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000863928347826,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3170166015625,297.1499938964844,293.1499938964844,0.407423198223114,-6995.3544921875,304.196044921875,0.7239692807197571,0.4154860079288482,0.2696284651756286,293.279296875,297.1499938964844,293.1499938964844,0.5993421673774719,-9921.6279296875,304.20294189453125,0.7977893948554993,0.5652318596839905,0.5460601449012756,293.130126953125,297.1499938964844,293.1499938964844,0.7708858847618103,-8904.79296875,304.1793212890625,0.8497205376625061,0.6931400299072266,0.4908684492111206,293.1224365234375,297.1499938964844,293.1499938964844,0.9703185558319092,-14370.658203125,304.1793518066406,0.9014004468917848,0.8298810720443726,0.7921657562255859,293.1998596191406,297.1499938964844,293.1499938964844,0.1099197268486023,-12488.857421875,304.1606140136719,0.4978787004947662,0.1401144862174987,0.6892951130867004,289.1689758300781,291.1499938964844,252.39219665527344,251.7421722412109,279.1681823730469,293.2335205078125,289.1719970703125,1.0,0.7519775629043579,0.4538283050060272,0.4538283050060272,1.0,1.0,-3.487048864364624,1.2010836601257324,2.2859654426574707,0.4165448248386383,0.0,0.0,1.0,390.37744140625,391.0,121.37872314453124,-35285.66796875,4740.109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1123352050781,309.5085754394531,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8512675762176514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000863928347826,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.3244934082031,297.1499938964844,293.1499938964844,0.3978247344493866,-6866.0048828125,304.1966857910156,0.71950763463974,0.4097361862659454,0.2661643028259277,293.29217529296875,297.1499938964844,293.1499938964844,0.5875713229179382,-9770.12890625,304.20489501953125,0.7932711839675903,0.5593405365943909,0.5407649278640747,293.1392517089844,297.1499938964844,293.1499938964844,0.7637017965316772,-8840.7509765625,304.1814880371094,0.8474363684654236,0.6917939782142639,0.4900925755500793,293.1332397460937,297.1499938964844,293.1499938964844,0.9616721272468568,-14270.8671875,304.1839294433594,0.8988344669342041,0.8283864855766296,0.7909841537475586,293.20294189453125,297.1499938964844,293.1499938964844,0.1076842844486236,-12279.474609375,304.1607971191406,0.4947137534618377,0.1382268667221069,0.6816652417182922,289.25537109375,291.1499938964844,252.51535034179688,251.85446166992188,279.1687927246094,293.2420349121094,289.2582702636719,1.0,0.7507410645484924,0.4557394683361053,0.4557394683361053,1.0,1.0,-3.46319580078125,1.1968934535980225,2.2663023471832275,0.4174622297286987,0.0,0.0,1.0,393.5321350097656,394.0,120.22423553466795,-35340.19921875,4693.33740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2974853515625,309.68658447265625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8563836216926575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008691205293871,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.3244934082031,297.1499938964844,293.1499938964844,0.3978247344493866,-6866.0048828125,304.1966857910156,0.71950763463974,0.4097361862659454,0.2661643028259277,293.29217529296875,297.1499938964844,293.1499938964844,0.5875713229179382,-9770.12890625,304.20489501953125,0.7932711839675903,0.5593405365943909,0.5407649278640747,293.1392517089844,297.1499938964844,293.1499938964844,0.7637017965316772,-8840.7509765625,304.1814880371094,0.8474363684654236,0.6917939782142639,0.4900925755500793,293.1332397460937,297.1499938964844,293.1499938964844,0.9616721272468568,-14270.8671875,304.1839294433594,0.8988344669342041,0.8283864855766296,0.7909841537475586,293.20294189453125,297.1499938964844,293.1499938964844,0.1076842844486236,-12279.474609375,304.1607971191406,0.4947137534618377,0.1382268667221069,0.6816652417182922,289.25537109375,291.1499938964844,252.51535034179688,251.85446166992188,279.1687927246094,293.2420349121094,289.2582702636719,1.0,0.7507410645484924,0.4557394683361053,0.4557394683361053,1.0,1.0,-3.46319580078125,1.1968934535980225,2.2663023471832275,0.4174622297286987,0.0,0.0,1.0,393.5321350097656,394.0,120.22423553466795,-35340.19921875,4693.33740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2974853515625,309.68658447265625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8563836216926575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008691205293871,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3313903808594,297.1499938964844,293.1499938964844,0.3880097270011902,-6732.7314453125,304.1974792480469,0.7149034738540649,0.4039197862148285,0.2626576423645019,293.304443359375,297.1499938964844,293.1499938964844,0.5752846598625183,-9610.955078125,304.20709228515625,0.7886818647384644,0.5532535910606384,0.535286009311676,293.1478881835937,297.1499938964844,293.1499938964844,0.7558485865592957,-8770.3515625,304.18408203125,0.8451402187347412,0.6903126239776611,0.4892254471778869,293.1434326171875,297.1499938964844,293.1499938964844,0.952114999294281,-14160.65625,304.1885681152344,0.8962464332580566,0.8267423510551453,0.7896677851676941,293.2057189941406,297.1499938964844,293.1499938964844,0.1053878888487815,-12062.9697265625,304.1610412597656,0.4915426671504974,0.1363186836242675,0.6739417314529419,289.3502197265625,291.1499938964844,252.640625,251.9685516357422,279.1693725585937,293.2504272460937,289.3535461425781,1.0,0.7494373917579651,0.4577074646949768,0.4577074646949768,1.0,1.0,-3.4386649131774902,1.1924926042556765,2.2461724281311035,0.4183086454868316,0.0,0.0,1.0,396.6719055175781,397.0,129.9121551513672,-35436.63671875,4645.06640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5297241210937,309.9062805175781,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8573196530342102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008700704202055,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3313903808594,297.1499938964844,293.1499938964844,0.3880097270011902,-6732.7314453125,304.1974792480469,0.7149034738540649,0.4039197862148285,0.2626576423645019,293.304443359375,297.1499938964844,293.1499938964844,0.5752846598625183,-9610.955078125,304.20709228515625,0.7886818647384644,0.5532535910606384,0.535286009311676,293.1478881835937,297.1499938964844,293.1499938964844,0.7558485865592957,-8770.3515625,304.18408203125,0.8451402187347412,0.6903126239776611,0.4892254471778869,293.1434326171875,297.1499938964844,293.1499938964844,0.952114999294281,-14160.65625,304.1885681152344,0.8962464332580566,0.8267423510551453,0.7896677851676941,293.2057189941406,297.1499938964844,293.1499938964844,0.1053878888487815,-12062.9697265625,304.1610412597656,0.4915426671504974,0.1363186836242675,0.6739417314529419,289.3502197265625,291.1499938964844,252.640625,251.9685516357422,279.1693725585937,293.2504272460937,289.3535461425781,1.0,0.7494373917579651,0.4577074646949768,0.4577074646949768,1.0,1.0,-3.4386649131774902,1.1924926042556765,2.2461724281311035,0.4183086454868316,0.0,0.0,1.0,396.6719055175781,397.0,129.9121551513672,-35436.63671875,4645.06640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5297241210937,309.9062805175781,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8573196530342102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008700704202055,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3376770019531,297.1499938964844,293.1499938964844,0.3782614171504974,-6599.6630859375,304.1978759765625,0.7100811004638672,0.3980474174022674,0.2591131329536438,293.31610107421875,297.1499938964844,293.1499938964844,0.5628804564476013,-9449.69140625,304.2087097167969,0.7840254306793213,0.5469763875007629,0.5296247601509094,293.1561279296875,297.1499938964844,293.1499938964844,0.7478024959564209,-8698.3671875,304.1861267089844,0.842827558517456,0.6886964440345764,0.4882627427577972,293.1531066894531,297.1499938964844,293.1499938964844,0.9422369599342346,-14047.5615234375,304.192138671875,0.8936303853988647,0.8249450922012329,0.7882053852081299,293.208251953125,297.1499938964844,293.1499938964844,0.103106677532196,-11847.02734375,304.1611633300781,0.4883391559123993,0.1343919187784195,0.6661339402198792,289.44482421875,291.1499938964844,252.767578125,252.08404541015625,279.169921875,293.2586669921875,289.44805908203125,1.0,0.7480698823928833,0.4597291648387909,0.4597291648387909,1.0,1.0,-3.413458585739136,1.1878657341003418,2.225592851638794,0.4190698564052582,0.0,0.0,1.0,399.8014526367188,400.0,130.75364685058594,-35498.9609375,4595.3740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7347717285156,310.1031799316406,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8576475977897644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008704032516106,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3376770019531,297.1499938964844,293.1499938964844,0.3782614171504974,-6599.6630859375,304.1978759765625,0.7100811004638672,0.3980474174022674,0.2591131329536438,293.31610107421875,297.1499938964844,293.1499938964844,0.5628804564476013,-9449.69140625,304.2087097167969,0.7840254306793213,0.5469763875007629,0.5296247601509094,293.1561279296875,297.1499938964844,293.1499938964844,0.7478024959564209,-8698.3671875,304.1861267089844,0.842827558517456,0.6886964440345764,0.4882627427577972,293.1531066894531,297.1499938964844,293.1499938964844,0.9422369599342346,-14047.5615234375,304.192138671875,0.8936303853988647,0.8249450922012329,0.7882053852081299,293.208251953125,297.1499938964844,293.1499938964844,0.103106677532196,-11847.02734375,304.1611633300781,0.4883391559123993,0.1343919187784195,0.6661339402198792,289.44482421875,291.1499938964844,252.767578125,252.08404541015625,279.169921875,293.2586669921875,289.44805908203125,1.0,0.7480698823928833,0.4597291648387909,0.4597291648387909,1.0,1.0,-3.413458585739136,1.1878657341003418,2.225592851638794,0.4190698564052582,0.0,0.0,1.0,399.8014526367188,400.0,130.75364685058594,-35498.9609375,4595.3740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7347717285156,310.1031799316406,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8576475977897644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008704032516106,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.340576171875,297.1499938964844,293.1499938964844,0.3734610676765442,-6533.8916015625,304.1979064941406,0.7075653076171875,0.3950958549976349,0.2573301792144775,293.3216857910156,297.1499938964844,293.1499938964844,0.5567059516906738,-9369.2197265625,304.2092590332031,0.7816779017448425,0.5437721014022827,0.5267307758331299,293.1600646972656,297.1499938964844,293.1499938964844,0.7437987327575684,-8662.6259765625,304.18682861328125,0.8416689038276672,0.6878448128700256,0.4877500832080841,293.1577453613281,297.1499938964844,293.1499938964844,0.93729567527771,-13991.291015625,304.1934509277344,0.8923165798187256,0.8239969611167908,0.7874260544776917,293.2094421386719,297.1499938964844,293.1499938964844,0.1019831746816635,-11740.412109375,304.1611633300781,0.4867160022258758,0.1334225386381149,0.6622015237808228,289.4906005859375,291.1499938964844,252.83155822753903,252.14219665527344,279.1701965332031,293.2626953125,289.4937744140625,1.0,0.7473646402359009,0.4607585072517395,0.4607585072517395,1.0,1.0,-3.400631189346313,1.185472011566162,2.215159177780152,0.4194172322750091,0.0,0.0,1.0,401.35986328125,400.0,129.1831817626953,-35518.7890625,4570.0732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8280944824219,310.1938781738281,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8624041676521301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008752305875532,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.3433532714844,297.1499938964844,293.1499938964844,0.3685862720012665,-6466.771484375,304.19805908203125,0.7050200700759888,0.3921359479427337,0.2555416524410248,293.3271179199219,297.1499938964844,293.1499938964844,0.5503737926483154,-9286.2890625,304.2099914550781,0.7793208360671997,0.5405274033546448,0.5237985849380493,293.16387939453125,297.1499938964844,293.1499938964844,0.7395772933959961,-8624.708984375,304.18780517578125,0.8405101299285889,0.6869649887084961,0.4872187674045563,293.1622314453125,297.1499938964844,293.1499938964844,0.932077407836914,-13931.5322265625,304.1950378417969,0.8910006284713745,0.8230165839195251,0.7866180539131165,293.2105712890625,297.1499938964844,293.1499938964844,0.1008370816707611,-11631.189453125,304.1612243652344,0.4850724041461944,0.1324497908353805,0.6582534909248352,289.5396423339844,291.1499938964844,252.89578247070312,252.20054626464844,279.1704406738281,293.26666259765625,289.5433349609375,1.0,0.7466471791267395,0.4617994129657745,0.4617994129657745,1.0,1.0,-3.3876726627349854,1.1830286979675293,2.204643964767456,0.4197429418563843,0.0,0.0,1.0,402.9140930175781,403.0,134.24542236328125,-35566.921875,4544.5244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9506225585937,310.3102111816406,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8628199696540833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008756525930948,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.3485107421875,297.1499938964844,293.1499938964844,0.3588146865367889,-6331.52880859375,304.19830322265625,0.699893057346344,0.3861927390098572,0.2519486546516418,293.3376159667969,297.1499938964844,293.1499938964844,0.5375162959098816,-9117.16015625,304.2113952636719,0.7745757699012756,0.5339116454124451,0.5178143382072449,293.1712951660156,297.1499938964844,293.1499938964844,0.7308202981948853,-8545.8955078125,304.1897888183594,0.8381833434104919,0.6851093769073486,0.4860906898975372,293.1709289550781,297.1499938964844,293.1499938964844,0.9212170839309692,-13807.10546875,304.1980895996094,0.8883528709411621,0.8209436535835266,0.7848994731903076,293.2126159667969,297.1499938964844,293.1499938964844,0.0985329151153564,-11410.6953125,304.16131591796875,0.4816961586475372,0.1304947435855865,0.6503132581710815,289.64166259765625,291.1499938964844,253.0248260498047,252.3176422119141,279.1709289550781,293.27447509765625,289.64520263671875,1.0,0.7451751232147217,0.4639150202274322,0.4639150202274322,1.0,1.0,-3.3613297939300537,1.177974820137024,2.18335509300232,0.4203199744224548,0.0,0.0,1.0,406.0162658691406,406.0,139.15924072265625,-35636.69140625,4492.65185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1748962402344,310.5253295898437,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8631518483161926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008759893826209,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
