time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548880,293.3485107421875,297.1499938964844,293.1499938964844,0.3588146865367889,-6331.52880859375,304.19830322265625,0.699893057346344,0.3861927390098572,0.2519486546516418,293.3376159667969,297.1499938964844,293.1499938964844,0.5375162959098816,-9117.16015625,304.2113952636719,0.7745757699012756,0.5339116454124451,0.5178143382072449,293.1712951660156,297.1499938964844,293.1499938964844,0.7308202981948853,-8545.8955078125,304.1897888183594,0.8381833434104919,0.6851093769073486,0.4860906898975372,293.1709289550781,297.1499938964844,293.1499938964844,0.9212170839309692,-13807.10546875,304.1980895996094,0.8883528709411621,0.8209436535835266,0.7848994731903076,293.2126159667969,297.1499938964844,293.1499938964844,0.0985329151153564,-11410.6953125,304.16131591796875,0.4816961586475372,0.1304947435855865,0.6503132581710815,289.64166259765625,291.1499938964844,253.0248260498047,252.3176422119141,279.1709289550781,293.27447509765625,289.64520263671875,1.0,0.7451751232147217,0.4639150202274322,0.4639150202274322,1.0,1.0,-3.3613297939300537,1.177974820137024,2.18335509300232,0.4203199744224548,0.0,0.0,1.0,406.0162658691406,406.0,139.15924072265625,-35636.69140625,4492.65185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1748962402344,310.5253295898437,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8631518483161926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008759893826209,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.35308837890625,297.1499938964844,293.1499938964844,0.3492794036865234,-6198.83740234375,304.1980895996094,0.6947368383407593,0.3802357912063598,0.2483434230089187,293.3475341796875,297.1499938964844,293.1499938964844,0.5247935056686401,-8949.1142578125,304.2121276855469,0.7698056101799011,0.5271477103233337,0.5116849541664124,293.1783142089844,297.1499938964844,293.1499938964844,0.722149670124054,-8467.99609375,304.1909484863281,0.8358520865440369,0.6831483244895935,0.4848854839801788,293.1791381835937,297.1499938964844,293.1499938964844,0.9104158282279968,-13683.875,304.2000427246094,0.8856944441795349,0.8187474608421326,0.7830591201782227,293.2145080566406,297.1499938964844,293.1499938964844,0.0962792113423347,-11194.44140625,304.1612854003906,0.478152871131897,0.1285293251276016,0.6423225402832031,289.739501953125,291.1499938964844,253.1542510986328,252.4349670410156,279.1713256835937,293.2820129394531,289.742919921875,1.0,0.7436598539352417,0.4660708010196686,0.4660708010196686,1.0,1.0,-3.334492444992065,1.1727087497711182,2.161783695220948,0.4207927882671356,0.0,0.0,1.0,409.1041870117188,409.0,136.61097717285156,-35674.4375,4439.935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3724060058594,310.7178955078125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8677080869674683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008806133992038,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.35308837890625,297.1499938964844,293.1499938964844,0.3492794036865234,-6198.83740234375,304.1980895996094,0.6947368383407593,0.3802357912063598,0.2483434230089187,293.3475341796875,297.1499938964844,293.1499938964844,0.5247935056686401,-8949.1142578125,304.2121276855469,0.7698056101799011,0.5271477103233337,0.5116849541664124,293.1783142089844,297.1499938964844,293.1499938964844,0.722149670124054,-8467.99609375,304.1909484863281,0.8358520865440369,0.6831483244895935,0.4848854839801788,293.1791381835937,297.1499938964844,293.1499938964844,0.9104158282279968,-13683.875,304.2000427246094,0.8856944441795349,0.8187474608421326,0.7830591201782227,293.2145080566406,297.1499938964844,293.1499938964844,0.0962792113423347,-11194.44140625,304.1612854003906,0.478152871131897,0.1285293251276016,0.6423225402832031,289.739501953125,291.1499938964844,253.1542510986328,252.4349670410156,279.1713256835937,293.2820129394531,289.742919921875,1.0,0.7436598539352417,0.4660708010196686,0.4660708010196686,1.0,1.0,-3.334492444992065,1.1727087497711182,2.161783695220948,0.4207927882671356,0.0,0.0,1.0,409.1041870117188,409.0,136.61097717285156,-35674.4375,4439.935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3724060058594,310.7178955078125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8677080869674683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008806133992038,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3570861816406,297.1499938964844,293.1499938964844,0.3396779000759125,-6064.08349609375,304.19805908203125,0.6895706057548523,0.3742752373218536,0.2447343915700912,293.3568725585937,297.1499938964844,293.1499938964844,0.5117701292037964,-8775.6982421875,304.213134765625,0.765025794506073,0.5202478766441345,0.5054258704185486,293.1849365234375,297.1499938964844,293.1499938964844,0.7129727602005005,-8384.9365234375,304.1925964355469,0.8335199952125549,0.6810845732688904,0.4836110770702362,293.1869201660156,297.1499938964844,293.1499938964844,0.89896559715271,-13552.3154296875,304.20245361328125,0.8830321431159973,0.8164306879043579,0.7811094522476196,293.2161560058594,297.1499938964844,293.1499938964844,0.0939875841140747,-10973.517578125,304.1613464355469,0.474368691444397,0.1265561133623123,0.6342928409576416,289.8448181152344,291.1499938964844,253.2836303710937,252.5521240234375,279.1717224121094,293.2893371582031,289.84869384765625,1.0,0.742109477519989,0.4682621657848358,0.4682621657848358,1.0,1.0,-3.3072316646575928,1.1672406196594238,2.139991044998169,0.4211590886116028,0.0,0.0,1.0,412.177734375,410.0,145.05328369140625,-35751.4296875,4386.59326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6146240234375,310.9500732421875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8680643439292908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008809749269858,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3570861816406,297.1499938964844,293.1499938964844,0.3396779000759125,-6064.08349609375,304.19805908203125,0.6895706057548523,0.3742752373218536,0.2447343915700912,293.3568725585937,297.1499938964844,293.1499938964844,0.5117701292037964,-8775.6982421875,304.213134765625,0.765025794506073,0.5202478766441345,0.5054258704185486,293.1849365234375,297.1499938964844,293.1499938964844,0.7129727602005005,-8384.9365234375,304.1925964355469,0.8335199952125549,0.6810845732688904,0.4836110770702362,293.1869201660156,297.1499938964844,293.1499938964844,0.89896559715271,-13552.3154296875,304.20245361328125,0.8830321431159973,0.8164306879043579,0.7811094522476196,293.2161560058594,297.1499938964844,293.1499938964844,0.0939875841140747,-10973.517578125,304.1613464355469,0.474368691444397,0.1265561133623123,0.6342928409576416,289.8448181152344,291.1499938964844,253.2836303710937,252.5521240234375,279.1717224121094,293.2893371582031,289.84869384765625,1.0,0.742109477519989,0.4682621657848358,0.4682621657848358,1.0,1.0,-3.3072316646575928,1.1672406196594238,2.139991044998169,0.4211590886116028,0.0,0.0,1.0,412.177734375,410.0,145.05328369140625,-35751.4296875,4386.59326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6146240234375,310.9500732421875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8680643439292908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008809749269858,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3607482910156,297.1499938964844,293.1499938964844,0.3301934599876404,-5930.07470703125,304.1978454589844,0.6847139596939087,0.3682916462421417,0.2410947680473327,293.3658142089844,297.1499938964844,293.1499938964844,0.4987332224845886,-8601.0771484375,304.2138061523437,0.7605658769607544,0.5131919980049133,0.4989946186542511,293.19122314453125,297.1499938964844,293.1499938964844,0.7036731243133545,-8300.63671875,304.1938781738281,0.8315252661705017,0.6789233088493347,0.4822377264499664,293.1943054199219,297.1499938964844,293.1499938964844,0.8873386383056641,-13418.67578125,304.2043151855469,0.8807631134986877,0.8139958381652832,0.7790067791938782,293.2176208496094,297.1499938964844,293.1499938964844,0.0916908904910087,-10751.89453125,304.1614074707031,0.470503956079483,0.1245846971869468,0.6260756254196167,289.94976806640625,291.1499938964844,253.4125518798828,252.6687164306641,279.172119140625,293.2964782714844,289.9535217285156,1.0,0.7399932742118835,0.470492959022522,0.470492959022522,1.0,1.0,-3.279184579849243,1.1614292860031128,2.117755174636841,0.4213672280311584,0.0,0.0,1.0,414.2711181640625,410.0,145.3659210205078,-35792.22265625,4326.318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8284606933594,311.1585998535156,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8677899241447449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008806964615359,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3607482910156,297.1499938964844,293.1499938964844,0.3301934599876404,-5930.07470703125,304.1978454589844,0.6847139596939087,0.3682916462421417,0.2410947680473327,293.3658142089844,297.1499938964844,293.1499938964844,0.4987332224845886,-8601.0771484375,304.2138061523437,0.7605658769607544,0.5131919980049133,0.4989946186542511,293.19122314453125,297.1499938964844,293.1499938964844,0.7036731243133545,-8300.63671875,304.1938781738281,0.8315252661705017,0.6789233088493347,0.4822377264499664,293.1943054199219,297.1499938964844,293.1499938964844,0.8873386383056641,-13418.67578125,304.2043151855469,0.8807631134986877,0.8139958381652832,0.7790067791938782,293.2176208496094,297.1499938964844,293.1499938964844,0.0916908904910087,-10751.89453125,304.1614074707031,0.470503956079483,0.1245846971869468,0.6260756254196167,289.94976806640625,291.1499938964844,253.4125518798828,252.6687164306641,279.172119140625,293.2964782714844,289.9535217285156,1.0,0.7399932742118835,0.470492959022522,0.470492959022522,1.0,1.0,-3.279184579849243,1.1614292860031128,2.117755174636841,0.4213672280311584,0.0,0.0,1.0,414.2711181640625,410.0,145.3659210205078,-35792.22265625,4326.318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8284606933594,311.1585998535156,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8677899241447449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008806964615359,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3627624511719,297.1499938964844,293.1499938964844,0.3254787623882293,-5863.1064453125,304.1977233886719,0.6823787689208984,0.3652260601520538,0.2392324954271316,293.3704833984375,297.1499938964844,293.1499938964844,0.4922132790088653,-8513.3232421875,304.21405029296875,0.7584386467933655,0.5095432996749878,0.4956710934638977,293.1942443847656,297.1499938964844,293.1499938964844,0.6990529298782349,-8258.736328125,304.1943054199219,0.8306629061698914,0.677811324596405,0.4815174639225006,293.1978454589844,297.1499938964844,293.1499938964844,0.8815538287162781,-13352.216796875,304.2049560546875,0.8797866106033325,0.8127405047416687,0.7779036164283752,293.21826171875,297.1499938964844,293.1499938964844,0.0905505940318107,-10641.9169921875,304.1614074707031,0.468540221452713,0.1236031651496887,0.6219087243080139,290.0008239746094,291.1499938964844,253.4766998291016,252.7266845703125,279.17236328125,293.3002624511719,290.0045166015625,1.0,0.7387106418609619,0.4716286063194275,0.4716286063194275,1.0,1.0,-3.2647860050201416,1.158373236656189,2.106412887573242,0.4214085340499878,0.0,0.0,1.0,414.9146423339844,410.0,143.86285400390625,-35800.09765625,4293.24169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.92608642578125,311.2551574707031,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8722373247146606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008852099999785,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3647766113281,297.1499938964844,293.1499938964844,0.3206599652767181,-5794.279296875,304.19781494140625,0.6800664067268372,0.3621323108673095,0.2373367249965667,293.37518310546875,297.1499938964844,293.1499938964844,0.4855123162269592,-8422.60546875,304.214599609375,0.756337583065033,0.5058267116546631,0.4922640919685364,293.1971435546875,297.1499938964844,293.1499938964844,0.6942294239997864,-8214.71484375,304.1950378417969,0.8298557996749878,0.6766788959503174,0.4807784557342529,293.2012634277344,297.1499938964844,293.1499938964844,0.875517725944519,-13282.3857421875,304.2059631347656,0.8788750171661377,0.811460018157959,0.776771068572998,293.2188415527344,297.1499938964844,293.1499938964844,0.089387223124504,-10529.5283203125,304.16143798828125,0.4665255844593048,0.122624471783638,0.6177242398262024,290.05517578125,291.1499938964844,253.5405731201172,252.78436279296875,279.1725769042969,293.3041381835937,290.0594177246094,1.0,0.7373384237289429,0.4727758169174194,0.4727758169174194,1.0,1.0,-3.250150680541992,1.155217170715332,2.09493350982666,0.4213997721672058,0.0,0.0,1.0,415.3818664550781,410.0,149.0943603515625,-35834.4609375,4258.79296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0526123046875,311.37725830078125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8723332285881042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008853073231875,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3684387207031,297.1499938964844,293.1499938964844,0.3109983801841736,-5655.46337890625,304.1979675292969,0.6755233407020569,0.3559481203556061,0.2335204780101776,293.3843078613281,297.1499938964844,293.1499938964844,0.4719178080558777,-8237.517578125,304.2156982421875,0.7521924376487732,0.4982706606388092,0.4852948188781738,293.2027587890625,297.1499938964844,293.1499938964844,0.6842929720878601,-8123.71435546875,304.1965637207031,0.8283372521400452,0.6743449568748474,0.479243665933609,293.2079162597656,297.1499938964844,293.1499938964844,0.8630720376968384,-13137.9072265625,304.2080078125,0.8771644830703735,0.8088127970695496,0.7744138836860657,293.2198486328125,297.1499938964844,293.1499938964844,0.0870416164398193,-10302.9306640625,304.1615295410156,0.4622648358345032,0.1206732615828514,0.6093242168426514,290.1684265136719,291.1499938964844,253.66726684570312,252.898666381836,279.1729736328125,293.311767578125,290.17254638671875,1.0,0.7344072461128235,0.4750937521457672,0.4750937521457672,1.0,1.0,-3.220434665679932,1.14867901802063,2.0717556476593018,0.4212541580200195,0.0,0.0,1.0,415.97845458984375,410.0,154.6558380126953,-35876.94140625,4187.58203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2854309082031,311.6044921875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8719948530197144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008849638979882,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3684387207031,297.1499938964844,293.1499938964844,0.3109983801841736,-5655.46337890625,304.1979675292969,0.6755233407020569,0.3559481203556061,0.2335204780101776,293.3843078613281,297.1499938964844,293.1499938964844,0.4719178080558777,-8237.517578125,304.2156982421875,0.7521924376487732,0.4982706606388092,0.4852948188781738,293.2027587890625,297.1499938964844,293.1499938964844,0.6842929720878601,-8123.71435546875,304.1965637207031,0.8283372521400452,0.6743449568748474,0.479243665933609,293.2079162597656,297.1499938964844,293.1499938964844,0.8630720376968384,-13137.9072265625,304.2080078125,0.8771644830703735,0.8088127970695496,0.7744138836860657,293.2198486328125,297.1499938964844,293.1499938964844,0.0870416164398193,-10302.9306640625,304.1615295410156,0.4622648358345032,0.1206732615828514,0.6093242168426514,290.1684265136719,291.1499938964844,253.66726684570312,252.898666381836,279.1729736328125,293.311767578125,290.17254638671875,1.0,0.7344072461128235,0.4750937521457672,0.4750937521457672,1.0,1.0,-3.220434665679932,1.14867901802063,2.0717556476593018,0.4212541580200195,0.0,0.0,1.0,415.97845458984375,410.0,154.6558380126953,-35876.94140625,4187.58203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2854309082031,311.6044921875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8719948530197144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008849638979882,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3714294433594,297.1499938964844,293.1499938964844,0.3016218245029449,-5519.89892578125,304.1976013183594,0.6710828542709351,0.3498069941997528,0.2297181189060211,293.392822265625,297.1499938964844,293.1499938964844,0.4585274457931518,-8054.19140625,304.2160949707031,0.7481019496917725,0.4906085431575775,0.4782008826732635,293.2080383300781,297.1499938964844,293.1499938964844,0.674504280090332,-8034.048828125,304.19732666015625,0.8268908262252808,0.671940803527832,0.4776481091976166,293.21417236328125,297.1499938964844,293.1499938964844,0.8507809638977051,-12995.3359375,304.2091369628906,0.8755400776863098,0.8060773611068726,0.7719565033912659,293.22076416015625,297.1499938964844,293.1499938964844,0.0847363099455833,-10080.8916015625,304.1615295410156,0.4579374194145202,0.1187199875712394,0.600884735584259,290.2775573730469,291.1499938964844,253.79220581054688,253.01126098632807,279.1730041503906,293.3172302246094,290.2815856933594,1.0,0.7313272953033447,0.4773966670036316,0.4773966670036316,1.0,1.0,-3.19035267829895,1.141825795173645,2.0485270023345947,0.4208772182464599,0.0,0.0,1.0,416.2971496582031,410.0,152.28392028808594,-35888.2734375,4114.88330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4915771484375,311.80914306640625,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.875845730304718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008888720767572,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3714294433594,297.1499938964844,293.1499938964844,0.3016218245029449,-5519.89892578125,304.1976013183594,0.6710828542709351,0.3498069941997528,0.2297181189060211,293.392822265625,297.1499938964844,293.1499938964844,0.4585274457931518,-8054.19140625,304.2160949707031,0.7481019496917725,0.4906085431575775,0.4782008826732635,293.2080383300781,297.1499938964844,293.1499938964844,0.674504280090332,-8034.048828125,304.19732666015625,0.8268908262252808,0.671940803527832,0.4776481091976166,293.21417236328125,297.1499938964844,293.1499938964844,0.8507809638977051,-12995.3359375,304.2091369628906,0.8755400776863098,0.8060773611068726,0.7719565033912659,293.22076416015625,297.1499938964844,293.1499938964844,0.0847363099455833,-10080.8916015625,304.1615295410156,0.4579374194145202,0.1187199875712394,0.600884735584259,290.2775573730469,291.1499938964844,253.79220581054688,253.01126098632807,279.1730041503906,293.3172302246094,290.2815856933594,1.0,0.7313272953033447,0.4773966670036316,0.4773966670036316,1.0,1.0,-3.19035267829895,1.141825795173645,2.0485270023345947,0.4208772182464599,0.0,0.0,1.0,416.2971496582031,410.0,152.28392028808594,-35888.2734375,4114.88330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4915771484375,311.80914306640625,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.875845730304718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008888720767572,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.37384033203125,297.1499938964844,293.1499938964844,0.2922656536102295,-5383.40771484375,304.19732666015625,0.6667120456695557,0.343708336353302,0.2259395122528076,293.4007263183594,297.1499938964844,293.1499938964844,0.4449701607227325,-7866.93505859375,304.2166748046875,0.7440283894538879,0.4828541576862335,0.4710138440132141,293.2129821777344,297.1499938964844,293.1499938964844,0.6643010973930359,-7939.865234375,304.1985778808594,0.8254687786102295,0.6694682836532593,0.4760033190250397,293.2200622558594,297.1499938964844,293.1499938964844,0.8379663825035095,-12845.46484375,304.2108154296875,0.8739474415779114,0.8032569885253906,0.7694175839424133,293.2216491699219,297.1499938964844,293.1499938964844,0.0823780670762062,-9854.05078125,304.16162109375,0.4536539912223816,0.1167497634887695,0.5923469066619873,290.39410400390625,291.1499938964844,253.9149475097656,253.1217498779297,279.1730041503906,293.32159423828125,290.3985595703125,1.0,0.7281630635261536,0.4796957969665527,0.4796957969665527,1.0,1.0,-3.1599252223968506,1.134682536125183,2.025242567062378,0.4202916026115417,0.0,0.0,1.0,416.479248046875,410.0,160.80799865722656,-35936.69921875,4041.5771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7417907714844,312.0530700683594,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8754692673683167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000888490001671,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.37384033203125,297.1499938964844,293.1499938964844,0.2922656536102295,-5383.40771484375,304.19732666015625,0.6667120456695557,0.343708336353302,0.2259395122528076,293.4007263183594,297.1499938964844,293.1499938964844,0.4449701607227325,-7866.93505859375,304.2166748046875,0.7440283894538879,0.4828541576862335,0.4710138440132141,293.2129821777344,297.1499938964844,293.1499938964844,0.6643010973930359,-7939.865234375,304.1985778808594,0.8254687786102295,0.6694682836532593,0.4760033190250397,293.2200622558594,297.1499938964844,293.1499938964844,0.8379663825035095,-12845.46484375,304.2108154296875,0.8739474415779114,0.8032569885253906,0.7694175839424133,293.2216491699219,297.1499938964844,293.1499938964844,0.0823780670762062,-9854.05078125,304.16162109375,0.4536539912223816,0.1167497634887695,0.5923469066619873,290.39410400390625,291.1499938964844,253.9149475097656,253.1217498779297,279.1730041503906,293.32159423828125,290.3985595703125,1.0,0.7281630635261536,0.4796957969665527,0.4796957969665527,1.0,1.0,-3.1599252223968506,1.134682536125183,2.025242567062378,0.4202916026115417,0.0,0.0,1.0,416.479248046875,410.0,160.80799865722656,-35936.69921875,4041.5771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7417907714844,312.0530700683594,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8754692673683167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000888490001671,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.375732421875,297.1499938964844,293.1499938964844,0.2831315994262695,-5249.18017578125,304.19677734375,0.6623951196670532,0.337650865316391,0.2221836149692535,293.4080810546875,297.1499938964844,293.1499938964844,0.4315548837184906,-7680.3623046875,304.216796875,0.7399454712867737,0.4750067293643951,0.4637337625026703,293.2176513671875,297.1499938964844,293.1499938964844,0.6540976762771606,-7845.46484375,304.1993713378906,0.8240448832511902,0.6669248342514038,0.4743051528930664,293.22564697265625,297.1499938964844,293.1499938964844,0.8251288533210754,-12695.0537109375,304.2119140625,0.872357189655304,0.8003478646278381,0.7667893767356873,293.2224426269531,297.1499938964844,293.1499938964844,0.0800311267375946,-9629.2958984375,304.1616516113281,0.4494192898273468,0.1147737279534339,0.5837568044662476,290.51007080078125,291.1499938964844,254.0350646972656,253.22976684570312,279.1730041503906,293.3255920410156,290.514404296875,1.0,0.7249470949172974,0.4819987416267395,0.4819987416267395,1.0,1.0,-3.129191398620605,1.1272830963134766,2.001908302307129,0.419520616531372,0.0,0.0,1.0,416.5874328613281,410.0,160.8041534423828,-35950.984375,3968.13818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9629821777344,312.2723693847656,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8744311332702637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008874364430084,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.375732421875,297.1499938964844,293.1499938964844,0.2831315994262695,-5249.18017578125,304.19677734375,0.6623951196670532,0.337650865316391,0.2221836149692535,293.4080810546875,297.1499938964844,293.1499938964844,0.4315548837184906,-7680.3623046875,304.216796875,0.7399454712867737,0.4750067293643951,0.4637337625026703,293.2176513671875,297.1499938964844,293.1499938964844,0.6540976762771606,-7845.46484375,304.1993713378906,0.8240448832511902,0.6669248342514038,0.4743051528930664,293.22564697265625,297.1499938964844,293.1499938964844,0.8251288533210754,-12695.0537109375,304.2119140625,0.872357189655304,0.8003478646278381,0.7667893767356873,293.2224426269531,297.1499938964844,293.1499938964844,0.0800311267375946,-9629.2958984375,304.1616516113281,0.4494192898273468,0.1147737279534339,0.5837568044662476,290.51007080078125,291.1499938964844,254.0350646972656,253.22976684570312,279.1730041503906,293.3255920410156,290.514404296875,1.0,0.7249470949172974,0.4819987416267395,0.4819987416267395,1.0,1.0,-3.129191398620605,1.1272830963134766,2.001908302307129,0.419520616531372,0.0,0.0,1.0,416.5874328613281,410.0,160.8041534423828,-35950.984375,3968.13818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9629821777344,312.2723693847656,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8744311332702637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008874364430084,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.37652587890625,297.1499938964844,293.1499938964844,0.2786853909492492,-5183.50390625,304.19635009765625,0.6602577567100525,0.3346394300460815,0.220315545797348,293.4115905761719,297.1499938964844,293.1499938964844,0.4249604642391205,-7588.197265625,304.2166442871094,0.7378968596458435,0.4710506200790405,0.4600614309310913,293.2198486328125,297.1499938964844,293.1499938964844,0.6490864753723145,-7799.06494140625,304.1994934082031,0.8233314752578735,0.6656324863433838,0.4734401106834411,293.2283020019531,297.1499938964844,293.1499938964844,0.8188142776489258,-12621.0517578125,304.2121276855469,0.8715624213218689,0.7988675236701965,0.7654485106468201,293.2227783203125,297.1499938964844,293.1499938964844,0.0788737088441848,-9518.9521484375,304.1616516113281,0.447325587272644,0.1137856096029281,0.5794547200202942,290.5662536621094,291.1499938964844,254.0940093994141,253.28273010253903,279.1730041503906,293.3274230957031,290.5705261230469,1.0,0.723327100276947,0.4831498861312866,0.4831498861312866,1.0,1.0,-3.113743543624878,1.1234970092773438,1.9902464151382449,0.4190678298473358,0.0,0.0,1.0,416.6222839355469,410.0,158.75143432617188,-35946.703125,3931.503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0635681152344,312.3735046386719,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8784884214401245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008915540529415,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.377197265625,297.1499938964844,293.1499938964844,0.2742213010787964,-5117.21435546875,304.196044921875,0.6581339240074158,0.3316386938095093,0.2184537798166275,293.4149475097656,297.1499938964844,293.1499938964844,0.4182991981506347,-7494.58935546875,304.2166442871094,0.7358413338661194,0.4670742452144623,0.4563694894313812,293.22198486328125,297.1499938964844,293.1499938964844,0.6439269185066223,-7751.01611328125,304.19989013671875,0.822616457939148,0.6643267869949341,0.4725661873817444,293.2308654785156,297.1499938964844,293.1499938964844,0.8123164772987366,-12544.4130859375,304.212646484375,0.8707674741744995,0.7973705530166626,0.764092743396759,293.2231140136719,297.1499938964844,293.1499938964844,0.0776986181735992,-9407.0556640625,304.1616516113281,0.4452495574951172,0.1127979233860969,0.5751521587371826,290.6252746582031,291.1499938964844,254.15213012695312,253.33493041992188,279.1730041503906,293.3291931152344,290.6300964355469,1.0,0.7217022180557251,0.4843000471591949,0.4843000471591949,1.0,1.0,-3.0982534885406494,1.119656682014465,1.9785969257354736,0.4185711145401001,0.0,0.0,1.0,416.6484375,410.0,163.1565399169922,-35968.73046875,3894.980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1925964355469,312.49969482421875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8782019019126892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008912633056752,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.37823486328125,297.1499938964844,293.1499938964844,0.2653712630271911,-4984.94482421875,304.1954345703125,0.6539258360862732,0.3256694674491882,0.2147497087717056,293.42138671875,297.1499938964844,293.1499938964844,0.4049665033817291,-7306.01513671875,304.2166442871094,0.7316949963569641,0.4590545892715454,0.4489214122295379,293.22613525390625,297.1499938964844,293.1499938964844,0.6334214210510254,-7652.77978515625,304.20074462890625,0.8211721181869507,0.6616642475128174,0.47078338265419,293.23583984375,297.1499938964844,293.1499938964844,0.7990800738334656,-12387.625,304.2138061523437,0.8691667914390564,0.7943122982978821,0.7613223195075989,293.2237243652344,297.1499938964844,293.1499938964844,0.0753343924880027,-9182.798828125,304.1617126464844,0.4411527514457702,0.1108246743679046,0.566551148891449,290.747314453125,291.1499938964844,254.2657165527344,253.43687438964844,279.1729736328125,293.33251953125,290.7519836425781,1.0,0.7184401154518127,0.4865951240062713,0.4865951240062713,1.0,1.0,-3.067123413085937,1.1117998361587524,1.955323576927185,0.4174386262893677,0.0,0.0,1.0,416.6858215332031,410.0,167.3597869873047,-35987.0,3822.271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4289245605469,312.7336120605469,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8771005868911743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008901456021703,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.37823486328125,297.1499938964844,293.1499938964844,0.2653712630271911,-4984.94482421875,304.1954345703125,0.6539258360862732,0.3256694674491882,0.2147497087717056,293.42138671875,297.1499938964844,293.1499938964844,0.4049665033817291,-7306.01513671875,304.2166442871094,0.7316949963569641,0.4590545892715454,0.4489214122295379,293.22613525390625,297.1499938964844,293.1499938964844,0.6334214210510254,-7652.77978515625,304.20074462890625,0.8211721181869507,0.6616642475128174,0.47078338265419,293.23583984375,297.1499938964844,293.1499938964844,0.7990800738334656,-12387.625,304.2138061523437,0.8691667914390564,0.7943122982978821,0.7613223195075989,293.2237243652344,297.1499938964844,293.1499938964844,0.0753343924880027,-9182.798828125,304.1617126464844,0.4411527514457702,0.1108246743679046,0.566551148891449,290.747314453125,291.1499938964844,254.2657165527344,253.43687438964844,279.1729736328125,293.33251953125,290.7519836425781,1.0,0.7184401154518127,0.4865951240062713,0.4865951240062713,1.0,1.0,-3.067123413085937,1.1117998361587524,1.955323576927185,0.4174386262893677,0.0,0.0,1.0,416.6858215332031,410.0,167.3597869873047,-35987.0,3822.271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4289245605469,312.7336120605469,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8771005868911743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008901456021703,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.37890625,297.1499938964844,293.1499938964844,0.2568394243717193,-4856.5166015625,304.19451904296875,0.6497756242752075,0.3197492361068725,0.2110740393400192,293.42742919921875,297.1499938964844,293.1499938964844,0.3919516205787658,-7120.61572265625,304.2160949707031,0.7274854183197021,0.4509548544883728,0.4413934648036957,293.22998046875,297.1499938964844,293.1499938964844,0.6231675744056702,-7556.748046875,304.2008972167969,0.8197110891342163,0.6589522361755371,0.4689619243144989,293.2405090332031,297.1499938964844,293.1499938964844,0.7861363291740417,-12234.158203125,304.2140808105469,0.8675556778907776,0.791191041469574,0.7584859728813171,293.2242126464844,297.1499938964844,293.1499938964844,0.0730140283703804,-8964.4189453125,304.16168212890625,0.4371381103992462,0.1088554710149765,0.557961642742157,290.8646240234375,291.1499938964844,254.3753967285156,253.53521728515625,279.1728820800781,293.3355407714844,290.869140625,1.0,0.7151678800582886,0.4888772964477539,0.4888772964477539,1.0,1.0,-3.035835266113281,1.103715181350708,1.9321200847625728,0.4161177575588226,0.0,0.0,1.0,416.7066650390625,410.0,163.98753356933594,-35973.66015625,3750.138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.63690185546875,312.9432678222656,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8801945447921753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008932855562306,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.37890625,297.1499938964844,293.1499938964844,0.2568394243717193,-4856.5166015625,304.19451904296875,0.6497756242752075,0.3197492361068725,0.2110740393400192,293.42742919921875,297.1499938964844,293.1499938964844,0.3919516205787658,-7120.61572265625,304.2160949707031,0.7274854183197021,0.4509548544883728,0.4413934648036957,293.22998046875,297.1499938964844,293.1499938964844,0.6231675744056702,-7556.748046875,304.2008972167969,0.8197110891342163,0.6589522361755371,0.4689619243144989,293.2405090332031,297.1499938964844,293.1499938964844,0.7861363291740417,-12234.158203125,304.2140808105469,0.8675556778907776,0.791191041469574,0.7584859728813171,293.2242126464844,297.1499938964844,293.1499938964844,0.0730140283703804,-8964.4189453125,304.16168212890625,0.4371381103992462,0.1088554710149765,0.557961642742157,290.8646240234375,291.1499938964844,254.3753967285156,253.53521728515625,279.1728820800781,293.3355407714844,290.869140625,1.0,0.7151678800582886,0.4888772964477539,0.4888772964477539,1.0,1.0,-3.035835266113281,1.103715181350708,1.9321200847625728,0.4161177575588226,0.0,0.0,1.0,416.7066650390625,410.0,163.98753356933594,-35973.66015625,3750.138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.63690185546875,312.9432678222656,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8801945447921753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008932855562306,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.3792724609375,297.1499938964844,293.1499938964844,0.2483754754066467,-4727.8876953125,304.1937866210937,0.6456857323646545,0.3138785362243652,0.2074285298585891,293.43310546875,297.1499938964844,293.1499938964844,0.3788913190364837,-6932.7109375,304.2158508300781,0.7231832146644592,0.4427781403064728,0.4337914288043976,293.2336120605469,297.1499938964844,293.1499938964844,0.6126145124435425,-7457.10595703125,304.2015380859375,0.8182342052459717,0.6561923027038574,0.4671083688735962,293.244873046875,297.1499938964844,293.1499938964844,0.7728210091590881,-12074.88671875,304.2149353027344,0.8659380078315735,0.7880135774612427,0.7555969953536987,293.2246398925781,297.1499938964844,293.1499938964844,0.0706602931022644,-8744.189453125,304.1617126464844,0.4332128465175628,0.1068902388215065,0.5493870377540588,290.988525390625,291.1499938964844,254.4807281494141,253.6295928955078,279.1726989746094,293.3383178710937,290.9935302734375,1.0,0.7118915915489197,0.4911397099494934,0.4911397099494934,1.0,1.0,-3.004426956176758,1.0954071283340454,1.9090198278427124,0.4146069288253784,0.0,0.0,1.0,416.7159118652344,410.0,171.55078125,-35995.87109375,3678.7021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8874816894531,313.1910095214844,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8790719509124756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008921462576836,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.3792724609375,297.1499938964844,293.1499938964844,0.2483754754066467,-4727.8876953125,304.1937866210937,0.6456857323646545,0.3138785362243652,0.2074285298585891,293.43310546875,297.1499938964844,293.1499938964844,0.3788913190364837,-6932.7109375,304.2158508300781,0.7231832146644592,0.4427781403064728,0.4337914288043976,293.2336120605469,297.1499938964844,293.1499938964844,0.6126145124435425,-7457.10595703125,304.2015380859375,0.8182342052459717,0.6561923027038574,0.4671083688735962,293.244873046875,297.1499938964844,293.1499938964844,0.7728210091590881,-12074.88671875,304.2149353027344,0.8659380078315735,0.7880135774612427,0.7555969953536987,293.2246398925781,297.1499938964844,293.1499938964844,0.0706602931022644,-8744.189453125,304.1617126464844,0.4332128465175628,0.1068902388215065,0.5493870377540588,290.988525390625,291.1499938964844,254.4807281494141,253.6295928955078,279.1726989746094,293.3383178710937,290.9935302734375,1.0,0.7118915915489197,0.4911397099494934,0.4911397099494934,1.0,1.0,-3.004426956176758,1.0954071283340454,1.9090198278427124,0.4146069288253784,0.0,0.0,1.0,416.7159118652344,410.0,171.55078125,-35995.87109375,3678.7021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8874816894531,313.1910095214844,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8790719509124756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008921462576836,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3793029785156,297.1499938964844,293.1499938964844,0.2401500940322876,-4601.89208984375,304.1929016113281,0.6416538953781128,0.3080604076385498,0.2038141787052154,293.4384155273437,297.1499938964844,293.1499938964844,0.3660447895526886,-6746.3603515625,304.2153015136719,0.7187400460243225,0.4345251023769378,0.426114022731781,293.23699951171875,297.1499938964844,293.1499938964844,0.6021415591239929,-7357.87841796875,304.2018127441406,0.816734254360199,0.6533821821212769,0.465217649936676,293.2489318847656,297.1499938964844,293.1499938964844,0.759600818157196,-11916.251953125,304.2153015136719,0.8643103241920471,0.7847827076911926,0.7526538968086243,293.2250061035156,297.1499938964844,293.1499938964844,0.0683237835764885,-8527.4326171875,304.1617126464844,0.4293781220912933,0.1049277633428573,0.5408220887184143,291.1115417480469,291.1499938964844,254.581283569336,253.7196350097656,279.1724853515625,293.3408203125,291.11639404296875,1.0,0.7086130976676941,0.4933755993843078,0.4933755993843078,1.0,1.0,-2.97288465499878,1.0868605375289917,1.886023998260498,0.4128953516483307,0.0,0.0,1.0,416.7203674316406,410.0,170.8300018310547,-35984.66796875,3607.96630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1082458496094,313.4132080078125,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8772937655448914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008903416455723,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3793029785156,297.1499938964844,293.1499938964844,0.2401500940322876,-4601.89208984375,304.1929016113281,0.6416538953781128,0.3080604076385498,0.2038141787052154,293.4384155273437,297.1499938964844,293.1499938964844,0.3660447895526886,-6746.3603515625,304.2153015136719,0.7187400460243225,0.4345251023769378,0.426114022731781,293.23699951171875,297.1499938964844,293.1499938964844,0.6021415591239929,-7357.87841796875,304.2018127441406,0.816734254360199,0.6533821821212769,0.465217649936676,293.2489318847656,297.1499938964844,293.1499938964844,0.759600818157196,-11916.251953125,304.2153015136719,0.8643103241920471,0.7847827076911926,0.7526538968086243,293.2250061035156,297.1499938964844,293.1499938964844,0.0683237835764885,-8527.4326171875,304.1617126464844,0.4293781220912933,0.1049277633428573,0.5408220887184143,291.1115417480469,291.1499938964844,254.581283569336,253.7196350097656,279.1724853515625,293.3408203125,291.11639404296875,1.0,0.7086130976676941,0.4933755993843078,0.4933755993843078,1.0,1.0,-2.97288465499878,1.0868605375289917,1.886023998260498,0.4128953516483307,0.0,0.0,1.0,416.7203674316406,410.0,170.8300018310547,-35984.66796875,3607.96630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1082458496094,313.4132080078125,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8772937655448914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008903416455723,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.37921142578125,297.1499938964844,293.1499938964844,0.2361585050821304,-4540.41162109375,304.1923522949219,0.6396600008010864,0.3051726222038269,0.2020197063684463,293.4409484863281,297.1499938964844,293.1499938964844,0.3597536981105804,-6654.56884765625,304.2148742675781,0.7164487242698669,0.4303733110427856,0.4222501218318939,293.2386169433594,297.1499938964844,293.1499938964844,0.5970213413238525,-7309.2861328125,304.2016906738281,0.8159778714179993,0.6519644856452942,0.4642622172832489,293.2508544921875,297.1499938964844,293.1499938964844,0.7531331181526184,-11838.5458984375,304.2151794433594,0.8634957671165466,0.7831535935401917,0.7511678338050842,293.2251281738281,297.1499938964844,293.1499938964844,0.0671716183423996,-8421.333984375,304.1616516113281,0.4274967610836029,0.10394798964262,0.5365439057350159,291.17108154296875,291.1499938964844,254.629638671875,253.76290893554688,279.1723327636719,293.34197998046875,291.17584228515625,1.0,0.7069742679595947,0.4944810271263122,0.4944810271263122,1.0,1.0,-2.957080841064453,1.0825014114379885,1.8745794296264648,0.4119643867015838,0.0,0.0,0.9953716993331908,416.719482421875,410.0,168.34255981445312,-35966.98046875,3572.89501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.20855712890625,313.5153503417969,278.1499938964844,0.0,18000.0,318.5899963378906,32488.556640625,36000.0,0.0,0.0,0.8809896111488342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316513299942017,1.831679105758667,-2.7720152502297424e-05,0.0,0.0008940924308262,0.0,0.0,683.4779052734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.3790588378906,297.1499938964844,293.1499938964844,0.2321809828281402,-4478.83984375,304.19189453125,0.6376796364784241,0.3022993206977844,0.2002338618040084,293.44342041015625,297.1499938964844,293.1499938964844,0.3534529507160187,-6562.14111328125,304.21453857421875,0.7140985131263733,0.4262054562568664,0.4183703362941742,293.2401733398437,297.1499938964844,293.1499938964844,0.5918248295783997,-7259.73388671875,304.2017517089844,0.8152176737785339,0.6505385637283325,0.4633013010025024,293.252685546875,297.1499938964844,293.1499938964844,0.7465735077857971,-11759.3203125,304.2152709960937,0.8626814484596252,0.7815155386924744,0.7496737241744995,293.22528076171875,297.1499938964844,293.1499938964844,0.0660091787576675,-8314.658203125,304.1616516113281,0.4256403148174286,0.1029693856835365,0.5322697758674622,291.2323913574219,291.1499938964844,254.6766357421875,253.80496215820312,279.1721496582031,293.34307861328125,291.2375793457031,1.0,0.705336332321167,0.4955767095088959,0.4955767095088959,1.0,1.0,-2.941262006759644,1.078086018562317,1.863175868988037,0.4109833240509033,0.0,0.0,0.983783721923828,416.7166442871094,410.0,170.95999145507812,-35969.0390625,3538.03564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3375549316406,313.6408996582031,278.1499938964844,0.0,18000.0,318.5899963378906,32824.37109375,36000.0,0.0,0.0,0.8803334832191467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830381870269776,1.8304096460342407,-2.776786459435243e-05,0.0,0.000893426593393,0.0,0.0,683.4866943359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.3785705566406,297.1499938964844,293.1499938964844,0.2243878990411758,-4357.46240234375,304.19091796875,0.6337533593177795,0.2965965867042541,0.1966889053583145,293.4480895996094,297.1499938964844,293.1499938964844,0.3410020172595978,-6378.2880859375,304.2137451171875,0.7091697454452515,0.4178203046321869,0.410562515258789,293.2431030273437,297.1499938964844,293.1499938964844,0.5814756751060486,-7160.71826171875,304.20172119140625,0.8136802315711975,0.6476556658744812,0.4613579511642456,293.2561950683594,297.1499938964844,293.1499938964844,0.7335073947906494,-11600.9794921875,304.2152709960937,0.8610484600067139,0.7782036662101746,0.7466525435447693,293.2254943847656,297.1499938964844,293.1499938964844,0.063692070543766,-8103.51220703125,304.16162109375,0.4220010042190552,0.1010159850120544,0.5237357020378113,291.3553466796875,291.1499938964844,254.766342163086,253.8852081298828,279.1717834472656,293.3451232910156,291.3602294921875,1.0,0.7020636796951294,0.4977355897426605,0.4977355897426605,1.0,1.0,-2.909564256668091,1.0690768957138062,1.840487360954285,0.4088659286499023,0.0,0.0,0.948098599910736,416.7087707519531,410.0,169.8849334716797,-35937.08203125,3468.939208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5791931152344,313.8727722167969,278.1499938964844,0.0,18000.0,318.5899963378906,34254.6875,36000.0,0.0,0.0,0.8784356713294983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.824953317642212,1.8249813318252563,-2.797083288896829e-05,0.0,0.0008915005601011,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
