time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550680,293.3785705566406,297.1499938964844,293.1499938964844,0.2243878990411758,-4357.46240234375,304.19091796875,0.6337533593177795,0.2965965867042541,0.1966889053583145,293.4480895996094,297.1499938964844,293.1499938964844,0.3410020172595978,-6378.2880859375,304.2137451171875,0.7091697454452515,0.4178203046321869,0.410562515258789,293.2431030273437,297.1499938964844,293.1499938964844,0.5814756751060486,-7160.71826171875,304.20172119140625,0.8136802315711975,0.6476556658744812,0.4613579511642456,293.2561950683594,297.1499938964844,293.1499938964844,0.7335073947906494,-11600.9794921875,304.2152709960937,0.8610484600067139,0.7782036662101746,0.7466525435447693,293.2254943847656,297.1499938964844,293.1499938964844,0.063692070543766,-8103.51220703125,304.16162109375,0.4220010042190552,0.1010159850120544,0.5237357020378113,291.3553466796875,291.1499938964844,254.766342163086,253.8852081298828,279.1717834472656,293.3451232910156,291.3602294921875,1.0,0.7020636796951294,0.4977355897426605,0.4977355897426605,1.0,1.0,-2.909564256668091,1.0690768957138062,1.840487360954285,0.4088659286499023,0.0,0.0,0.948098599910736,416.7087707519531,410.0,169.8849334716797,-35937.08203125,3468.939208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5791931152344,313.8727722167969,278.1499938964844,0.0,18000.0,318.5899963378906,34254.6875,36000.0,0.0,0.0,0.8784356713294983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.824953317642212,1.8249813318252563,-2.797083288896829e-05,0.0,0.0008915005601011,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.3778076171875,297.1499938964844,293.1499938964844,0.21712027490139,-4243.6953125,304.1893310546875,0.6298632025718689,0.2909592688083648,0.1931824684143066,293.4524841308594,297.1499938964844,293.1499938964844,0.3292251229286194,-6203.36962890625,304.2120666503906,0.7039577960968018,0.4093789756298065,0.4026966392993927,293.24578857421875,297.1499938964844,293.1499938964844,0.571986198425293,-7070.2236328125,304.2001953125,0.8121263980865479,0.6447569727897644,0.4593968391418457,293.2593688964844,297.1499938964844,293.1499938964844,0.7214928865432739,-11456.0634765625,304.2134094238281,0.8594170808792114,0.7748687863349915,0.7436011433601379,293.2256774902344,297.1499938964844,293.1499938964844,0.0614871382713317,-7905.24267578125,304.1614074707031,0.4184580743312835,0.0990679711103439,0.5152209997177124,291.46295166015625,291.1499938964844,254.8500061035156,253.96002197265625,279.1712951660156,293.3469543457031,291.4653015136719,1.0,0.698797881603241,0.499842882156372,0.499842882156372,1.0,1.0,-2.8778297901153564,1.059837818145752,1.817991852760315,0.4065404832363128,0.0,0.0,0.8987680673599243,416.6941833496094,410.0,144.30482482910156,-35772.98046875,3400.74267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8072204589844,314.0560302734375,278.1499938964844,0.0,18000.0,319.07000732421875,36450.1796875,36000.0,0.0,0.0,0.8805444836616516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.799064874649048,1.7990927696228027,-2.789762038446497e-05,0.0,0.0008936407393775,0.0,0.0,666.4799194335938,0.0,0.0,0.0,0.9894943833351136,4.0,0.0,1.0
550800,293.3778076171875,297.1499938964844,293.1499938964844,0.21712027490139,-4243.6953125,304.1893310546875,0.6298632025718689,0.2909592688083648,0.1931824684143066,293.4524841308594,297.1499938964844,293.1499938964844,0.3292251229286194,-6203.36962890625,304.2120666503906,0.7039577960968018,0.4093789756298065,0.4026966392993927,293.24578857421875,297.1499938964844,293.1499938964844,0.571986198425293,-7070.2236328125,304.2001953125,0.8121263980865479,0.6447569727897644,0.4593968391418457,293.2593688964844,297.1499938964844,293.1499938964844,0.7214928865432739,-11456.0634765625,304.2134094238281,0.8594170808792114,0.7748687863349915,0.7436011433601379,293.2256774902344,297.1499938964844,293.1499938964844,0.0614871382713317,-7905.24267578125,304.1614074707031,0.4184580743312835,0.0990679711103439,0.5152209997177124,291.46295166015625,291.1499938964844,254.8500061035156,253.96002197265625,279.1712951660156,293.3469543457031,291.4653015136719,1.0,0.698797881603241,0.499842882156372,0.499842882156372,1.0,1.0,-2.8778297901153564,1.059837818145752,1.817991852760315,0.4065404832363128,0.0,0.0,0.8987680673599243,416.6941833496094,410.0,144.30482482910156,-35772.98046875,3400.74267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8072204589844,314.0560302734375,278.1499938964844,0.0,18000.0,319.07000732421875,36450.1796875,36000.0,0.0,0.0,0.8805444836616516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.799064874649048,1.7990927696228027,-2.789762038446497e-05,0.0,0.0008936407393775,0.0,0.0,666.4799194335938,0.0,0.0,0.0,0.9894943833351136,4.0,0.0,1.0
550860,293.3759765625,297.1499938964844,293.1499938964844,0.2116870135068893,-4159.75732421875,304.18524169921875,0.6260967254638672,0.2855595648288727,0.189779132604599,293.4556579589844,297.1499938964844,293.1499938964844,0.3200737535953522,-6068.91162109375,304.20660400390625,0.6987456679344177,0.4010688066482544,0.3948789536952972,293.2470092773437,297.1499938964844,293.1499938964844,0.5667469501495361,-7023.71044921875,304.1921081542969,0.8106761574745178,0.6420777440071106,0.4575243592262268,293.260986328125,297.1499938964844,293.1499938964844,0.7146912217140198,-11380.6748046875,304.2035217285156,0.8579095602035522,0.7717654705047607,0.7406728863716125,293.2249450683594,297.1499938964844,293.1499938964844,0.0598839297890663,-7766.125,304.1602783203125,0.4152028262615204,0.0972946286201477,0.5071558952331543,291.4879150390625,291.1499938964844,254.93023681640625,254.03179931640625,279.1706848144531,293.3476257324219,291.4877624511719,1.0,0.6955928802490234,0.5018837451934814,0.5018837451934814,1.0,1.0,-2.847123622894287,1.050796627998352,1.7963271141052246,0.4041655361652374,0.0,0.0,0.8514691591262817,416.54534912109375,410.0,59.34607696533203,-35344.484375,3335.059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1838073730469,314.2336120605469,278.1499938964844,0.0,18000.0,319.07000732421875,37096.26171875,36000.0,0.0,0.0,0.8771169781684875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.705718755722046,1.705744743347168,-2.6057068680529483e-05,0.0,0.0008901621913537,0.0,0.0,583.1682739257812,0.0,0.0,0.0,0.9454744458198548,4.0,0.0,1.0
550920,293.3759765625,297.1499938964844,293.1499938964844,0.2116870135068893,-4159.75732421875,304.18524169921875,0.6260967254638672,0.2855595648288727,0.189779132604599,293.4556579589844,297.1499938964844,293.1499938964844,0.3200737535953522,-6068.91162109375,304.20660400390625,0.6987456679344177,0.4010688066482544,0.3948789536952972,293.2470092773437,297.1499938964844,293.1499938964844,0.5667469501495361,-7023.71044921875,304.1921081542969,0.8106761574745178,0.6420777440071106,0.4575243592262268,293.260986328125,297.1499938964844,293.1499938964844,0.7146912217140198,-11380.6748046875,304.2035217285156,0.8579095602035522,0.7717654705047607,0.7406728863716125,293.2249450683594,297.1499938964844,293.1499938964844,0.0598839297890663,-7766.125,304.1602783203125,0.4152028262615204,0.0972946286201477,0.5071558952331543,291.4879150390625,291.1499938964844,254.93023681640625,254.03179931640625,279.1706848144531,293.3476257324219,291.4877624511719,1.0,0.6955928802490234,0.5018837451934814,0.5018837451934814,1.0,1.0,-2.847123622894287,1.050796627998352,1.7963271141052246,0.4041655361652374,0.0,0.0,0.8514691591262817,416.54534912109375,410.0,59.34607696533203,-35344.484375,3335.059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1838073730469,314.2336120605469,278.1499938964844,0.0,18000.0,319.07000732421875,37096.26171875,36000.0,0.0,0.0,0.8771169781684875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.705718755722046,1.705744743347168,-2.6057068680529483e-05,0.0,0.0008901621913537,0.0,0.0,583.1682739257812,0.0,0.0,0.0,0.9454744458198548,4.0,0.0,1.0
550980,293.3730773925781,297.1499938964844,293.1499938964844,0.2073466181755066,-4093.248046875,304.1807556152344,0.6225205063819885,0.2804159224033355,0.186546117067337,293.45758056640625,297.1499938964844,293.1499938964844,0.3124308288097381,-5956.99755859375,304.2004699707031,0.693655788898468,0.3929319679737091,0.3872343301773071,293.2469482421875,297.1499938964844,293.1499938964844,0.5640483498573303,-7002.3837890625,304.1825866699219,0.8094156384468079,0.6396309733390808,0.4558303952217102,293.2611389160156,297.1499938964844,293.1499938964844,0.7110587358474731,-11345.3515625,304.1917419433594,0.8566126227378845,0.7689229249954224,0.7380113005638123,293.2231750488281,297.1499938964844,293.1499938964844,0.0587316304445266,-7669.234375,304.15875244140625,0.4124630689620971,0.0957568064332008,0.5001765489578247,291.47039794921875,291.1499938964844,255.0099639892578,254.1031646728516,279.1700744628906,293.3470764160156,291.4689636230469,1.0,0.6925559043884277,0.5038607716560364,0.5038607716560364,1.0,1.0,-2.8187596797943115,1.0425132513046265,1.7762465476989746,0.4020379483699798,0.0,0.0,0.809596598148346,416.2227783203125,410.0,-3.929030656814575,-34861.46875,3274.333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6665954589844,314.4439697265625,278.1499938964844,0.0,18000.0,319.07000732421875,37248.54296875,36000.0,0.0,0.0,0.8708943128585815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5944665670394895,1.5944904088974,-2.3861974113970064e-05,0.0,0.0008838470093905,0.0,0.0,492.1389770507813,0.0,0.0,0.0,0.8935202956199646,4.0,0.0,1.0
551040,293.3730773925781,297.1499938964844,293.1499938964844,0.2073466181755066,-4093.248046875,304.1807556152344,0.6225205063819885,0.2804159224033355,0.186546117067337,293.45758056640625,297.1499938964844,293.1499938964844,0.3124308288097381,-5956.99755859375,304.2004699707031,0.693655788898468,0.3929319679737091,0.3872343301773071,293.2469482421875,297.1499938964844,293.1499938964844,0.5640483498573303,-7002.3837890625,304.1825866699219,0.8094156384468079,0.6396309733390808,0.4558303952217102,293.2611389160156,297.1499938964844,293.1499938964844,0.7110587358474731,-11345.3515625,304.1917419433594,0.8566126227378845,0.7689229249954224,0.7380113005638123,293.2231750488281,297.1499938964844,293.1499938964844,0.0587316304445266,-7669.234375,304.15875244140625,0.4124630689620971,0.0957568064332008,0.5001765489578247,291.47039794921875,291.1499938964844,255.0099639892578,254.1031646728516,279.1700744628906,293.3470764160156,291.4689636230469,1.0,0.6925559043884277,0.5038607716560364,0.5038607716560364,1.0,1.0,-2.8187596797943115,1.0425132513046265,1.7762465476989746,0.4020379483699798,0.0,0.0,0.809596598148346,416.2227783203125,410.0,-3.929030656814575,-34861.46875,3274.333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6665954589844,314.4439697265625,278.1499938964844,0.0,18000.0,319.07000732421875,37248.54296875,36000.0,0.0,0.0,0.8708943128585815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5944665670394895,1.5944904088974,-2.3861974113970064e-05,0.0,0.0008838470093905,0.0,0.0,492.1389770507813,0.0,0.0,0.0,0.8935202956199646,4.0,0.0,1.0
551100,293.3714904785156,297.1499938964844,293.1499938964844,0.2054082006216049,-4063.593505859375,304.1786804199219,0.620750904083252,0.2779041528701782,0.1849715709686279,293.4583435058594,297.1499938964844,293.1499938964844,0.3089205026626587,-5905.47509765625,304.1976928710937,0.6911131739616394,0.3888913094997406,0.3834452927112579,293.2467346191406,297.1499938964844,293.1499938964844,0.5632582902908325,-6996.97705078125,304.1781005859375,0.8088081479072571,0.6384435892105103,0.4550162553787231,293.260986328125,297.1499938964844,293.1499938964844,0.7099611759185791,-11336.208984375,304.1861572265625,0.8559936285018921,0.7675446271896362,0.7367327213287354,293.2220764160156,297.1499938964844,293.1499938964844,0.0582552626729011,-7629.98291015625,304.1580505371094,0.4112097322940826,0.0950419381260871,0.4969641268253326,291.453125,291.1499938964844,255.0496520996093,254.13870239257807,279.1698608398437,293.3466186523437,291.45135498046875,1.0,0.6910969018936157,0.5048362016677856,0.5048362016677856,1.0,1.0,-2.805125951766968,1.038541555404663,1.766584396362305,0.401028037071228,0.0,0.0,0.7911051511764526,416.06353759765625,410.0,-24.7305965423584,-34619.7109375,3245.413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9369201660156,314.56256103515625,278.1499938964844,0.0,18000.0,318.5899963378906,37236.6796875,36000.0,0.0,0.0,0.8619263768196106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.538666009902954,1.5386887788772583,-2.279763612023089e-05,0.0,0.0008747457177378,0.0,0.0,450.2986450195313,0.0,0.0,0.0,0.8677388429641724,4.0,0.0,1.0
551160,293.3698425292969,297.1499938964844,293.1499938964844,0.2036230862140655,-4036.369384765625,304.1767272949219,0.6189757585525513,0.275424063205719,0.1834182143211364,293.458984375,297.1499938964844,293.1499938964844,0.3056159317493438,-5856.96044921875,304.1950378417969,0.6885597109794617,0.384859025478363,0.3796665966510772,293.2464904785156,297.1499938964844,293.1499938964844,0.5628523230552673,-6995.25048828125,304.1737365722656,0.8082017302513123,0.6372666358947754,0.454211950302124,293.2607727050781,297.1499938964844,293.1499938964844,0.7093563675880432,-11333.0322265625,304.1806640625,0.8553796410560608,0.7661788463592529,0.7354701161384583,293.220947265625,297.1499938964844,293.1499938964844,0.0578399859368801,-7596.40771484375,304.1573181152344,0.4100061655044555,0.0943521112203598,0.4938809275627136,291.4296875,291.1499938964844,255.08921813964844,254.1741485595703,279.169677734375,293.3460693359375,291.4271545410156,1.0,0.6896709203720093,0.5058073401451111,0.5058073401451111,1.0,1.0,-2.7917275428771973,1.0346384048461914,1.7570892572402954,0.4000368118286133,0.0,0.0,0.7747516632080078,415.9197692871094,410.0,-45.45210647583008,-34355.74609375,3217.23583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1846618652344,314.658935546875,278.1499938964844,0.0,18000.0,318.5899963378906,37180.953125,36000.0,0.0,0.0,0.8565070629119873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4851207733154297,1.4851425886154177,-2.1801841285196133e-05,0.0,0.0008692457922734,0.0,0.0,412.4876098632813,0.0,0.0,0.0,0.8432312607765198,4.0,0.0,1.0
551220,293.3664245605469,297.1499938964844,293.1499938964844,0.2001895010471344,-3983.719970703125,304.173583984375,0.6153770685195923,0.2705476284027099,0.1803673356771469,293.4600830078125,297.1499938964844,293.1499938964844,0.2991382181644439,-5761.07861328125,304.1908569335937,0.6834111213684082,0.3768042623996734,0.3721241950988769,293.2460021972656,297.1499938964844,293.1499938964844,0.562364399433136,-6994.04443359375,304.1667175292969,0.8069778084754944,0.634924054145813,0.4526180624961853,293.2603454589844,297.1499938964844,293.1499938964844,0.7086098790168762,-11330.625,304.1718139648437,0.8541521430015564,0.7634598612785339,0.7329680323600769,293.2185974121094,297.1499938964844,293.1499938964844,0.0570709705352783,-7534.642578125,304.1561889648437,0.4077025353908539,0.0930293649435043,0.4880047738552093,291.3797912597656,291.1499938964844,255.16798400878903,254.2447204589844,279.16949462890625,293.3448791503906,291.3776550292969,1.0,0.6869009137153625,0.5077448487281799,0.5077448487281799,1.0,1.0,-2.765439987182617,1.0269720554351809,1.7384679317474363,0.3980869948863983,0.0,0.0,0.7475622296333313,415.6847229003906,410.0,-60.71808624267578,-33887.375,3162.693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6860656738281,314.8709716796875,278.1499938964844,0.0,18000.0,318.5899963378906,36981.6640625,36000.0,0.0,0.0,0.8441047668457031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.392024278640747,1.3920444250106812,-2.01302427740302e-05,0.0,0.0008566590258851,0.0,0.0,351.9927062988281,0.0,0.0,0.0,0.8010091185569763,4.0,0.0,1.0
551280,293.3664245605469,297.1499938964844,293.1499938964844,0.2001895010471344,-3983.719970703125,304.173583984375,0.6153770685195923,0.2705476284027099,0.1803673356771469,293.4600830078125,297.1499938964844,293.1499938964844,0.2991382181644439,-5761.07861328125,304.1908569335937,0.6834111213684082,0.3768042623996734,0.3721241950988769,293.2460021972656,297.1499938964844,293.1499938964844,0.562364399433136,-6994.04443359375,304.1667175292969,0.8069778084754944,0.634924054145813,0.4526180624961853,293.2603454589844,297.1499938964844,293.1499938964844,0.7086098790168762,-11330.625,304.1718139648437,0.8541521430015564,0.7634598612785339,0.7329680323600769,293.2185974121094,297.1499938964844,293.1499938964844,0.0570709705352783,-7534.642578125,304.1561889648437,0.4077025353908539,0.0930293649435043,0.4880047738552093,291.3797912597656,291.1499938964844,255.16798400878903,254.2447204589844,279.16949462890625,293.3448791503906,291.3776550292969,1.0,0.6869009137153625,0.5077448487281799,0.5077448487281799,1.0,1.0,-2.765439987182617,1.0269720554351809,1.7384679317474363,0.3980869948863983,0.0,0.0,0.7475622296333313,415.6847229003906,410.0,-60.71808624267578,-33887.375,3162.693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6860656738281,314.8709716796875,278.1499938964844,0.0,18000.0,318.5899963378906,36981.6640625,36000.0,0.0,0.0,0.8441047668457031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.392024278640747,1.3920444250106812,-2.01302427740302e-05,0.0,0.0008566590258851,0.0,0.0,351.9927062988281,0.0,0.0,0.0,0.8010091185569763,4.0,0.0,1.0
551340,293.3629455566406,297.1499938964844,293.1499938964844,0.1967298090457916,-3930.03369140625,304.1715087890625,0.6116609573364258,0.2657691836357116,0.1773804873228073,293.4610900878906,297.1499938964844,293.1499938964844,0.2925173044204712,-5661.76123046875,304.1883239746094,0.6782010197639465,0.3687444925308227,0.364581286907196,293.24566650390625,297.1499938964844,293.1499938964844,0.5617042183876038,-6989.87255859375,304.16229248046875,0.8057191371917725,0.6325597763061523,0.4510160386562347,293.2601318359375,297.1499938964844,293.1499938964844,0.7077181935310364,-11323.869140625,304.1661071777344,0.8529050350189209,0.760709285736084,0.7304484248161316,293.2162780761719,297.1499938964844,293.1499938964844,0.0563021935522556,-7472.4453125,304.1554260253906,0.4054873883724212,0.0917630717158317,0.4824129343032837,291.3374328613281,291.1499938964844,255.2462615966797,254.3148803710937,279.1694641113281,293.3436584472656,291.3356018066406,1.0,0.6842126250267029,0.5096873044967651,0.5096873044967651,1.0,1.0,-2.7395734786987305,1.0194069147109983,1.720166563987732,0.3961509466171264,0.0,0.0,0.7254722118377686,415.51556396484375,410.0,-58.56972122192383,-33461.05078125,3109.979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1564025878906,315.0758056640625,278.1499938964844,0.0,18000.0,318.1099853515625,36802.7890625,36000.0,0.0,0.0,0.8252581357955933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3145729303359983,1.3145917654037476,-1.881681600934826e-05,0.0,0.0008375321049243,0.0,0.0,306.7461242675781,0.0,0.0,0.0,0.7663747072219849,4.0,0.0,1.0
551400,293.3629455566406,297.1499938964844,293.1499938964844,0.1967298090457916,-3930.03369140625,304.1715087890625,0.6116609573364258,0.2657691836357116,0.1773804873228073,293.4610900878906,297.1499938964844,293.1499938964844,0.2925173044204712,-5661.76123046875,304.1883239746094,0.6782010197639465,0.3687444925308227,0.364581286907196,293.24566650390625,297.1499938964844,293.1499938964844,0.5617042183876038,-6989.87255859375,304.16229248046875,0.8057191371917725,0.6325597763061523,0.4510160386562347,293.2601318359375,297.1499938964844,293.1499938964844,0.7077181935310364,-11323.869140625,304.1661071777344,0.8529050350189209,0.760709285736084,0.7304484248161316,293.2162780761719,297.1499938964844,293.1499938964844,0.0563021935522556,-7472.4453125,304.1554260253906,0.4054873883724212,0.0917630717158317,0.4824129343032837,291.3374328613281,291.1499938964844,255.2462615966797,254.3148803710937,279.1694641113281,293.3436584472656,291.3356018066406,1.0,0.6842126250267029,0.5096873044967651,0.5096873044967651,1.0,1.0,-2.7395734786987305,1.0194069147109983,1.720166563987732,0.3961509466171264,0.0,0.0,0.7254722118377686,415.51556396484375,410.0,-58.56972122192383,-33461.05078125,3109.979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1564025878906,315.0758056640625,278.1499938964844,0.0,18000.0,318.1099853515625,36802.7890625,36000.0,0.0,0.0,0.8252581357955933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3145729303359983,1.3145917654037476,-1.881681600934826e-05,0.0,0.0008375321049243,0.0,0.0,306.7461242675781,0.0,0.0,0.0,0.7663747072219849,4.0,0.0,1.0
551460,293.35943603515625,297.1499938964844,293.1499938964844,0.1933829635381698,-3877.821044921875,304.169921875,0.6078284978866577,0.2610860466957092,0.1744535416364669,293.4620056152344,297.1499938964844,293.1499938964844,0.2859522700309753,-5562.50439453125,304.1864929199219,0.6729424595832825,0.3606773614883423,0.35703045129776,293.2454528808594,297.1499938964844,293.1499938964844,0.5612056851387024,-6986.685546875,304.1590576171875,0.804431140422821,0.6301751732826233,0.4493982195854187,293.2601013183594,297.1499938964844,293.1499938964844,0.7070667147636414,-11318.865234375,304.161865234375,0.851638913154602,0.7579258680343628,0.7278955578804016,293.2140197753906,297.1499938964844,293.1499938964844,0.0555742941796779,-7413.888671875,304.1548156738281,0.4033254086971283,0.0905408561229705,0.4770341217517853,291.2938232421875,291.1499938964844,255.3240509033203,254.38462829589844,279.1695251464844,293.3424987792969,291.2920227050781,1.0,0.6815844774246216,0.5116409659385681,0.5116409659385681,1.0,1.0,-2.7139980792999268,1.0119014978408811,1.702096700668335,0.3942137956619262,0.0,0.0,0.7092056274414062,415.3903198242188,410.0,-59.29177474975586,-33029.6875,3058.688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.491455078125,315.1986083984375,278.1499938964844,0.0,18000.0,318.1099853515625,36602.109375,36000.0,0.0,0.0,0.8090217113494873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2540197372436523,1.2540374994277954,-1.7826938346843235e-05,0.0,0.0008210542146116,0.0,0.0,274.2787170410156,0.0,0.0,0.0,0.7397035956382751,4.0,0.0,1.0
551520,293.35943603515625,297.1499938964844,293.1499938964844,0.1933829635381698,-3877.821044921875,304.169921875,0.6078284978866577,0.2610860466957092,0.1744535416364669,293.4620056152344,297.1499938964844,293.1499938964844,0.2859522700309753,-5562.50439453125,304.1864929199219,0.6729424595832825,0.3606773614883423,0.35703045129776,293.2454528808594,297.1499938964844,293.1499938964844,0.5612056851387024,-6986.685546875,304.1590576171875,0.804431140422821,0.6301751732826233,0.4493982195854187,293.2601013183594,297.1499938964844,293.1499938964844,0.7070667147636414,-11318.865234375,304.161865234375,0.851638913154602,0.7579258680343628,0.7278955578804016,293.2140197753906,297.1499938964844,293.1499938964844,0.0555742941796779,-7413.888671875,304.1548156738281,0.4033254086971283,0.0905408561229705,0.4770341217517853,291.2938232421875,291.1499938964844,255.3240509033203,254.38462829589844,279.1695251464844,293.3424987792969,291.2920227050781,1.0,0.6815844774246216,0.5116409659385681,0.5116409659385681,1.0,1.0,-2.7139980792999268,1.0119014978408811,1.702096700668335,0.3942137956619262,0.0,0.0,0.7092056274414062,415.3903198242188,410.0,-59.29177474975586,-33029.6875,3058.688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.491455078125,315.1986083984375,278.1499938964844,0.0,18000.0,318.1099853515625,36602.109375,36000.0,0.0,0.0,0.8090217113494873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2540197372436523,1.2540374994277954,-1.7826938346843235e-05,0.0,0.0008210542146116,0.0,0.0,274.2787170410156,0.0,0.0,0.0,0.7397035956382751,4.0,0.0,1.0
551580,293.3558959960937,297.1499938964844,293.1499938964844,0.1899583488702774,-3823.82568359375,304.16900634765625,0.6039597988128662,0.2564977705478668,0.1715861409902572,293.4628601074219,297.1499938964844,293.1499938964844,0.2791600525379181,-5458.6884765625,304.1856689453125,0.6676550507545471,0.3526043593883514,0.3494729995727539,293.2453918457031,297.1499938964844,293.1499938964844,0.5603165030479431,-6978.83544921875,304.1575622558594,0.8031314611434937,0.6277721524238586,0.4477689564228058,293.2602233886719,297.1499938964844,293.1499938964844,0.7059647440910339,-11306.568359375,304.1597900390625,0.8503629565238953,0.7551112174987793,0.7253158092498779,293.2118530273437,297.1499938964844,293.1499938964844,0.0548152849078178,-7352.1591796875,304.15447998046875,0.4011939167976379,0.0893571078777313,0.4718341529369354,291.25982666015625,291.1499938964844,255.4013519287109,254.4539489746093,279.16961669921875,293.34130859375,291.25830078125,1.0,0.6790047883987427,0.5136085152626038,0.5136085152626038,1.0,1.0,-2.6886866092681885,1.0044496059417725,1.6842371225357056,0.3922756910324096,0.0,0.0,0.6968984007835388,415.2901306152344,410.0,-50.016876220703125,-32642.701171875,3008.64990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.73223876953125,315.28143310546875,278.1499938964844,0.0,18000.0,318.1099853515625,36449.16015625,36000.0,0.0,0.0,0.7925743460655212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.209101915359497,1.2091190814971924,-1.712050288915634e-05,0.0,0.0008043622365221,0.0,0.0,251.85211181640625,0.0,0.0,0.0,0.7200871109962463,4.0,0.0,1.0
551640,293.3558959960937,297.1499938964844,293.1499938964844,0.1899583488702774,-3823.82568359375,304.16900634765625,0.6039597988128662,0.2564977705478668,0.1715861409902572,293.4628601074219,297.1499938964844,293.1499938964844,0.2791600525379181,-5458.6884765625,304.1856689453125,0.6676550507545471,0.3526043593883514,0.3494729995727539,293.2453918457031,297.1499938964844,293.1499938964844,0.5603165030479431,-6978.83544921875,304.1575622558594,0.8031314611434937,0.6277721524238586,0.4477689564228058,293.2602233886719,297.1499938964844,293.1499938964844,0.7059647440910339,-11306.568359375,304.1597900390625,0.8503629565238953,0.7551112174987793,0.7253158092498779,293.2118530273437,297.1499938964844,293.1499938964844,0.0548152849078178,-7352.1591796875,304.15447998046875,0.4011939167976379,0.0893571078777313,0.4718341529369354,291.25982666015625,291.1499938964844,255.4013519287109,254.4539489746093,279.16961669921875,293.34130859375,291.25830078125,1.0,0.6790047883987427,0.5136085152626038,0.5136085152626038,1.0,1.0,-2.6886866092681885,1.0044496059417725,1.6842371225357056,0.3922756910324096,0.0,0.0,0.6968984007835388,415.2901306152344,410.0,-50.016876220703125,-32642.701171875,3008.64990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.73223876953125,315.28143310546875,278.1499938964844,0.0,18000.0,318.1099853515625,36449.16015625,36000.0,0.0,0.0,0.7925743460655212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.209101915359497,1.2091190814971924,-1.712050288915634e-05,0.0,0.0008043622365221,0.0,0.0,251.85211181640625,0.0,0.0,0.0,0.7200871109962463,4.0,0.0,1.0
551700,293.3541259765625,297.1499938964844,293.1499938964844,0.1882391422986984,-3796.561767578125,304.1686706542969,0.6020146608352661,0.2542393505573272,0.1701745837926864,293.4632263183594,297.1499938964844,293.1499938964844,0.2757115662097931,-5405.640625,304.1854553222656,0.6650056838989258,0.348566472530365,0.3456920683383941,293.2453918457031,297.1499938964844,293.1499938964844,0.5597708821296692,-6973.73974609375,304.1571655273437,0.8024777770042419,0.626564085483551,0.4469491839408874,293.2603454589844,297.1499938964844,293.1499938964844,0.7052950263023376,-11298.56640625,304.1592102050781,0.8497216701507568,0.7536923885345459,0.7240142226219177,293.2108154296875,297.1499938964844,293.1499938964844,0.0544312410056591,-7320.81298828125,304.15435791015625,0.4001333117485046,0.0887786373496055,0.4692953526973724,291.2451171875,291.1499938964844,255.43983459472656,254.48846435546875,279.169677734375,293.3407592773437,291.2437744140625,1.0,0.6777306795120239,0.51459801197052,0.51459801197052,1.0,1.0,-2.676119804382324,1.0007407665252686,1.6753790378570557,0.3913053274154663,0.0,0.0,0.69203782081604,415.2462768554688,410.0,-45.52289581298828,-32457.052734375,2984.057373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.814453125,315.30340576171875,278.1499938964844,0.0,18000.0,317.6300048828125,36384.51171875,36000.0,0.0,0.0,0.7796214818954468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1911572217941284,1.191174030303955,-1.6844325728015974e-05,0.0,0.0007912167347967,0.0,0.0,243.2684783935547,0.0,0.0,0.0,0.7123169898986816,4.0,0.0,1.0
551760,293.3523254394531,297.1499938964844,293.1499938964844,0.1865728497505188,-3770.138671875,304.1683044433594,0.6000638604164124,0.2520051598548889,0.1687777787446975,293.4635925292969,297.1499938964844,293.1499938964844,0.2723123431205749,-5353.26513671875,304.1851806640625,0.6623557806015015,0.3445288836956024,0.3419102728366852,293.2453918457031,297.1499938964844,293.1499938964844,0.5593187808990479,-6969.6162109375,304.1566772460937,0.8018229007720947,0.625354528427124,0.4461271464824676,293.2604675292969,297.1499938964844,293.1499938964844,0.7047409415245056,-11292.095703125,304.1585388183594,0.8490796089172363,0.7522693872451782,0.72270667552948,293.2098083496094,297.1499938964844,293.1499938964844,0.0540647581219673,-7291.12255859375,304.1542358398437,0.3990731239318847,0.0882087722420692,0.4667951762676239,291.2286682128906,291.1499938964844,255.47817993164065,254.5228576660156,279.1697692871094,293.3401794433594,291.2268371582031,1.0,0.6764662861824036,0.5155913233757019,0.5155913233757019,1.0,1.0,-2.66361403465271,0.9970440864562988,1.6665698289871216,0.3903344571590423,0.0,0.0,0.6884036660194397,415.2048034667969,410.0,-47.20421600341797,-32251.306640625,2959.740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8363952636719,315.2835693359375,278.1499938964844,0.0,18000.0,317.6300048828125,36317.859375,36000.0,0.0,0.0,0.7710050940513611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761633157730105,1.1761798858642578,-1.661370879446622e-05,0.0,0.00078247213969,0.0,0.0,236.2309417724609,0.0,0.0,0.0,0.7058858275413513,4.0,0.0,1.0
551820,293.3487243652344,297.1499938964844,293.1499938964844,0.1832405924797058,-3717.01171875,304.16778564453125,0.5961529016494751,0.247611403465271,0.1660303473472595,293.4642028808594,297.1499938964844,293.1499938964844,0.2654327154159546,-5246.611328125,304.1849365234375,0.6570653319358826,0.3364579379558563,0.3343484997749328,293.2453918457031,297.1499938964844,293.1499938964844,0.5582501292228699,-6959.46484375,304.1562805175781,0.8005169630050659,0.6229381561279297,0.4444839656352997,293.2607116699219,297.1499938964844,293.1499938964844,0.7034369111061096,-11276.12109375,304.1579284667969,0.8478003740310669,0.7494206428527832,0.7200871706008911,293.20782470703125,297.1499938964844,293.1499938964844,0.0533255636692047,-7231.04541015625,304.154052734375,0.396946519613266,0.0870947167277336,0.4619081318378448,291.1990661621094,291.1499938964844,255.5545349121093,254.59133911132807,279.1698913574219,293.3390197753906,291.1977844238281,1.0,0.6739672422409058,0.5175881385803223,0.5175881385803223,1.0,1.0,-2.6388161182403564,0.9896992444992064,1.64911687374115,0.3883962631225586,0.0,0.0,0.6839951872825623,415.1233825683594,410.0,-40.98606872558594,-31887.123046875,2911.955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7977294921875,315.2132263183594,278.1499938964844,0.0,18000.0,317.6300048828125,36178.6015625,36000.0,0.0,0.0,0.7546089887619019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1574325561523438,1.1574488878250122,-1.6316787878167816e-05,0.0,0.0007658321992494,0.0,0.0,227.515853881836,0.0,0.0,0.0,0.6978017091751099,4.0,0.0,1.0
551880,293.3487243652344,297.1499938964844,293.1499938964844,0.1832405924797058,-3717.01171875,304.16778564453125,0.5961529016494751,0.247611403465271,0.1660303473472595,293.4642028808594,297.1499938964844,293.1499938964844,0.2654327154159546,-5246.611328125,304.1849365234375,0.6570653319358826,0.3364579379558563,0.3343484997749328,293.2453918457031,297.1499938964844,293.1499938964844,0.5582501292228699,-6959.46484375,304.1562805175781,0.8005169630050659,0.6229381561279297,0.4444839656352997,293.2607116699219,297.1499938964844,293.1499938964844,0.7034369111061096,-11276.12109375,304.1579284667969,0.8478003740310669,0.7494206428527832,0.7200871706008911,293.20782470703125,297.1499938964844,293.1499938964844,0.0533255636692047,-7231.04541015625,304.154052734375,0.396946519613266,0.0870947167277336,0.4619081318378448,291.1990661621094,291.1499938964844,255.5545349121093,254.59133911132807,279.1698913574219,293.3390197753906,291.1977844238281,1.0,0.6739672422409058,0.5175881385803223,0.5175881385803223,1.0,1.0,-2.6388161182403564,0.9896992444992064,1.64911687374115,0.3883962631225586,0.0,0.0,0.6839951872825623,415.1233825683594,410.0,-40.98606872558594,-31887.123046875,2911.955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7977294921875,315.2132263183594,278.1499938964844,0.0,18000.0,317.6300048828125,36178.6015625,36000.0,0.0,0.0,0.7546089887619019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1574325561523438,1.1574488878250122,-1.6316787878167816e-05,0.0,0.0007658321992494,0.0,0.0,227.515853881836,0.0,0.0,0.0,0.6978017091751099,4.0,0.0,1.0
551940,293.3450622558594,297.1499938964844,293.1499938964844,0.1798910945653915,-3663.2333984375,304.1674194335937,0.5922335982322693,0.2433160841464996,0.1633438467979431,293.4647216796875,297.1499938964844,293.1499938964844,0.2584224045276642,-5137.0732421875,304.1849975585937,0.6517964601516724,0.3283935785293579,0.3267903625965118,293.24542236328125,297.1499938964844,293.1499938964844,0.5568786859512329,-6946.060546875,304.156494140625,0.7992126941680908,0.6205174326896667,0.4428377151489258,293.260986328125,297.1499938964844,293.1499938964844,0.701760470867157,-11254.9208984375,304.1580810546875,0.8465244770050049,0.7465585470199585,0.7174552083015442,293.2059326171875,297.1499938964844,293.1499938964844,0.0525713339447975,-7169.44677734375,304.1539611816406,0.3947957754135132,0.0860137492418289,0.4571680426597595,291.1759948730469,291.1499938964844,255.63040161132807,254.6593780517578,279.1700439453125,293.3378601074219,291.1749267578125,1.0,0.6715063452720642,0.5195994973182678,0.5195994973182678,1.0,1.0,-2.614285707473755,0.9824132919311525,1.6318724155426023,0.3864617347717285,0.0,0.0,0.6821249127388,415.0451965332031,410.0,-33.893394470214844,-31540.373046875,2865.254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.66015625,315.0924377441406,278.1499938964844,0.0,18000.0,317.1499938964844,36084.2109375,36000.0,0.0,0.0,0.7347626686096191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1478784084320068,1.1478945016860962,-1.6161691746674478e-05,0.0,0.0007456907187588,0.0,0.0,223.10552978515625,0.0,0.0,0.0,0.6936975717544556,4.0,0.0,1.0
552000,293.3450622558594,297.1499938964844,293.1499938964844,0.1798910945653915,-3663.2333984375,304.1674194335937,0.5922335982322693,0.2433160841464996,0.1633438467979431,293.4647216796875,297.1499938964844,293.1499938964844,0.2584224045276642,-5137.0732421875,304.1849975585937,0.6517964601516724,0.3283935785293579,0.3267903625965118,293.24542236328125,297.1499938964844,293.1499938964844,0.5568786859512329,-6946.060546875,304.156494140625,0.7992126941680908,0.6205174326896667,0.4428377151489258,293.260986328125,297.1499938964844,293.1499938964844,0.701760470867157,-11254.9208984375,304.1580810546875,0.8465244770050049,0.7465585470199585,0.7174552083015442,293.2059326171875,297.1499938964844,293.1499938964844,0.0525713339447975,-7169.44677734375,304.1539611816406,0.3947957754135132,0.0860137492418289,0.4571680426597595,291.1759948730469,291.1499938964844,255.63040161132807,254.6593780517578,279.1700439453125,293.3378601074219,291.1749267578125,1.0,0.6715063452720642,0.5195994973182678,0.5195994973182678,1.0,1.0,-2.614285707473755,0.9824132919311525,1.6318724155426023,0.3864617347717285,0.0,0.0,0.6821249127388,415.0451965332031,410.0,-33.893394470214844,-31540.373046875,2865.254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.66015625,315.0924377441406,278.1499938964844,0.0,18000.0,317.1499938964844,36084.2109375,36000.0,0.0,0.0,0.7347626686096191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1478784084320068,1.1478945016860962,-1.6161691746674478e-05,0.0,0.0007456907187588,0.0,0.0,223.10552978515625,0.0,0.0,0.0,0.6936975717544556,4.0,0.0,1.0
552060,293.34136962890625,297.1499938964844,293.1499938964844,0.1766738444566726,-3611.458251953125,304.1669921875,0.5883151888847351,0.2391214519739151,0.1607191562652588,293.4651184082031,297.1499938964844,293.1499938964844,0.2515002787113189,-5028.361328125,304.1848449707031,0.6465601921081543,0.3203412890434265,0.319239854812622,293.2453918457031,297.1499938964844,293.1499938964844,0.5556369423866272,-6934.06591796875,304.1564025878906,0.7979139685630798,0.61810302734375,0.4411925375461578,293.26123046875,297.1499938964844,293.1499938964844,0.7002373933792114,-11235.869140625,304.1579284667969,0.8452556133270264,0.7436968088150024,0.714818000793457,293.2041015625,297.1499938964844,293.1499938964844,0.051856268197298,-7111.4775390625,304.1538391113281,0.3926029205322265,0.0849649608135223,0.4525695741176605,291.14996337890625,291.1499938964844,255.705795288086,254.7269744873047,279.170166015625,293.3366394042969,291.1488647460937,1.0,0.6690832376480103,0.5216245055198669,0.5216245055198669,1.0,1.0,-2.590036392211914,0.9751917123794556,1.6148446798324585,0.3845327794551849,0.0,0.0,0.6838427186012268,414.9670715332031,410.0,-35.017635345458984,-31177.82421875,2819.623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3669738769531,314.8766784667969,278.1499938964844,0.0,18000.0,317.1499938964844,35971.1015625,36000.0,0.0,0.0,0.7202114462852478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.148392677307129,1.1484088897705078,-1.6143283573910594e-05,0.0,0.0007309230859391,0.0,0.0,223.0631561279297,0.0,0.0,0.0,0.6939200162887573,4.0,0.0,1.0
552120,293.34136962890625,297.1499938964844,293.1499938964844,0.1766738444566726,-3611.458251953125,304.1669921875,0.5883151888847351,0.2391214519739151,0.1607191562652588,293.4651184082031,297.1499938964844,293.1499938964844,0.2515002787113189,-5028.361328125,304.1848449707031,0.6465601921081543,0.3203412890434265,0.319239854812622,293.2453918457031,297.1499938964844,293.1499938964844,0.5556369423866272,-6934.06591796875,304.1564025878906,0.7979139685630798,0.61810302734375,0.4411925375461578,293.26123046875,297.1499938964844,293.1499938964844,0.7002373933792114,-11235.869140625,304.1579284667969,0.8452556133270264,0.7436968088150024,0.714818000793457,293.2041015625,297.1499938964844,293.1499938964844,0.051856268197298,-7111.4775390625,304.1538391113281,0.3926029205322265,0.0849649608135223,0.4525695741176605,291.14996337890625,291.1499938964844,255.705795288086,254.7269744873047,279.170166015625,293.3366394042969,291.1488647460937,1.0,0.6690832376480103,0.5216245055198669,0.5216245055198669,1.0,1.0,-2.590036392211914,0.9751917123794556,1.6148446798324585,0.3845327794551849,0.0,0.0,0.6838427186012268,414.9670715332031,410.0,-35.017635345458984,-31177.82421875,2819.623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3669738769531,314.8766784667969,278.1499938964844,0.0,18000.0,317.1499938964844,35971.1015625,36000.0,0.0,0.0,0.7202114462852478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.148392677307129,1.1484088897705078,-1.6143283573910594e-05,0.0,0.0007309230859391,0.0,0.0,223.0631561279297,0.0,0.0,0.0,0.6939200162887573,4.0,0.0,1.0
552180,293.337646484375,297.1499938964844,293.1499938964844,0.1734347641468048,-3558.948486328125,304.1667175292969,0.5844072103500366,0.2350284606218338,0.1581575572490692,293.46539306640625,297.1499938964844,293.1499938964844,0.2444510161876678,-4916.73876953125,304.1849975585937,0.6413607001304626,0.3123044073581695,0.3117014467716217,293.245361328125,297.1499938964844,293.1499938964844,0.554061770439148,-6918.52001953125,304.1568908691406,0.7966238260269165,0.6156944036483765,0.4395524263381958,293.2614440917969,297.1499938964844,293.1499938964844,0.6983007192611694,-11211.1103515625,304.15850830078125,0.8439969420433044,0.7408356666564941,0.7121832370758057,293.2023620605469,297.1499938964844,293.1499938964844,0.0511215254664421,-7051.5341796875,304.1537780761719,0.3903505802154541,0.0839477330446243,0.4481101632118225,291.13104248046875,291.1499938964844,255.7807159423828,254.79412841796875,279.1703186035156,293.3354187011719,291.1301574707031,1.0,0.6666989922523499,0.5236623883247375,0.5236623883247375,1.0,1.0,-2.566086530685425,0.9680421352386476,1.5980443954467771,0.382613331079483,0.0,0.0,0.6876791715621948,414.88812255859375,410.0,-28.28841781616211,-30849.8359375,2775.069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.00244140625,314.6325988769531,278.1499938964844,0.0,18000.0,317.1499938964844,35893.70703125,36000.0,0.0,0.0,0.7077054381370544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1578710079193115,1.1578872203826904,-1.6258522009593435e-05,0.0,0.0007182310218922,0.0,0.0,227.0331878662109,0.0,0.0,0.0,0.6979246735572815,4.0,0.0,1.0
552240,293.337646484375,297.1499938964844,293.1499938964844,0.1734347641468048,-3558.948486328125,304.1667175292969,0.5844072103500366,0.2350284606218338,0.1581575572490692,293.46539306640625,297.1499938964844,293.1499938964844,0.2444510161876678,-4916.73876953125,304.1849975585937,0.6413607001304626,0.3123044073581695,0.3117014467716217,293.245361328125,297.1499938964844,293.1499938964844,0.554061770439148,-6918.52001953125,304.1568908691406,0.7966238260269165,0.6156944036483765,0.4395524263381958,293.2614440917969,297.1499938964844,293.1499938964844,0.6983007192611694,-11211.1103515625,304.15850830078125,0.8439969420433044,0.7408356666564941,0.7121832370758057,293.2023620605469,297.1499938964844,293.1499938964844,0.0511215254664421,-7051.5341796875,304.1537780761719,0.3903505802154541,0.0839477330446243,0.4481101632118225,291.13104248046875,291.1499938964844,255.7807159423828,254.79412841796875,279.1703186035156,293.3354187011719,291.1301574707031,1.0,0.6666989922523499,0.5236623883247375,0.5236623883247375,1.0,1.0,-2.566086530685425,0.9680421352386476,1.5980443954467771,0.382613331079483,0.0,0.0,0.6876791715621948,414.88812255859375,410.0,-28.28841781616211,-30849.8359375,2775.069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.00244140625,314.6325988769531,278.1499938964844,0.0,18000.0,317.1499938964844,35893.70703125,36000.0,0.0,0.0,0.7077054381370544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1578710079193115,1.1578872203826904,-1.6258522009593435e-05,0.0,0.0007182310218922,0.0,0.0,227.0331878662109,0.0,0.0,0.0,0.6979246735572815,4.0,0.0,1.0
552300,293.3357849121094,297.1499938964844,293.1499938964844,0.1718228012323379,-3532.70068359375,304.1666259765625,0.5824592709541321,0.2330202609300613,0.156900480389595,293.4654541015625,297.1499938964844,293.1499938964844,0.2409027963876724,-4860.2412109375,304.1850891113281,0.6387725472450256,0.3082924783229828,0.3079374134540558,293.2453308105469,297.1499938964844,293.1499938964844,0.5531865954399109,-6909.84619140625,304.1572265625,0.7959805130958557,0.6144909262657166,0.4387325942516327,293.2615661621094,297.1499938964844,293.1499938964844,0.6972212791442871,-11197.2607421875,304.158935546875,0.8433699011802673,0.7394037246704102,0.7108640074729919,293.2015380859375,297.1499938964844,293.1499938964844,0.0507523417472839,-7021.35546875,304.1537780761719,0.3891960382461548,0.0834506079554557,0.4459313154220581,291.1233215332031,291.1499938964844,255.8180084228516,254.82752990722656,279.1703796386719,293.3348083496094,291.12255859375,1.0,0.6655212640762329,0.5246863961219788,0.5246863961219788,1.0,1.0,-2.554218053817749,0.9644923210144044,1.5897256135940552,0.3816563487052917,0.0,0.0,0.6902475357055664,414.8491821289063,410.0,-24.866098403930664,-30692.57421875,2753.18212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8014831542969,314.50213623046875,278.1499938964844,0.0,18000.0,316.6700134277344,35862.46484375,36000.0,0.0,0.0,0.6974181532859802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.164889216423035,1.1649055480957031,-1.635044827708043e-05,0.0,0.0007077907212078,0.0,0.0,230.06983947753903,0.0,0.0,0.0,0.7009201049804688,4.0,0.0,1.0
552360,293.3338928222656,297.1499938964844,293.1499938964844,0.1702644228935241,-3507.3349609375,304.1664123535156,0.5805160403251648,0.23103728890419,0.1556587815284729,293.46551513671875,297.1499938964844,293.1499938964844,0.2374083399772644,-4804.4951171875,304.18505859375,0.636189341545105,0.3042857050895691,0.3041770756244659,293.24530029296875,297.1499938964844,293.1499938964844,0.55240398645401,-6902.19921875,304.1573181152344,0.7953387498855591,0.6132895946502686,0.4379133284091949,293.2616577148437,297.1499938964844,293.1499938964844,0.696252167224884,-11185.0126953125,304.1590576171875,0.842744767665863,0.7379729151725769,0.70954430103302,293.20068359375,297.1499938964844,293.1499938964844,0.0504005178809165,-6992.8037109375,304.1537170410156,0.3880283236503601,0.0829607397317886,0.4437845349311828,291.1136779785156,291.1499938964844,255.85516357421875,254.8608245849609,279.1704406738281,293.33416748046875,291.1123962402344,1.0,0.6643527150154114,0.5257136225700378,0.5257136225700378,1.0,1.0,-2.542418956756592,0.96095871925354,1.5814602375030518,0.3807008266448974,0.0,0.0,0.6935954093933105,414.8103637695313,410.0,-27.471153259277344,-30514.51171875,2731.546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5566711425781,314.3387451171875,278.1499938964844,0.0,18000.0,316.6700134277344,35827.8515625,36000.0,0.0,0.0,0.6918456554412842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1733704805374146,1.1733869314193726,-1.6463045540149324e-05,0.0,0.0007021353812888,0.0,0.0,233.787841796875,0.0,0.0,0.0,0.7045867443084717,4.0,0.0,1.0
