time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552420,293.330078125,297.1499938964844,293.1499938964844,0.167178601026535,-3456.889892578125,304.1661071777344,0.5766521096229553,0.227149561047554,0.1532238870859146,293.46551513671875,297.1499938964844,293.1499938964844,0.2304002195596695,-4692.05322265625,304.18505859375,0.6310255527496338,0.2962905168533325,0.2966716289520263,293.24517822265625,297.1499938964844,293.1499938964844,0.5507245659828186,-6885.67236328125,304.15771484375,0.7940645813941956,0.6108987927436829,0.4362822771072387,293.2617492675781,297.1499938964844,293.1499938964844,0.6941694617271423,-11158.5068359375,304.1595458984375,0.8415047526359558,0.73512202501297,0.7069135904312134,293.1990966796875,297.1499938964844,293.1499938964844,0.0496977232396602,-6935.6826171875,304.1536560058594,0.3857247829437256,0.0820031464099884,0.4395876228809356,291.0963439941406,291.1499938964844,255.9291381835937,254.92706298828125,279.1705627441406,293.3328552246094,291.0956420898437,1.0,0.6620451211929321,0.5277767181396484,0.5277767181396484,1.0,1.0,-2.5190587043762207,0.9539512395858764,1.565107345581055,0.3787989616394043,0.0,0.0,0.7020601630210876,414.7307434082031,410.0,-22.96310806274414,-30203.73828125,2689.063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0472412109375,314.0167541503906,278.1499938964844,0.0,18000.0,316.6700134277344,35742.82421875,36000.0,0.0,0.0,0.6824113130569458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1975717544555664,1.197588562965393,-1.6792257156339474e-05,0.0,0.0006925607449375,0.0,0.0,244.6798858642578,0.0,0.0,0.0,0.7149941325187683,4.0,0.0,1.0
552480,293.330078125,297.1499938964844,293.1499938964844,0.167178601026535,-3456.889892578125,304.1661071777344,0.5766521096229553,0.227149561047554,0.1532238870859146,293.46551513671875,297.1499938964844,293.1499938964844,0.2304002195596695,-4692.05322265625,304.18505859375,0.6310255527496338,0.2962905168533325,0.2966716289520263,293.24517822265625,297.1499938964844,293.1499938964844,0.5507245659828186,-6885.67236328125,304.15771484375,0.7940645813941956,0.6108987927436829,0.4362822771072387,293.2617492675781,297.1499938964844,293.1499938964844,0.6941694617271423,-11158.5068359375,304.1595458984375,0.8415047526359558,0.73512202501297,0.7069135904312134,293.1990966796875,297.1499938964844,293.1499938964844,0.0496977232396602,-6935.6826171875,304.1536560058594,0.3857247829437256,0.0820031464099884,0.4395876228809356,291.0963439941406,291.1499938964844,255.9291381835937,254.92706298828125,279.1705627441406,293.3328552246094,291.0956420898437,1.0,0.6620451211929321,0.5277767181396484,0.5277767181396484,1.0,1.0,-2.5190587043762207,0.9539512395858764,1.565107345581055,0.3787989616394043,0.0,0.0,0.7020601630210876,414.7307434082031,410.0,-22.96310806274414,-30203.73828125,2689.063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0472412109375,314.0167541503906,278.1499938964844,0.0,18000.0,316.6700134277344,35742.82421875,36000.0,0.0,0.0,0.6824113130569458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1975717544555664,1.197588562965393,-1.6792257156339474e-05,0.0,0.0006925607449375,0.0,0.0,244.6798858642578,0.0,0.0,0.0,0.7149941325187683,4.0,0.0,1.0
552540,293.3262634277344,297.1499938964844,293.1499938964844,0.1640865206718444,-3405.99609375,304.1658935546875,0.5728223919868469,0.2233649790287017,0.1508530378341674,293.4654235839844,297.1499938964844,293.1499938964844,0.2233065217733383,-4577.29150390625,304.1852111816406,0.6258219480514526,0.2883206605911255,0.289187490940094,293.2450561523437,297.1499938964844,293.1499938964844,0.5487169623374939,-6865.73828125,304.1584777832031,0.7927970886230469,0.6085116267204285,0.43465456366539,293.2618713378906,297.1499938964844,293.1499938964844,0.6916736960411072,-11126.4951171875,304.1605224609375,0.8402726650238037,0.7322704792022705,0.7042837738990784,293.1975402832031,297.1499938964844,293.1499938964844,0.0489772446453571,-6876.796875,304.15362548828125,0.3834661245346069,0.0810739398002624,0.4355165362358093,291.08599853515625,291.1499938964844,256.0026550292969,254.99282836914065,279.1706848144531,293.33154296875,291.0855712890625,1.0,0.6597759127616882,0.5298525094985962,0.5298525094985962,1.0,1.0,-2.495990514755249,0.9470152258872986,1.5489753484725952,0.3769068121910095,0.0,0.0,0.7113441824913025,414.6524353027344,410.0,-15.984177589416504,-29912.083984375,2647.584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5346069335937,313.698974609375,278.1499938964844,0.0,18000.0,316.19000244140625,35702.26953125,36000.0,0.0,0.0,0.6702682375907898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2256277799606323,1.2256449460983276,-1.7195925465784967e-05,0.0,0.0006802370189689,0.0,0.0,257.9237976074219,0.0,0.0,0.0,0.7271836996078491,4.0,0.0,1.0
552600,293.3262634277344,297.1499938964844,293.1499938964844,0.1640865206718444,-3405.99609375,304.1658935546875,0.5728223919868469,0.2233649790287017,0.1508530378341674,293.4654235839844,297.1499938964844,293.1499938964844,0.2233065217733383,-4577.29150390625,304.1852111816406,0.6258219480514526,0.2883206605911255,0.289187490940094,293.2450561523437,297.1499938964844,293.1499938964844,0.5487169623374939,-6865.73828125,304.1584777832031,0.7927970886230469,0.6085116267204285,0.43465456366539,293.2618713378906,297.1499938964844,293.1499938964844,0.6916736960411072,-11126.4951171875,304.1605224609375,0.8402726650238037,0.7322704792022705,0.7042837738990784,293.1975402832031,297.1499938964844,293.1499938964844,0.0489772446453571,-6876.796875,304.15362548828125,0.3834661245346069,0.0810739398002624,0.4355165362358093,291.08599853515625,291.1499938964844,256.0026550292969,254.99282836914065,279.1706848144531,293.33154296875,291.0855712890625,1.0,0.6597759127616882,0.5298525094985962,0.5298525094985962,1.0,1.0,-2.495990514755249,0.9470152258872986,1.5489753484725952,0.3769068121910095,0.0,0.0,0.7113441824913025,414.6524353027344,410.0,-15.984177589416504,-29912.083984375,2647.584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5346069335937,313.698974609375,278.1499938964844,0.0,18000.0,316.19000244140625,35702.26953125,36000.0,0.0,0.0,0.6702682375907898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2256277799606323,1.2256449460983276,-1.7195925465784967e-05,0.0,0.0006802370189689,0.0,0.0,257.9237976074219,0.0,0.0,0.0,0.7271836996078491,4.0,0.0,1.0
552660,293.3223876953125,297.1499938964844,293.1499938964844,0.1611348688602447,-3357.315185546875,304.1654968261719,0.5690351724624634,0.2196843028068542,0.1485462784767151,293.46514892578125,297.1499938964844,293.1499938964844,0.2163343578577041,-4463.8271484375,304.1850891113281,0.6204991340637207,0.2803805768489837,0.2817279994487762,293.2449035644531,297.1499938964844,293.1499938964844,0.5468469262123108,-6847.38818359375,304.1587829589844,0.7915375828742981,0.6061357855796814,0.4330317080020904,293.26190185546875,297.1499938964844,293.1499938964844,0.6893346905708313,-11096.892578125,304.1609191894531,0.8390493988990784,0.7294279336929321,0.7016575336456299,293.196044921875,297.1499938964844,293.1499938964844,0.0482955276966095,-6821.47314453125,304.153564453125,0.3812519311904907,0.0801718607544899,0.4315646886825561,291.0723876953125,291.1499938964844,256.07568359375,255.05813598632807,279.1708068847656,293.3301696777344,291.0718078613281,1.0,0.6575444936752319,0.5319403409957886,0.5319403409957886,1.0,1.0,-2.4732160568237305,0.9401515126228333,1.5330644845962524,0.3750242292881012,0.0,0.0,0.7225567698478699,414.57421875,410.0,-17.875408172607422,-29601.47265625,2607.084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.96734619140625,313.3414611816406,278.1499938964844,0.0,18000.0,316.19000244140625,35640.859375,36000.0,0.0,0.0,0.6637032628059387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2581779956817627,1.2581956386566162,-1.767298817867413e-05,0.0,0.0006735744536854,0.0,0.0,273.909912109375,0.0,0.0,0.0,0.7414888143539429,4.0,0.0,1.0
552720,293.3223876953125,297.1499938964844,293.1499938964844,0.1611348688602447,-3357.315185546875,304.1654968261719,0.5690351724624634,0.2196843028068542,0.1485462784767151,293.46514892578125,297.1499938964844,293.1499938964844,0.2163343578577041,-4463.8271484375,304.1850891113281,0.6204991340637207,0.2803805768489837,0.2817279994487762,293.2449035644531,297.1499938964844,293.1499938964844,0.5468469262123108,-6847.38818359375,304.1587829589844,0.7915375828742981,0.6061357855796814,0.4330317080020904,293.26190185546875,297.1499938964844,293.1499938964844,0.6893346905708313,-11096.892578125,304.1609191894531,0.8390493988990784,0.7294279336929321,0.7016575336456299,293.196044921875,297.1499938964844,293.1499938964844,0.0482955276966095,-6821.47314453125,304.153564453125,0.3812519311904907,0.0801718607544899,0.4315646886825561,291.0723876953125,291.1499938964844,256.07568359375,255.05813598632807,279.1708068847656,293.3301696777344,291.0718078613281,1.0,0.6575444936752319,0.5319403409957886,0.5319403409957886,1.0,1.0,-2.4732160568237305,0.9401515126228333,1.5330644845962524,0.3750242292881012,0.0,0.0,0.7225567698478699,414.57421875,410.0,-17.875408172607422,-29601.47265625,2607.084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.96734619140625,313.3414611816406,278.1499938964844,0.0,18000.0,316.19000244140625,35640.859375,36000.0,0.0,0.0,0.6637032628059387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2581779956817627,1.2581956386566162,-1.767298817867413e-05,0.0,0.0006735744536854,0.0,0.0,273.909912109375,0.0,0.0,0.0,0.7414888143539429,4.0,0.0,1.0
552780,293.3184814453125,297.1499938964844,293.1499938964844,0.1581731289625167,-3308.1064453125,304.165283203125,0.5653001666069031,0.2161079943180084,0.1463046371936798,293.4647827148437,297.1499938964844,293.1499938964844,0.2092857360839843,-4348.0888671875,304.1851501464844,0.6149294376373291,0.2724728286266327,0.2742968201637268,293.2447204589844,297.1499938964844,293.1499938964844,0.5446308851242065,-6825.38720703125,304.1595458984375,0.7902886271476746,0.603769838809967,0.4314171373844147,293.26190185546875,297.1499938964844,293.1499938964844,0.6865625381469727,-11061.416015625,304.1618957519531,0.8378375172615051,0.726593554019928,0.6990412473678589,293.1946105957031,297.1499938964844,293.1499938964844,0.0475916862487793,-6763.951171875,304.1535339355469,0.3790836334228515,0.0792964100837707,0.427729994058609,291.0661926269531,291.1499938964844,256.14825439453125,255.1229553222656,279.1709289550781,293.32879638671875,291.0659484863281,1.0,0.6553517580032349,0.5340397953987122,0.5340397953987122,1.0,1.0,-2.4507503509521484,0.9333669543266296,1.5173834562301636,0.3731549978256225,0.0,0.0,0.7342116832733154,414.4956665039063,410.0,-10.314220428466797,-29329.2890625,2567.566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4336853027344,313.01629638671875,278.1499938964844,0.0,18000.0,316.19000244140625,35614.28515625,36000.0,0.0,0.0,0.6590214371681213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.294556736946106,1.2945749759674072,-1.8230903151561503e-05,0.0,0.0006688230205327,0.0,0.0,292.74395751953125,0.0,0.0,0.0,0.7575390338897705,4.0,0.0,1.0
552840,293.3184814453125,297.1499938964844,293.1499938964844,0.1581731289625167,-3308.1064453125,304.165283203125,0.5653001666069031,0.2161079943180084,0.1463046371936798,293.4647827148437,297.1499938964844,293.1499938964844,0.2092857360839843,-4348.0888671875,304.1851501464844,0.6149294376373291,0.2724728286266327,0.2742968201637268,293.2447204589844,297.1499938964844,293.1499938964844,0.5446308851242065,-6825.38720703125,304.1595458984375,0.7902886271476746,0.603769838809967,0.4314171373844147,293.26190185546875,297.1499938964844,293.1499938964844,0.6865625381469727,-11061.416015625,304.1618957519531,0.8378375172615051,0.726593554019928,0.6990412473678589,293.1946105957031,297.1499938964844,293.1499938964844,0.0475916862487793,-6763.951171875,304.1535339355469,0.3790836334228515,0.0792964100837707,0.427729994058609,291.0661926269531,291.1499938964844,256.14825439453125,255.1229553222656,279.1709289550781,293.32879638671875,291.0659484863281,1.0,0.6553517580032349,0.5340397953987122,0.5340397953987122,1.0,1.0,-2.4507503509521484,0.9333669543266296,1.5173834562301636,0.3731549978256225,0.0,0.0,0.7342116832733154,414.4956665039063,410.0,-10.314220428466797,-29329.2890625,2567.566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4336853027344,313.01629638671875,278.1499938964844,0.0,18000.0,316.19000244140625,35614.28515625,36000.0,0.0,0.0,0.6590214371681213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.294556736946106,1.2945749759674072,-1.8230903151561503e-05,0.0,0.0006688230205327,0.0,0.0,292.74395751953125,0.0,0.0,0.0,0.7575390338897705,4.0,0.0,1.0
552900,293.3165283203125,297.1499938964844,293.1499938964844,0.1566976010799408,-3283.473388671875,304.1651916503906,0.5634536147117615,0.2143584191799163,0.1452078819274902,293.46453857421875,297.1499938964844,293.1499938964844,0.2057477682828903,-4289.62158203125,304.1851806640625,0.6119926571846008,0.2685311138629913,0.2705919742584228,293.24462890625,297.1499938964844,293.1499938964844,0.5434139966964722,-6813.26953125,304.1600341796875,0.7896661162376404,0.6025882363319397,0.4306106567382812,293.26190185546875,297.1499938964844,293.1499938964844,0.6850380301475525,-11041.865234375,304.1625061035156,0.8372337818145752,0.7251764535903931,0.6977329850196838,293.19390869140625,297.1499938964844,293.1499938964844,0.0472348816692829,-6734.69287109375,304.153564453125,0.3780162334442138,0.0788682252168655,0.4258550703525543,291.0653381347656,291.1499938964844,256.1843566894531,255.1551818847656,279.1709899902344,293.3280944824219,291.06524658203125,1.0,0.6542693972587585,0.5350942611694336,0.5350942611694336,1.0,1.0,-2.4396238327026367,0.9300009608268738,1.5096228122711182,0.3722241222858429,0.0,0.0,0.7399504780769348,414.4573364257813,410.0,-6.243720054626465,-29200.552734375,2548.15673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1854858398437,312.8666381835937,278.1499938964844,0.0,18000.0,315.7099914550781,35613.0546875,36000.0,0.0,0.0,0.6524742841720581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3127237558364868,1.3127422332763672,-1.851825618359726e-05,0.0,0.0006621784414164,0.0,0.0,302.5302734375,0.0,0.0,0.0,0.765615701675415,4.0,0.0,1.0
552960,293.3145751953125,297.1499938964844,293.1499938964844,0.1552722454071045,-3259.68212890625,304.1650085449219,0.5616215467453003,0.2126333117485046,0.1441266238689422,293.4642944335937,297.1499938964844,293.1499938964844,0.2022632658481598,-4231.8857421875,304.18511962890625,0.6089363694190979,0.2645968496799469,0.266893982887268,293.2445373535156,297.1499938964844,293.1499938964844,0.5422812104225159,-6802.1005859375,304.1602478027344,0.7890450954437256,0.601408839225769,0.4298048913478851,293.26190185546875,297.1499938964844,293.1499938964844,0.6836130023002625,-11023.791015625,304.1628112792969,0.8366315364837646,0.7237610220909119,0.6964249610900879,293.1932373046875,297.1499938964844,293.1499938964844,0.0468937903642654,-6706.89501953125,304.1535339355469,0.3769594728946686,0.0784460827708244,0.4240068793296814,291.062744140625,291.1499938964844,256.2203674316406,255.1873016357422,279.1710510253906,293.327392578125,291.06207275390625,1.0,0.6531960964202881,0.5361520051956177,0.5361520051956177,1.0,1.0,-2.428565263748169,0.9266517162322998,1.5019136667251587,0.3712953925132751,0.0,0.0,0.7459899187088013,414.4195556640625,410.0,-8.546279907226562,-29049.916015625,2528.9716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9153747558594,312.6956787109375,278.1499938964844,0.0,18000.0,315.7099914550781,35610.05078125,36000.0,0.0,0.0,0.6504957675933838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.33078134059906,1.330800175666809,-1.88074500329094e-05,0.0,0.0006601705099456,0.0,0.0,312.4881591796875,0.0,0.0,0.0,0.7737113833427429,4.0,0.0,1.0
553020,293.3110046386719,297.1499938964844,293.1499938964844,0.1524360626935959,-3212.146240234375,304.16473388671875,0.5579555630683899,0.2091864794492721,0.141983687877655,293.4642028808594,297.1499938964844,293.1499938964844,0.1952758431434631,-4115.36376953125,304.18505859375,0.6025673747062683,0.2566582560539245,0.2594658136367798,293.2443542480469,297.1499938964844,293.1499938964844,0.5399437546730042,-6778.99658203125,304.1607666015625,0.78780198097229,0.5990481376647949,0.4281957745552063,293.2618713378906,297.1499938964844,293.1499938964844,0.6806712746620178,-10986.4052734375,304.1634826660156,0.8354272842407227,0.7209298014640808,0.6938128471374512,293.1919250488281,297.1499938964844,293.1499938964844,0.0462171845138073,-6651.71728515625,304.1534729003906,0.3748739659786224,0.0776182636618614,0.4203897416591644,291.058349609375,291.1499938964844,256.2920227050781,255.25112915039065,279.1712646484375,293.326171875,291.058349609375,1.0,0.6510718464851379,0.5382859706878662,0.5382859706878662,1.0,1.0,-2.4065470695495605,0.9199681282043456,1.4865788221359253,0.3694358170032501,0.0,0.0,0.7586544752120972,414.35784912109375,410.0,-4.341883659362793,-28790.291015625,2491.135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4214172363281,312.3953552246094,278.1499938964844,0.0,18000.0,315.7099914550781,35582.59765625,36000.0,0.0,0.0,0.6476294994354248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3696651458740234,1.3696846961975098,-1.943887582456228e-05,0.0,0.0006572616402991,0.0,0.0,334.68280029296875,0.0,0.0,0.0,0.7911661267280579,4.0,0.0,1.0
553080,293.3110046386719,297.1499938964844,293.1499938964844,0.1524360626935959,-3212.146240234375,304.16473388671875,0.5579555630683899,0.2091864794492721,0.141983687877655,293.4642028808594,297.1499938964844,293.1499938964844,0.1952758431434631,-4115.36376953125,304.18505859375,0.6025673747062683,0.2566582560539245,0.2594658136367798,293.2443542480469,297.1499938964844,293.1499938964844,0.5399437546730042,-6778.99658203125,304.1607666015625,0.78780198097229,0.5990481376647949,0.4281957745552063,293.2618713378906,297.1499938964844,293.1499938964844,0.6806712746620178,-10986.4052734375,304.1634826660156,0.8354272842407227,0.7209298014640808,0.6938128471374512,293.1919250488281,297.1499938964844,293.1499938964844,0.0462171845138073,-6651.71728515625,304.1534729003906,0.3748739659786224,0.0776182636618614,0.4203897416591644,291.058349609375,291.1499938964844,256.2920227050781,255.25112915039065,279.1712646484375,293.326171875,291.058349609375,1.0,0.6510718464851379,0.5382859706878662,0.5382859706878662,1.0,1.0,-2.4065470695495605,0.9199681282043456,1.4865788221359253,0.3694358170032501,0.0,0.0,0.7586544752120972,414.35784912109375,410.0,-4.341883659362793,-28790.291015625,2491.135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4214172363281,312.3953552246094,278.1499938964844,0.0,18000.0,315.7099914550781,35582.59765625,36000.0,0.0,0.0,0.6476294994354248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3696651458740234,1.3696846961975098,-1.943887582456228e-05,0.0,0.0006572616402991,0.0,0.0,334.68280029296875,0.0,0.0,0.0,0.7911661267280579,4.0,0.0,1.0
553140,293.3077392578125,297.1499938964844,293.1499938964844,0.1495058238506317,-3162.634521484375,304.1647033691406,0.5542570352554321,0.2057693898677826,0.1398475468158722,293.4644470214844,297.1499938964844,293.1499938964844,0.1881117224693298,-3994.691162109375,304.1853332519531,0.5958121418952942,0.2486449629068374,0.2519464194774627,293.2442626953125,297.1499938964844,293.1499938964844,0.5371768474578857,-6751.3994140625,304.1617736816406,0.7865467667579651,0.5966747403144836,0.4265778064727783,293.2619323730469,297.1499938964844,293.1499938964844,0.6771955490112305,-10941.8544921875,304.164794921875,0.8342130184173584,0.7180835008621216,0.6911877393722534,293.190673828125,297.1499938964844,293.1499938964844,0.0455070100724697,-6593.3203125,304.15350341796875,0.372811496257782,0.0768063142895698,0.41685351729393,291.06304931640625,291.1499938964844,256.3631896972656,255.31446838378903,279.1715087890625,293.3252258300781,291.0633850097656,1.0,0.6489652991294861,0.5404495596885681,0.5404495596885681,1.0,1.0,-2.3845021724700928,0.9132438898086548,1.4712581634521484,0.3675430417060852,0.0,0.0,0.7700036764144897,414.3187561035156,410.0,4.529379367828369,-28551.45703125,2453.754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.998779296875,312.1438293457031,278.1499938964844,0.0,18000.0,315.2300109863281,35612.25,36000.0,0.0,0.0,0.64108806848526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4060852527618408,1.4061052799224854,-2.0059465896338224e-05,0.0,0.0006506228819489,0.0,0.0,356.65582275390625,0.0,0.0,0.0,0.8076224327087402,4.0,0.0,1.0
553200,293.3077392578125,297.1499938964844,293.1499938964844,0.1495058238506317,-3162.634521484375,304.1647033691406,0.5542570352554321,0.2057693898677826,0.1398475468158722,293.4644470214844,297.1499938964844,293.1499938964844,0.1881117224693298,-3994.691162109375,304.1853332519531,0.5958121418952942,0.2486449629068374,0.2519464194774627,293.2442626953125,297.1499938964844,293.1499938964844,0.5371768474578857,-6751.3994140625,304.1617736816406,0.7865467667579651,0.5966747403144836,0.4265778064727783,293.2619323730469,297.1499938964844,293.1499938964844,0.6771955490112305,-10941.8544921875,304.164794921875,0.8342130184173584,0.7180835008621216,0.6911877393722534,293.190673828125,297.1499938964844,293.1499938964844,0.0455070100724697,-6593.3203125,304.15350341796875,0.372811496257782,0.0768063142895698,0.41685351729393,291.06304931640625,291.1499938964844,256.3631896972656,255.31446838378903,279.1715087890625,293.3252258300781,291.0633850097656,1.0,0.6489652991294861,0.5404495596885681,0.5404495596885681,1.0,1.0,-2.3845021724700928,0.9132438898086548,1.4712581634521484,0.3675430417060852,0.0,0.0,0.7700036764144897,414.3187561035156,410.0,4.529379367828369,-28551.45703125,2453.754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.998779296875,312.1438293457031,278.1499938964844,0.0,18000.0,315.2300109863281,35612.25,36000.0,0.0,0.0,0.64108806848526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4060852527618408,1.4061052799224854,-2.0059465896338224e-05,0.0,0.0006506228819489,0.0,0.0,356.65582275390625,0.0,0.0,0.0,0.8076224327087402,4.0,0.0,1.0
553260,293.3044128417969,297.1499938964844,293.1499938964844,0.1467073261737823,-3115.252197265625,304.1644592285156,0.550621509552002,0.2024518549442291,0.1377661079168319,293.464599609375,297.1499938964844,293.1499938964844,0.1810661852359771,-3875.15087890625,304.1852722167969,0.588754415512085,0.2406517118215561,0.2444274872541427,293.2441711425781,297.1499938964844,293.1499938964844,0.5345531702041626,-6725.4794921875,304.1622009277344,0.7852985858917236,0.5943096280097961,0.4249606728553772,293.261962890625,297.1499938964844,293.1499938964844,0.6738830804824829,-10899.87109375,304.16534423828125,0.8330056667327881,0.7152440547943115,0.6885613799095154,293.18951416015625,297.1499938964844,293.1499938964844,0.0448287278413772,-6537.8798828125,304.1534729003906,0.3707761466503143,0.0760105699300766,0.4133829772472381,291.06414794921875,291.1499938964844,256.43389892578125,255.37730407714844,279.1717224121094,293.3242492675781,291.0642395019531,1.0,0.6468808650970459,0.5426318049430847,0.5426318049430847,1.0,1.0,-2.3626301288604736,0.9065510630607604,1.4560792446136477,0.3656436204910278,0.0,0.0,0.781292736530304,414.2718811035156,410.0,2.1536967754364014,-28286.064453125,2417.0302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5790405273437,311.8824768066406,278.1499938964844,0.0,18000.0,315.2300109863281,35624.07421875,36000.0,0.0,0.0,0.6390738487243652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4399782419204712,1.4399988651275637,-2.06479035114171e-05,0.0,0.0006485787453129,0.0,0.0,377.9797058105469,0.0,0.0,0.0,0.8230955600738525,4.0,0.0,1.0
553320,293.3044128417969,297.1499938964844,293.1499938964844,0.1467073261737823,-3115.252197265625,304.1644592285156,0.550621509552002,0.2024518549442291,0.1377661079168319,293.464599609375,297.1499938964844,293.1499938964844,0.1810661852359771,-3875.15087890625,304.1852722167969,0.588754415512085,0.2406517118215561,0.2444274872541427,293.2441711425781,297.1499938964844,293.1499938964844,0.5345531702041626,-6725.4794921875,304.1622009277344,0.7852985858917236,0.5943096280097961,0.4249606728553772,293.261962890625,297.1499938964844,293.1499938964844,0.6738830804824829,-10899.87109375,304.16534423828125,0.8330056667327881,0.7152440547943115,0.6885613799095154,293.18951416015625,297.1499938964844,293.1499938964844,0.0448287278413772,-6537.8798828125,304.1534729003906,0.3707761466503143,0.0760105699300766,0.4133829772472381,291.06414794921875,291.1499938964844,256.43389892578125,255.37730407714844,279.1717224121094,293.3242492675781,291.0642395019531,1.0,0.6468808650970459,0.5426318049430847,0.5426318049430847,1.0,1.0,-2.3626301288604736,0.9065510630607604,1.4560792446136477,0.3656436204910278,0.0,0.0,0.781292736530304,414.2718811035156,410.0,2.1536967754364014,-28286.064453125,2417.0302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5790405273437,311.8824768066406,278.1499938964844,0.0,18000.0,315.2300109863281,35624.07421875,36000.0,0.0,0.0,0.6390738487243652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4399782419204712,1.4399988651275637,-2.06479035114171e-05,0.0,0.0006485787453129,0.0,0.0,377.9797058105469,0.0,0.0,0.0,0.8230955600738525,4.0,0.0,1.0
553380,293.3009033203125,297.1499938964844,293.1499938964844,0.1439265310764312,-3067.846435546875,304.1642761230469,0.5470823049545288,0.1992469877004623,0.1357536911964416,293.4644775390625,297.1499938964844,293.1499938964844,0.1740113943815231,-3754.27685546875,304.1852722167969,0.5814369916915894,0.2327052354812622,0.2369464188814163,293.2439880371094,297.1499938964844,293.1499938964844,0.5316314697265625,-6696.400390625,304.1630249023437,0.7840662598609924,0.591957688331604,0.4233531057834625,293.26190185546875,297.1499938964844,293.1499938964844,0.6701961755752563,-10852.8037109375,304.1663818359375,0.8318132162094116,0.7124179601669312,0.6859484314918518,293.1884155273437,297.1499938964844,293.1499938964844,0.0441291742026805,-6480.3349609375,304.1534729003906,0.3687793910503387,0.0752345249056816,0.4099921882152557,291.07183837890625,291.1499938964844,256.5041809082031,255.4396209716797,279.171875,293.3231506347656,291.0723571777344,1.0,0.6448261141777039,0.5448269248008728,0.5448269248008728,1.0,1.0,-2.341046094894409,0.8999319672584534,1.4411141872406006,0.3637562096118927,0.0,0.0,0.7912733554840088,414.21185302734375,410.0,9.556686401367188,-28058.859375,2381.11962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2367858886719,311.67919921875,278.1499938964844,0.0,18000.0,315.2300109863281,35660.875,36000.0,0.0,0.0,0.6378159523010254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4718906879425049,1.471911907196045,-2.122051046171692e-05,0.0,0.0006473021348938,0.0,0.0,398.9649353027344,0.0,0.0,0.0,0.8376525044441223,4.0,0.0,1.0
553440,293.3009033203125,297.1499938964844,293.1499938964844,0.1439265310764312,-3067.846435546875,304.1642761230469,0.5470823049545288,0.1992469877004623,0.1357536911964416,293.4644775390625,297.1499938964844,293.1499938964844,0.1740113943815231,-3754.27685546875,304.1852722167969,0.5814369916915894,0.2327052354812622,0.2369464188814163,293.2439880371094,297.1499938964844,293.1499938964844,0.5316314697265625,-6696.400390625,304.1630249023437,0.7840662598609924,0.591957688331604,0.4233531057834625,293.26190185546875,297.1499938964844,293.1499938964844,0.6701961755752563,-10852.8037109375,304.1663818359375,0.8318132162094116,0.7124179601669312,0.6859484314918518,293.1884155273437,297.1499938964844,293.1499938964844,0.0441291742026805,-6480.3349609375,304.1534729003906,0.3687793910503387,0.0752345249056816,0.4099921882152557,291.07183837890625,291.1499938964844,256.5041809082031,255.4396209716797,279.171875,293.3231506347656,291.0723571777344,1.0,0.6448261141777039,0.5448269248008728,0.5448269248008728,1.0,1.0,-2.341046094894409,0.8999319672584534,1.4411141872406006,0.3637562096118927,0.0,0.0,0.7912733554840088,414.21185302734375,410.0,9.556686401367188,-28058.859375,2381.11962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2367858886719,311.67919921875,278.1499938964844,0.0,18000.0,315.2300109863281,35660.875,36000.0,0.0,0.0,0.6378159523010254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4718906879425049,1.471911907196045,-2.122051046171692e-05,0.0,0.0006473021348938,0.0,0.0,398.9649353027344,0.0,0.0,0.0,0.8376525044441223,4.0,0.0,1.0
553500,293.29913330078125,297.1499938964844,293.1499938964844,0.1425452828407287,-3044.18359375,304.1641845703125,0.5453506112098694,0.1976861953735351,0.1347735822200775,293.4643249511719,297.1499938964844,293.1499938964844,0.1704884022474289,-3693.46826171875,304.1852722167969,0.57768714427948,0.228751391172409,0.2332229316234588,293.243896484375,297.1499938964844,293.1499938964844,0.5300572514533997,-6680.68359375,304.1635131835937,0.7834538221359253,0.5907838940620422,0.4225507378578186,293.2618713378906,297.1499938964844,293.1499938964844,0.6682090163230896,-10827.3671875,304.1670227050781,0.831220269203186,0.7110064029693604,0.6846432089805603,293.1878662109375,297.1499938964844,293.1499938964844,0.0437727756798267,-6450.89404296875,304.15350341796875,0.3677967190742492,0.0748542174696922,0.4083294570446014,291.07818603515625,291.1499938964844,256.5391540527344,255.4705810546875,279.17193603515625,293.32257080078125,291.078857421875,1.0,0.6438108086585999,0.5459291338920593,0.5459291338920593,1.0,1.0,-2.33036208152771,0.8966500163078308,1.4337120056152344,0.362817108631134,0.0,0.0,0.7954327464103699,414.1791687011719,410.0,13.710570335388184,-27952.17578125,2363.47265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0946350097656,311.59649658203125,278.1499938964844,0.0,18000.0,314.75,35692.95703125,36000.0,0.0,0.0,0.6325712203979492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4856220483779907,1.48564350605011,-2.147437226085458e-05,0.0,0.0006419793353416,0.0,0.0,408.2973327636719,0.0,0.0,0.0,0.8439411520957947,4.0,0.0,1.0
553560,293.2973327636719,297.1499938964844,293.1499938964844,0.1412159502506256,-3021.413330078125,304.1640319824219,0.5436437726020813,0.1961520165205001,0.1338100880384445,293.464111328125,297.1499938964844,293.1499938964844,0.1670254617929458,-3633.489501953125,304.1851501464844,0.5738798379898071,0.2248111069202423,0.2295111715793609,293.2438049316406,297.1499938964844,293.1499938964844,0.5285741686820984,-6665.9921875,304.16375732421875,0.7828437685966492,0.5896130204200745,0.4217493832111358,293.2618408203125,297.1499938964844,293.1499938964844,0.6663301587104797,-10803.5302734375,304.1673278808594,0.830629289150238,0.7095975279808044,0.6833390593528748,293.1873474121094,297.1499938964844,293.1499938964844,0.0434321239590644,-6422.90478515625,304.1534729003906,0.3668247163295746,0.0744790434837341,0.4066887497901916,291.0826416015625,291.1499938964844,256.573974609375,255.5014038085937,279.1719970703125,293.32196044921875,291.0826721191406,1.0,0.6428038477897644,0.5470342040061951,0.5470342040061951,1.0,1.0,-2.319749593734741,0.8933863639831543,1.426363229751587,0.3618809878826141,0.0,0.0,0.7994385957717896,414.1452941894531,410.0,10.996074676513672,-27821.75,2346.0302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9343566894531,311.49371337890625,278.1499938964844,0.0,18000.0,314.75,35722.66796875,36000.0,0.0,0.0,0.6316466927528381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4978370666503906,1.4978587627410889,-2.170239349652548e-05,0.0,0.0006410410860553,0.0,0.0,416.73333740234375,0.0,0.0,0.0,0.8495784401893616,4.0,0.0,1.0
553620,293.29364013671875,297.1499938964844,293.1499938964844,0.1386486738920211,-2977.3251953125,304.16363525390625,0.5403087735176086,0.1931641101837158,0.131933256983757,293.4635314941406,297.1499938964844,293.1499938964844,0.1602048575878143,-3514.5712890625,304.184814453125,0.5661094784736633,0.216973528265953,0.2221261262893676,293.2435607910156,297.1499938964844,293.1499938964844,0.5256785154342651,-6637.34765625,304.1640014648437,0.7816358208656311,0.5872884392738342,0.4201570153236389,293.2616577148437,297.1499938964844,293.1499938964844,0.6626547574996948,-10756.9951171875,304.1676940917969,0.8294582366943359,0.7067995071411133,0.6807461977005005,293.1863098144531,297.1499938964844,293.1499938964844,0.0427707061171531,-6368.650390625,304.1534118652344,0.3649145662784576,0.0737445130944252,0.4034747779369354,291.0894775390625,291.1499938964844,256.6433410644531,255.5626678466797,279.172119140625,293.3206787109375,291.09002685546875,1.0,0.6408169865608215,0.5492517352104187,0.5492517352104187,1.0,1.0,-2.298769235610962,0.8869253396987915,1.4118437767028809,0.3600225746631622,0.0,0.0,0.8071660399436951,414.0729064941406,410.0,12.065136909484863,-27595.65234375,2311.793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6674499511719,311.3314208984375,278.1499938964844,0.0,18000.0,314.75,35746.30078125,36000.0,0.0,0.0,0.6301382184028625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5214519500732422,1.521474003791809,-2.21407062781509e-05,0.0,0.0006395102245733,0.0,0.0,433.2893371582031,0.0,0.0,0.0,0.8604597449302673,4.0,0.0,1.0
553680,293.29364013671875,297.1499938964844,293.1499938964844,0.1386486738920211,-2977.3251953125,304.16363525390625,0.5403087735176086,0.1931641101837158,0.131933256983757,293.4635314941406,297.1499938964844,293.1499938964844,0.1602048575878143,-3514.5712890625,304.184814453125,0.5661094784736633,0.216973528265953,0.2221261262893676,293.2435607910156,297.1499938964844,293.1499938964844,0.5256785154342651,-6637.34765625,304.1640014648437,0.7816358208656311,0.5872884392738342,0.4201570153236389,293.2616577148437,297.1499938964844,293.1499938964844,0.6626547574996948,-10756.9951171875,304.1676940917969,0.8294582366943359,0.7067995071411133,0.6807461977005005,293.1863098144531,297.1499938964844,293.1499938964844,0.0427707061171531,-6368.650390625,304.1534118652344,0.3649145662784576,0.0737445130944252,0.4034747779369354,291.0894775390625,291.1499938964844,256.6433410644531,255.5626678466797,279.172119140625,293.3206787109375,291.09002685546875,1.0,0.6408169865608215,0.5492517352104187,0.5492517352104187,1.0,1.0,-2.298769235610962,0.8869253396987915,1.4118437767028809,0.3600225746631622,0.0,0.0,0.8071660399436951,414.0729064941406,410.0,12.065136909484863,-27595.65234375,2311.793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6674499511719,311.3314208984375,278.1499938964844,0.0,18000.0,314.75,35746.30078125,36000.0,0.0,0.0,0.6301382184028625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5214519500732422,1.521474003791809,-2.21407062781509e-05,0.0,0.0006395102245733,0.0,0.0,433.2893371582031,0.0,0.0,0.0,0.8604597449302673,4.0,0.0,1.0
553740,293.2899169921875,297.1499938964844,293.1499938964844,0.1360934525728225,-2933.12890625,304.1633605957031,0.5370790958404541,0.1902809143066406,0.130121961236,293.46270751953125,297.1499938964844,293.1499938964844,0.1534031182527542,-3394.715576171875,304.1845397949219,0.5581571459770203,0.2091938853263855,0.2147932797670364,293.2432861328125,297.1499938964844,293.1499938964844,0.522466778755188,-6605.3330078125,304.1647033691406,0.7804385423660278,0.5849730968475342,0.4185726046562195,293.2614440917969,297.1499938964844,293.1499938964844,0.65858393907547,-10705.0537109375,304.1685791015625,0.8282961249351501,0.7040109038352966,0.6781649589538574,293.1852722167969,297.1499938964844,293.1499938964844,0.0420891121029853,-6312.31787109375,304.1534118652344,0.3630488812923431,0.0730304419994354,0.4003503918647766,291.10382080078125,291.1499938964844,256.7122497558594,255.6233673095703,279.1722412109375,293.3193359375,291.1046447753906,1.0,0.6388663649559021,0.5514801740646362,0.5514801740646362,1.0,1.0,-2.2780954837799072,0.8805463910102844,1.397549033164978,0.3581813871860504,0.0,0.0,0.8124130368232727,413.9992065429688,410.0,18.625513076782227,-27391.01953125,2278.39453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.46905517578125,311.216064453125,278.1499938964844,0.0,18000.0,314.2699890136719,35812.6171875,36000.0,0.0,0.0,0.6240743398666382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5395628213882446,1.5395853519439695,-2.249234967166558e-05,0.0,0.0006333561032079,0.0,0.0,446.4550476074219,0.0,0.0,0.0,0.8687915205955505,4.0,0.0,1.0
553800,293.2899169921875,297.1499938964844,293.1499938964844,0.1360934525728225,-2933.12890625,304.1633605957031,0.5370790958404541,0.1902809143066406,0.130121961236,293.46270751953125,297.1499938964844,293.1499938964844,0.1534031182527542,-3394.715576171875,304.1845397949219,0.5581571459770203,0.2091938853263855,0.2147932797670364,293.2432861328125,297.1499938964844,293.1499938964844,0.522466778755188,-6605.3330078125,304.1647033691406,0.7804385423660278,0.5849730968475342,0.4185726046562195,293.2614440917969,297.1499938964844,293.1499938964844,0.65858393907547,-10705.0537109375,304.1685791015625,0.8282961249351501,0.7040109038352966,0.6781649589538574,293.1852722167969,297.1499938964844,293.1499938964844,0.0420891121029853,-6312.31787109375,304.1534118652344,0.3630488812923431,0.0730304419994354,0.4003503918647766,291.10382080078125,291.1499938964844,256.7122497558594,255.6233673095703,279.1722412109375,293.3193359375,291.1046447753906,1.0,0.6388663649559021,0.5514801740646362,0.5514801740646362,1.0,1.0,-2.2780954837799072,0.8805463910102844,1.397549033164978,0.3581813871860504,0.0,0.0,0.8124130368232727,413.9992065429688,410.0,18.625513076782227,-27391.01953125,2278.39453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.46905517578125,311.216064453125,278.1499938964844,0.0,18000.0,314.2699890136719,35812.6171875,36000.0,0.0,0.0,0.6240743398666382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5395628213882446,1.5395853519439695,-2.249234967166558e-05,0.0,0.0006333561032079,0.0,0.0,446.4550476074219,0.0,0.0,0.0,0.8687915205955505,4.0,0.0,1.0
553860,293.2861633300781,297.1499938964844,293.1499938964844,0.1337090879678726,-2891.8515625,304.1628723144531,0.53395676612854,0.187500849366188,0.1283748000860214,293.4617004394531,297.1499938964844,293.1499938964844,0.1468075960874557,-3277.5283203125,304.1840209960937,0.5500648021697998,0.2014748007059097,0.2075148522853851,293.24298095703125,297.1499938964844,293.1499938964844,0.5195315480232239,-6576.36279296875,304.1646728515625,0.7792510390281677,0.5826724767684937,0.4169953465461731,293.2611999511719,297.1499938964844,293.1499938964844,0.6548445820808411,-10657.8837890625,304.1686096191406,0.8271414637565613,0.7012384533882141,0.6755937337875366,293.1842956542969,297.1499938964844,293.1499938964844,0.0414572358131408,-6260.4794921875,304.1533203125,0.361225813627243,0.0723358020186424,0.3973108232021332,291.112060546875,291.1499938964844,256.7807006835937,255.6835327148437,279.1723327636719,293.31793212890625,291.1123962402344,1.0,0.6369515657424927,0.5537195205688477,0.5537195205688477,1.0,1.0,-2.257720232009888,0.8742468953132629,1.38347327709198,0.3563563823699951,0.0,0.0,0.8167895674705505,413.9252014160156,410.0,12.377406120300291,-27151.455078125,2245.804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.25848388671875,311.0783386230469,278.1499938964844,0.0,18000.0,314.2699890136719,35851.984375,36000.0,0.0,0.0,0.621823251247406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.552689790725708,1.5527125597000122,-2.274774669785984e-05,0.0,0.0006310715107247,0.0,0.0,456.1459655761719,0.0,0.0,0.0,0.8749085068702698,4.0,0.0,1.0
553920,293.2861633300781,297.1499938964844,293.1499938964844,0.1337090879678726,-2891.8515625,304.1628723144531,0.53395676612854,0.187500849366188,0.1283748000860214,293.4617004394531,297.1499938964844,293.1499938964844,0.1468075960874557,-3277.5283203125,304.1840209960937,0.5500648021697998,0.2014748007059097,0.2075148522853851,293.24298095703125,297.1499938964844,293.1499938964844,0.5195315480232239,-6576.36279296875,304.1646728515625,0.7792510390281677,0.5826724767684937,0.4169953465461731,293.2611999511719,297.1499938964844,293.1499938964844,0.6548445820808411,-10657.8837890625,304.1686096191406,0.8271414637565613,0.7012384533882141,0.6755937337875366,293.1842956542969,297.1499938964844,293.1499938964844,0.0414572358131408,-6260.4794921875,304.1533203125,0.361225813627243,0.0723358020186424,0.3973108232021332,291.112060546875,291.1499938964844,256.7807006835937,255.6835327148437,279.1723327636719,293.31793212890625,291.1123962402344,1.0,0.6369515657424927,0.5537195205688477,0.5537195205688477,1.0,1.0,-2.257720232009888,0.8742468953132629,1.38347327709198,0.3563563823699951,0.0,0.0,0.8167895674705505,413.9252014160156,410.0,12.377406120300291,-27151.455078125,2245.804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.25848388671875,311.0783386230469,278.1499938964844,0.0,18000.0,314.2699890136719,35851.984375,36000.0,0.0,0.0,0.621823251247406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.552689790725708,1.5527125597000122,-2.274774669785984e-05,0.0,0.0006310715107247,0.0,0.0,456.1459655761719,0.0,0.0,0.0,0.8749085068702698,4.0,0.0,1.0
553980,293.2823486328125,297.1499938964844,293.1499938964844,0.1313846856355667,-2851.38916015625,304.1624450683594,0.5309467315673828,0.1848236918449401,0.1266920715570449,293.4605407714844,297.1499938964844,293.1499938964844,0.1402945071458816,-3160.590576171875,304.1835327148437,0.5418828725814819,0.1938152015209198,0.20029117166996,293.2426147460937,297.1499938964844,293.1499938964844,0.516485869884491,-6546.1337890625,304.16485595703125,0.7780773639678955,0.5803893804550171,0.4154312014579773,293.2608947753906,297.1499938964844,293.1499938964844,0.6509681344032288,-10608.703125,304.1688537597656,0.8259981870651245,0.6984866261482239,0.673043429851532,293.183349609375,297.1499938964844,293.1499938964844,0.0408262647688388,-6208.50390625,304.1532592773437,0.3594461381435394,0.0716603621840477,0.3943549990653991,291.1231689453125,291.1499938964844,256.84869384765625,255.74313354492188,279.1724548339844,293.3164367675781,291.12384033203125,1.0,0.6350736618041992,0.5559692978858948,0.5559692978858948,1.0,1.0,-2.2376630306243896,0.868035614490509,1.3696273565292358,0.354552686214447,0.0,0.0,0.8196794390678406,413.8502197265625,410.0,15.603589057922363,-26942.912109375,2214.03515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1044311523437,310.98443603515625,278.1499938964844,0.0,18000.0,314.2699890136719,35894.4765625,36000.0,0.0,0.0,0.6197377443313599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5631866455078125,1.5632096529006958,-2.2955968233873136e-05,0.0,0.0006289550219662,0.0,0.0,464.0374755859375,0.0,0.0,0.0,0.8797283172607422,4.0,0.0,1.0
554040,293.2823486328125,297.1499938964844,293.1499938964844,0.1313846856355667,-2851.38916015625,304.1624450683594,0.5309467315673828,0.1848236918449401,0.1266920715570449,293.4605407714844,297.1499938964844,293.1499938964844,0.1402945071458816,-3160.590576171875,304.1835327148437,0.5418828725814819,0.1938152015209198,0.20029117166996,293.2426147460937,297.1499938964844,293.1499938964844,0.516485869884491,-6546.1337890625,304.16485595703125,0.7780773639678955,0.5803893804550171,0.4154312014579773,293.2608947753906,297.1499938964844,293.1499938964844,0.6509681344032288,-10608.703125,304.1688537597656,0.8259981870651245,0.6984866261482239,0.673043429851532,293.183349609375,297.1499938964844,293.1499938964844,0.0408262647688388,-6208.50390625,304.1532592773437,0.3594461381435394,0.0716603621840477,0.3943549990653991,291.1231689453125,291.1499938964844,256.84869384765625,255.74313354492188,279.1724548339844,293.3164367675781,291.12384033203125,1.0,0.6350736618041992,0.5559692978858948,0.5559692978858948,1.0,1.0,-2.2376630306243896,0.868035614490509,1.3696273565292358,0.354552686214447,0.0,0.0,0.8196794390678406,413.8502197265625,410.0,15.603589057922363,-26942.912109375,2214.03515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1044311523437,310.98443603515625,278.1499938964844,0.0,18000.0,314.2699890136719,35894.4765625,36000.0,0.0,0.0,0.6197377443313599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5631866455078125,1.5632096529006958,-2.2955968233873136e-05,0.0,0.0006289550219662,0.0,0.0,464.0374755859375,0.0,0.0,0.0,0.8797283172607422,4.0,0.0,1.0
554100,293.2804260253906,297.1499938964844,293.1499938964844,0.1302390843629837,-2831.358154296875,304.1622619628906,0.5294833779335022,0.1835226863622665,0.1258742660284042,293.4598999023437,297.1499938964844,293.1499938964844,0.1370646059513092,-3102.1279296875,304.1833190917969,0.5377756357192993,0.190007746219635,0.196699634194374,293.242431640625,297.1499938964844,293.1499938964844,0.5148952603340149,-6530.28466796875,304.1650390625,0.7774935364723206,0.5792508125305176,0.4146513938903808,293.2607116699219,297.1499938964844,293.1499938964844,0.648945152759552,-10582.9345703125,304.16912841796875,0.8254284858703613,0.6971139311790466,0.6717717051506042,293.1828918457031,297.1499938964844,293.1499938964844,0.0405086986720562,-6182.2373046875,304.1532592773437,0.358571708202362,0.0713294297456741,0.3929072022438049,291.1304016113281,291.1499938964844,256.88250732421875,255.7727203369141,279.1725158691406,293.3157043457031,291.13116455078125,1.0,0.6341480612754822,0.5570986866950989,0.5570986866950989,1.0,1.0,-2.2277424335479736,0.8649590611457825,1.3627833127975464,0.3536574840545654,0.0,0.0,0.8202624917030334,413.8136596679688,410.0,17.969860076904297,-26843.466796875,2198.43994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.046630859375,310.9501342773437,278.1499938964844,0.0,18000.0,313.7900085449219,35925.99609375,36000.0,0.0,0.0,0.6139076948165894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.566314935684204,1.5663379430770874,-2.302254506503232e-05,0.0,0.000623038271442,0.0,0.0,466.4684753417969,0.0,0.0,0.0,0.8811594843864441,4.0,0.0,1.0
