time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554160,293.27850341796875,297.1499938964844,293.1499938964844,0.1291467994451522,-2812.277587890625,304.1620178222656,0.5280477404594421,0.1822464615106582,0.1250718235969543,293.459228515625,297.1499938964844,293.1499938964844,0.1338977068662643,-3044.574462890625,304.1830139160156,0.5336682200431824,0.1862156689167022,0.1931217163801193,293.24224853515625,297.1499938964844,293.1499938964844,0.513422429561615,-6515.7265625,304.1649780273437,0.7769115567207336,0.5781154036521912,0.4138729572296142,293.26055908203125,297.1499938964844,293.1499938964844,0.6470654010772705,-10559.2060546875,304.1690368652344,0.8248597979545593,0.6957447528839111,0.6705019474029541,293.18243408203125,297.1499938964844,293.1499938964844,0.0402088053524494,-6157.5927734375,304.1531982421875,0.3577070832252502,0.0710027888417244,0.391478419303894,291.1352233886719,291.1499938964844,256.9162292480469,255.8021697998047,279.17254638671875,293.31494140625,291.13525390625,1.0,0.6332311034202576,0.5582311749458313,0.5582311749458313,1.0,1.0,-2.217891454696656,0.8619011044502258,1.355990290641785,0.3527664244174957,0.0,0.0,0.8207235932350159,413.7776489257813,410.0,13.415594100952148,-26718.478515625,2183.031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96319580078125,310.890380859375,278.1499938964844,0.0,18000.0,313.7900085449219,35953.27734375,36000.0,0.0,0.0,0.6123126149177551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.568104267120361,1.5681272745132446,-2.306277201569173e-05,0.0,0.0006214194581843,0.0,0.0,467.8926086425781,0.0,0.0,0.0,0.8820022344589233,4.0,0.0,1.0
554220,293.2746887207031,297.1499938964844,293.1499938964844,0.1270824074745178,-2776.194091796875,304.1614685058594,0.5252634882926941,0.1797696948051452,0.1235141083598136,293.4577331542969,297.1499938964844,293.1499938964844,0.1277092099189758,-2931.320068359375,304.18231201171875,0.5254909992218018,0.1786807477474212,0.1860102862119674,293.2418518066406,297.1499938964844,293.1499938964844,0.510704755783081,-6488.97607421875,304.16455078125,0.7757589221000671,0.5758628845214844,0.4123270809650421,293.2601318359375,297.1499938964844,293.1499938964844,0.643588125705719,-10515.517578125,304.16851806640625,0.8237312436103821,0.6930287480354309,0.6679803729057312,293.1815185546875,297.1499938964844,293.1499938964844,0.0396438352763652,-6111.40771484375,304.153076171875,0.356008380651474,0.0703626200556755,0.3886772394180298,291.13946533203125,291.1499938964844,256.9833374023437,255.86062622070312,279.17266845703125,293.3134155273437,291.1398010253906,1.0,0.631424069404602,0.5605040788650513,0.5605040788650513,1.0,1.0,-2.198426485061645,0.8558521270751953,1.3425742387771606,0.3510016798973083,0.0,0.0,0.8219237923622131,413.7044677734375,410.0,9.60694980621338,-26495.80078125,2152.797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8282165527344,310.799072265625,278.1499938964844,0.0,18000.0,313.7900085449219,35960.69921875,36000.0,0.0,0.0,0.6092551350593567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5718728303909302,1.571895956993103,-2.3136308300308883e-05,0.0,0.0006183165241964,0.0,0.0,470.7406311035156,0.0,0.0,0.0,0.8837573528289795,4.0,0.0,1.0
554280,293.2746887207031,297.1499938964844,293.1499938964844,0.1270824074745178,-2776.194091796875,304.1614685058594,0.5252634882926941,0.1797696948051452,0.1235141083598136,293.4577331542969,297.1499938964844,293.1499938964844,0.1277092099189758,-2931.320068359375,304.18231201171875,0.5254909992218018,0.1786807477474212,0.1860102862119674,293.2418518066406,297.1499938964844,293.1499938964844,0.510704755783081,-6488.97607421875,304.16455078125,0.7757589221000671,0.5758628845214844,0.4123270809650421,293.2601318359375,297.1499938964844,293.1499938964844,0.643588125705719,-10515.517578125,304.16851806640625,0.8237312436103821,0.6930287480354309,0.6679803729057312,293.1815185546875,297.1499938964844,293.1499938964844,0.0396438352763652,-6111.40771484375,304.153076171875,0.356008380651474,0.0703626200556755,0.3886772394180298,291.13946533203125,291.1499938964844,256.9833374023437,255.86062622070312,279.17266845703125,293.3134155273437,291.1398010253906,1.0,0.631424069404602,0.5605040788650513,0.5605040788650513,1.0,1.0,-2.198426485061645,0.8558521270751953,1.3425742387771606,0.3510016798973083,0.0,0.0,0.8219237923622131,413.7044677734375,410.0,9.60694980621338,-26495.80078125,2152.797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8282165527344,310.799072265625,278.1499938964844,0.0,18000.0,313.7900085449219,35960.69921875,36000.0,0.0,0.0,0.6092551350593567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5718728303909302,1.571895956993103,-2.3136308300308883e-05,0.0,0.0006183165241964,0.0,0.0,470.7406311035156,0.0,0.0,0.0,0.8837573528289795,4.0,0.0,1.0
554340,293.27081298828125,297.1499938964844,293.1499938964844,0.1250534355640411,-2740.5048828125,304.1610412597656,0.5225943922996521,0.1773917227983474,0.1220183297991752,293.45611572265625,297.1499938964844,293.1499938964844,0.1215914040803909,-2818.07177734375,304.1817626953125,0.5174194574356079,0.1712139993906021,0.1789606809616089,293.2414245605469,297.1499938964844,293.1499938964844,0.5078022480010986,-6460.13623046875,304.1645202636719,0.7746167778968811,0.5736211538314819,0.4107905924320221,293.2597045898437,297.1499938964844,293.1499938964844,0.6398857831954956,-10468.5244140625,304.16851806640625,0.822609543800354,0.6903257966041565,0.6654742360115051,293.1806640625,297.1499938964844,293.1499938964844,0.0390696600079536,-6064.11572265625,304.15301513671875,0.3543493449687958,0.0697392299771308,0.3859499394893646,291.14874267578125,291.1499938964844,257.04998779296875,255.9185028076172,279.1727905273437,293.31182861328125,291.1492614746094,1.0,0.6296525001525879,0.5627888441085815,0.5627888441085815,1.0,1.0,-2.179260969161988,0.8498871922492981,1.329373836517334,0.349259614944458,0.0,0.0,0.821497917175293,413.6324768066406,410.0,12.53294277191162,-26290.591796875,2123.31396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7319030761719,310.7362060546875,278.1499938964844,0.0,18000.0,313.3099975585937,35999.18359375,36000.0,0.0,0.0,0.6014719009399414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5727027654647827,1.5727260112762451,-2.3160861019277945e-05,0.0,0.0006104175117798,0.0,0.0,471.48828125,0.0,0.0,0.0,0.8841057419776917,4.0,0.0,1.0
554400,293.27081298828125,297.1499938964844,293.1499938964844,0.1250534355640411,-2740.5048828125,304.1610412597656,0.5225943922996521,0.1773917227983474,0.1220183297991752,293.45611572265625,297.1499938964844,293.1499938964844,0.1215914040803909,-2818.07177734375,304.1817626953125,0.5174194574356079,0.1712139993906021,0.1789606809616089,293.2414245605469,297.1499938964844,293.1499938964844,0.5078022480010986,-6460.13623046875,304.1645202636719,0.7746167778968811,0.5736211538314819,0.4107905924320221,293.2597045898437,297.1499938964844,293.1499938964844,0.6398857831954956,-10468.5244140625,304.16851806640625,0.822609543800354,0.6903257966041565,0.6654742360115051,293.1806640625,297.1499938964844,293.1499938964844,0.0390696600079536,-6064.11572265625,304.15301513671875,0.3543493449687958,0.0697392299771308,0.3859499394893646,291.14874267578125,291.1499938964844,257.04998779296875,255.9185028076172,279.1727905273437,293.31182861328125,291.1492614746094,1.0,0.6296525001525879,0.5627888441085815,0.5627888441085815,1.0,1.0,-2.179260969161988,0.8498871922492981,1.329373836517334,0.349259614944458,0.0,0.0,0.821497917175293,413.6324768066406,410.0,12.53294277191162,-26290.591796875,2123.31396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7319030761719,310.7362060546875,278.1499938964844,0.0,18000.0,313.3099975585937,35999.18359375,36000.0,0.0,0.0,0.6014719009399414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5727027654647827,1.5727260112762451,-2.3160861019277945e-05,0.0,0.0006104175117798,0.0,0.0,471.48828125,0.0,0.0,0.0,0.8841057419776917,4.0,0.0,1.0
554460,293.2669677734375,297.1499938964844,293.1499938964844,0.1232011839747428,-2707.968994140625,304.1604309082031,0.5200393795967102,0.1751110851764679,0.1205831095576286,293.454345703125,297.1499938964844,293.1499938964844,0.1156866773962974,-2707.75341796875,304.1809997558594,0.5095074772834778,0.1638193130493164,0.1719761043787002,293.2409973144531,297.1499938964844,293.1499938964844,0.5052764415740967,-6435.33837890625,304.16387939453125,0.7734837532043457,0.5713939666748047,0.4092614352703094,293.2592468261719,297.1499938964844,293.1499938964844,0.6366469860076904,-10427.9521484375,304.167724609375,0.8214927315711975,0.6876401305198669,0.6629799008369446,293.1798400878906,297.1499938964844,293.1499938964844,0.0385511480271816,-6021.884765625,304.1528625488281,0.3527277410030365,0.0691315904259681,0.3832915127277374,291.1498413085937,291.1499938964844,257.1163635253906,255.9758453369141,279.17291259765625,293.3102111816406,291.14971923828125,1.0,0.62791508436203,0.5650882720947266,0.5650882720947266,1.0,1.0,-2.160383701324463,0.84400475025177,1.316378831863403,0.347541481256485,0.0,0.0,0.8212770819664001,413.5616455078125,410.0,2.8723132610321045,-26046.244140625,2094.54736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5931701660156,310.6312866210937,278.1499938964844,0.0,18000.0,313.3099975585937,36006.4296875,36000.0,0.0,0.0,0.5974571704864502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5714045763015747,1.571427822113037,-2.313771256012842e-05,0.0,0.0006063430919311,0.0,0.0,470.536376953125,0.0,0.0,0.0,0.8835529088973999,4.0,0.0,1.0
554520,293.2669677734375,297.1499938964844,293.1499938964844,0.1232011839747428,-2707.968994140625,304.1604309082031,0.5200393795967102,0.1751110851764679,0.1205831095576286,293.454345703125,297.1499938964844,293.1499938964844,0.1156866773962974,-2707.75341796875,304.1809997558594,0.5095074772834778,0.1638193130493164,0.1719761043787002,293.2409973144531,297.1499938964844,293.1499938964844,0.5052764415740967,-6435.33837890625,304.16387939453125,0.7734837532043457,0.5713939666748047,0.4092614352703094,293.2592468261719,297.1499938964844,293.1499938964844,0.6366469860076904,-10427.9521484375,304.167724609375,0.8214927315711975,0.6876401305198669,0.6629799008369446,293.1798400878906,297.1499938964844,293.1499938964844,0.0385511480271816,-6021.884765625,304.1528625488281,0.3527277410030365,0.0691315904259681,0.3832915127277374,291.1498413085937,291.1499938964844,257.1163635253906,255.9758453369141,279.17291259765625,293.3102111816406,291.14971923828125,1.0,0.62791508436203,0.5650882720947266,0.5650882720947266,1.0,1.0,-2.160383701324463,0.84400475025177,1.316378831863403,0.347541481256485,0.0,0.0,0.8212770819664001,413.5616455078125,410.0,2.8723132610321045,-26046.244140625,2094.54736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5931701660156,310.6312866210937,278.1499938964844,0.0,18000.0,313.3099975585937,36006.4296875,36000.0,0.0,0.0,0.5974571704864502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5714045763015747,1.571427822113037,-2.313771256012842e-05,0.0,0.0006063430919311,0.0,0.0,470.536376953125,0.0,0.0,0.0,0.8835529088973999,4.0,0.0,1.0
554580,293.2631225585937,297.1499938964844,293.1499938964844,0.1214231848716735,-2676.604248046875,304.159912109375,0.517600953578949,0.1729284077882766,0.119209200143814,293.452392578125,297.1499938964844,293.1499938964844,0.1098975986242294,-2598.36865234375,304.1803283691406,0.5017730593681335,0.1565026640892028,0.1650624275207519,293.2405090332031,297.1499938964844,293.1499938964844,0.50274658203125,-6410.33349609375,304.1634826660156,0.7723643183708191,0.5691841244697571,0.4077453017234802,293.2587280273437,297.1499938964844,293.1499938964844,0.6334099173545837,-10387.0986328125,304.1672058105469,0.8203849792480469,0.6849761605262756,0.6605074405670166,293.17901611328125,297.1499938964844,293.1499938964844,0.0380413122475147,-5980.232421875,304.1527709960937,0.3511444330215454,0.0685396492481231,0.3807010948657989,291.15167236328125,291.1499938964844,257.1825561523437,256.0327453613281,279.173095703125,293.3085632324219,291.1518249511719,1.0,0.6262128353118896,0.56740403175354,0.56740403175354,1.0,1.0,-2.1418204307556152,0.8382185101509094,1.303601861000061,0.3458561897277832,0.0,0.0,0.8209837675094604,413.4900207519531,410.0,3.531710863113404,-25830.748046875,2066.514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4831848144531,310.5535888671875,278.1499938964844,0.0,18000.0,313.3099975585937,36006.49609375,36000.0,0.0,0.0,0.5936549305915833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5711917877197266,1.5712149143218994,-2.313366530870553e-05,0.0,0.0006024843314662,0.0,0.0,470.3767700195313,0.0,0.0,0.0,0.8834213018417358,4.0,0.0,1.0
554640,293.2631225585937,297.1499938964844,293.1499938964844,0.1214231848716735,-2676.604248046875,304.159912109375,0.517600953578949,0.1729284077882766,0.119209200143814,293.452392578125,297.1499938964844,293.1499938964844,0.1098975986242294,-2598.36865234375,304.1803283691406,0.5017730593681335,0.1565026640892028,0.1650624275207519,293.2405090332031,297.1499938964844,293.1499938964844,0.50274658203125,-6410.33349609375,304.1634826660156,0.7723643183708191,0.5691841244697571,0.4077453017234802,293.2587280273437,297.1499938964844,293.1499938964844,0.6334099173545837,-10387.0986328125,304.1672058105469,0.8203849792480469,0.6849761605262756,0.6605074405670166,293.17901611328125,297.1499938964844,293.1499938964844,0.0380413122475147,-5980.232421875,304.1527709960937,0.3511444330215454,0.0685396492481231,0.3807010948657989,291.15167236328125,291.1499938964844,257.1825561523437,256.0327453613281,279.173095703125,293.3085632324219,291.1518249511719,1.0,0.6262128353118896,0.56740403175354,0.56740403175354,1.0,1.0,-2.1418204307556152,0.8382185101509094,1.303601861000061,0.3458561897277832,0.0,0.0,0.8209837675094604,413.4900207519531,410.0,3.531710863113404,-25830.748046875,2066.514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4831848144531,310.5535888671875,278.1499938964844,0.0,18000.0,313.3099975585937,36006.49609375,36000.0,0.0,0.0,0.5936549305915833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5711917877197266,1.5712149143218994,-2.313366530870553e-05,0.0,0.0006024843314662,0.0,0.0,470.3767700195313,0.0,0.0,0.0,0.8834213018417358,4.0,0.0,1.0
554700,293.2611999511719,297.1499938964844,293.1499938964844,0.1205514892935752,-2661.1630859375,304.1596984863281,0.5164251923561096,0.1718737334012985,0.118545226752758,293.45135498046875,297.1499938964844,293.1499938964844,0.1070391237735748,-2543.87353515625,304.17999267578125,0.4979565143585205,0.1528755575418472,0.1616341173648834,293.24029541015625,297.1499938964844,293.1499938964844,0.5014309287071228,-6397.24658203125,304.1634216308594,0.7718074917793274,0.568081796169281,0.4069893360137939,293.25848388671875,297.1499938964844,293.1499938964844,0.6317304372787476,-10365.751953125,304.1671447753906,0.8198321461677551,0.6836473345756531,0.6592748165130615,293.1786193847656,297.1499938964844,293.1499938964844,0.0377848744392395,-5959.169921875,304.1527404785156,0.3503667116165161,0.0682493597269058,0.3794310390949249,291.15399169921875,291.1499938964844,257.215576171875,256.0610046386719,279.17315673828125,293.3077392578125,291.1542358398437,1.0,0.6253747940063477,0.5685684680938721,0.5685684680938721,1.0,1.0,-2.1326496601104736,0.8353590369224548,1.2972906827926636,0.3450251817703247,0.0,0.0,0.8204800486564636,413.45501708984375,410.0,5.09351110458374,-25727.80859375,2052.762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43780517578125,310.5218505859375,278.1499938964844,0.0,18000.0,313.1499938964844,36016.90234375,35280.0,0.0,0.0,0.5902121067047119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.570372462272644,1.570395588874817,-2.3120390324038453e-05,0.0,0.0005989902419969,0.0,0.0,469.7957153320313,0.0,0.0,0.0,0.8730286359786987,4.0,0.0,1.0
554760,293.25927734375,297.1499938964844,293.1499938964844,0.1198187470436096,-2648.3837890625,304.1592712402344,0.5152767896652222,0.1708424687385559,0.1178955808281898,293.4502868652344,297.1499938964844,293.1499938964844,0.1043163985013961,-2491.89013671875,304.17950439453125,0.4941474795341491,0.1492693424224853,0.1582243591547012,293.24005126953125,297.1499938964844,293.1499938964844,0.5006049275398254,-6389.48876953125,304.1624755859375,0.7712529897689819,0.5669858455657959,0.4062352180480957,293.2582092285156,297.1499938964844,293.1499938964844,0.630653440952301,-10352.875,304.1659545898437,0.8192802667617798,0.6823263168334961,0.6580451726913452,293.1782531738281,297.1499938964844,293.1499938964844,0.0375868454575538,-5943.646484375,304.152587890625,0.3495975434780121,0.0679625943303108,0.3781760036945343,291.14520263671875,291.1499938964844,257.24853515625,256.089111328125,279.1732482910156,293.3069152832031,291.14434814453125,1.0,0.6245448589324951,0.5697370171546936,0.5697370171546936,1.0,1.0,-2.123549699783325,0.8325203657150269,1.2910293340682983,0.3442009091377258,0.0,0.0,0.8215861320495605,413.4200439453125,410.0,-10.098880767822266,-25574.763671875,2039.17822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3930358886719,310.4683532714844,278.1499938964844,0.0,18000.0,313.1499938964844,35419.26171875,35280.0,0.0,0.0,0.5881304740905762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5575650930404663,1.5575878620147705,-2.274196594953537e-05,0.0,0.0005968776531517,0.0,0.0,458.3545837402344,0.0,0.0,0.0,0.8757937550544739,4.0,0.0,1.0
554820,293.2554626464844,297.1499938964844,293.1499938964844,0.1181894317269325,-2619.420654296875,304.1589050292969,0.513066291809082,0.1688515096902847,0.116641566157341,293.447998046875,297.1499938964844,293.1499938964844,0.0987735316157341,-2384.712158203125,304.1789245605469,0.4864034354686737,0.142125204205513,0.1514674127101898,293.23956298828125,297.1499938964844,293.1499938964844,0.4980800449848175,-6364.2431640625,304.1625671386719,0.7701554894447327,0.5648027062416077,0.4047382771968841,293.2576599121094,297.1499938964844,293.1499938964844,0.6274362206459045,-10311.7333984375,304.1660461425781,0.8181840181350708,0.6796958446502686,0.6556054949760437,293.177490234375,297.1499938964844,293.1499938964844,0.0370957776904106,-5903.30126953125,304.1525573730469,0.3480868935585022,0.0673999860882759,0.3757133483886719,291.1481628417969,291.1499938964844,257.314208984375,256.1449890136719,279.17340087890625,293.3052062988281,291.1485595703125,1.0,0.6229115724563599,0.572085440158844,0.572085440158844,1.0,1.0,-2.1055970191955566,0.8269199728965759,1.278676986694336,0.3425803482532501,0.0,0.0,0.8218477964401245,413.3487548828125,410.0,2.9940831661224365,-25389.33203125,2012.549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3143920898437,310.41900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,35292.67578125,35280.0,0.0,0.0,0.5841052532196045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5578885078430176,1.5579112768173218,-2.271945595566649e-05,0.0,0.0005927925813011,0.0,0.0,458.1889343261719,0.0,0.0,0.0,0.8757092356681824,4.0,0.0,1.0
554880,293.2554626464844,297.1499938964844,293.1499938964844,0.1181894317269325,-2619.420654296875,304.1589050292969,0.513066291809082,0.1688515096902847,0.116641566157341,293.447998046875,297.1499938964844,293.1499938964844,0.0987735316157341,-2384.712158203125,304.1789245605469,0.4864034354686737,0.142125204205513,0.1514674127101898,293.23956298828125,297.1499938964844,293.1499938964844,0.4980800449848175,-6364.2431640625,304.1625671386719,0.7701554894447327,0.5648027062416077,0.4047382771968841,293.2576599121094,297.1499938964844,293.1499938964844,0.6274362206459045,-10311.7333984375,304.1660461425781,0.8181840181350708,0.6796958446502686,0.6556054949760437,293.177490234375,297.1499938964844,293.1499938964844,0.0370957776904106,-5903.30126953125,304.1525573730469,0.3480868935585022,0.0673999860882759,0.3757133483886719,291.1481628417969,291.1499938964844,257.314208984375,256.1449890136719,279.17340087890625,293.3052062988281,291.1485595703125,1.0,0.6229115724563599,0.572085440158844,0.572085440158844,1.0,1.0,-2.1055970191955566,0.8269199728965759,1.278676986694336,0.3425803482532501,0.0,0.0,0.8218477964401245,413.3487548828125,410.0,2.9940831661224365,-25389.33203125,2012.549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3143920898437,310.41900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,35292.67578125,35280.0,0.0,0.0,0.5841052532196045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5578885078430176,1.5579112768173218,-2.271945595566649e-05,0.0,0.0005927925813011,0.0,0.0,458.1889343261719,0.0,0.0,0.0,0.8757092356681824,4.0,0.0,1.0
554940,293.2516174316406,297.1499938964844,293.1499938964844,0.1165864914655685,-2590.75146484375,304.1585998535156,0.5109655857086182,0.1669545918703079,0.1154463663697242,293.4455261230469,297.1499938964844,293.1499938964844,0.0933159440755844,-2278.083251953125,304.1783752441406,0.4780242145061493,0.1350788325071334,0.144799456000328,293.2391662597656,297.1499938964844,293.1499938964844,0.4953259229660034,-6336.5263671875,304.1629638671875,0.7690591216087341,0.5626155138015747,0.4032383263111114,293.2572326660156,297.1499938964844,293.1499938964844,0.6239349246025085,-10266.6474609375,304.1665344238281,0.817082405090332,0.677059531211853,0.6531603336334229,293.1767578125,297.1499938964844,293.1499938964844,0.0365922823548316,-5861.53076171875,304.15252685546875,0.3466093242168426,0.0668506175279617,0.3733101189136505,291.156982421875,291.1499938964844,257.3795471191406,256.2002868652344,279.173583984375,293.3034973144531,291.157470703125,1.0,0.6213110685348511,0.5744518041610718,0.5744518041610718,1.0,1.0,-2.0879135131835938,0.8213985562324524,1.266515016555786,0.3409871757030487,0.0,0.0,0.8203333020210266,413.2816162109375,410.0,9.74323272705078,-25201.568359375,1986.5634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2473449707031,310.37420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,35316.44921875,34200.0,0.0,0.0,0.5802583694458008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5552372932434082,1.5552599430084229,-2.267471245431807e-05,0.0,0.000588888535276,0.0,0.0,456.3120727539063,0.0,0.0,0.0,0.8594374060630798,4.0,0.0,1.0
555000,293.2516174316406,297.1499938964844,293.1499938964844,0.1165864914655685,-2590.75146484375,304.1585998535156,0.5109655857086182,0.1669545918703079,0.1154463663697242,293.4455261230469,297.1499938964844,293.1499938964844,0.0933159440755844,-2278.083251953125,304.1783752441406,0.4780242145061493,0.1350788325071334,0.144799456000328,293.2391662597656,297.1499938964844,293.1499938964844,0.4953259229660034,-6336.5263671875,304.1629638671875,0.7690591216087341,0.5626155138015747,0.4032383263111114,293.2572326660156,297.1499938964844,293.1499938964844,0.6239349246025085,-10266.6474609375,304.1665344238281,0.817082405090332,0.677059531211853,0.6531603336334229,293.1767578125,297.1499938964844,293.1499938964844,0.0365922823548316,-5861.53076171875,304.15252685546875,0.3466093242168426,0.0668506175279617,0.3733101189136505,291.156982421875,291.1499938964844,257.3795471191406,256.2002868652344,279.173583984375,293.3034973144531,291.157470703125,1.0,0.6213110685348511,0.5744518041610718,0.5744518041610718,1.0,1.0,-2.0879135131835938,0.8213985562324524,1.266515016555786,0.3409871757030487,0.0,0.0,0.8203333020210266,413.2816162109375,410.0,9.74323272705078,-25201.568359375,1986.5634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2473449707031,310.37420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,35316.44921875,34200.0,0.0,0.0,0.5802583694458008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5552372932434082,1.5552599430084229,-2.267471245431807e-05,0.0,0.000588888535276,0.0,0.0,456.3120727539063,0.0,0.0,0.0,0.8594374060630798,4.0,0.0,1.0
555060,293.247802734375,297.1499938964844,293.1499938964844,0.1152482777833938,-2567.073974609375,304.1579895019531,0.5089758634567261,0.1651527732610702,0.1143100634217262,293.4428100585937,297.1499938964844,293.1499938964844,0.0881044790148735,-2176.243408203125,304.1776123046875,0.4679957926273346,0.1281418949365615,0.1382296681404113,293.2386779785156,297.1499938964844,293.1499938964844,0.4933715164661407,-6317.4541015625,304.1619873046875,0.7679761648178101,0.5604531764984131,0.4017499685287475,293.2566833496094,297.1499938964844,293.1499938964844,0.6214203834533691,-10235.31640625,304.16534423828125,0.815987229347229,0.674453854560852,0.6507341861724854,293.1760559082031,297.1499938964844,293.1499938964844,0.0361872389912605,-5829.00927734375,304.1523742675781,0.3451651930809021,0.0663145184516906,0.3709622621536255,291.1470031738281,291.1499938964844,257.44451904296875,256.2550354003906,279.1737060546875,293.3017272949219,291.1477355957031,1.0,0.6197442412376404,0.5768311023712158,0.5768311023712158,1.0,1.0,-2.070552349090576,0.8159754872322083,1.2545768022537231,0.3394286334514618,0.0,0.0,0.8217781782150269,413.2112426757813,410.0,0.0958105325698852,-24966.787109375,1961.257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21563720703125,310.3271789550781,278.1499938964844,0.0,18000.0,313.1499938964844,34269.83203125,34200.0,0.0,0.0,0.5762536525726318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5346752405166626,1.5346972942352295,-2.2052206986700185e-05,0.0,0.0005848242435604,0.0,0.0,438.0770568847656,0.0,0.0,0.0,0.8626684546470642,4.0,0.0,1.0
555120,293.247802734375,297.1499938964844,293.1499938964844,0.1152482777833938,-2567.073974609375,304.1579895019531,0.5089758634567261,0.1651527732610702,0.1143100634217262,293.4428100585937,297.1499938964844,293.1499938964844,0.0881044790148735,-2176.243408203125,304.1776123046875,0.4679957926273346,0.1281418949365615,0.1382296681404113,293.2386779785156,297.1499938964844,293.1499938964844,0.4933715164661407,-6317.4541015625,304.1619873046875,0.7679761648178101,0.5604531764984131,0.4017499685287475,293.2566833496094,297.1499938964844,293.1499938964844,0.6214203834533691,-10235.31640625,304.16534423828125,0.815987229347229,0.674453854560852,0.6507341861724854,293.1760559082031,297.1499938964844,293.1499938964844,0.0361872389912605,-5829.00927734375,304.1523742675781,0.3451651930809021,0.0663145184516906,0.3709622621536255,291.1470031738281,291.1499938964844,257.44451904296875,256.2550354003906,279.1737060546875,293.3017272949219,291.1477355957031,1.0,0.6197442412376404,0.5768311023712158,0.5768311023712158,1.0,1.0,-2.070552349090576,0.8159754872322083,1.2545768022537231,0.3394286334514618,0.0,0.0,0.8217781782150269,413.2112426757813,410.0,0.0958105325698852,-24966.787109375,1961.257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21563720703125,310.3271789550781,278.1499938964844,0.0,18000.0,313.1499938964844,34269.83203125,34200.0,0.0,0.0,0.5762536525726318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5346752405166626,1.5346972942352295,-2.2052206986700185e-05,0.0,0.0005848242435604,0.0,0.0,438.0770568847656,0.0,0.0,0.0,0.8626684546470642,4.0,0.0,1.0
555180,293.2440185546875,297.1499938964844,293.1499938964844,0.1137521490454673,-2540.06396484375,304.1578063964844,0.5070939064025879,0.1634435504674911,0.1132321581244468,293.4398193359375,297.1499938964844,293.1499938964844,0.0827908590435981,-2072.280517578125,304.1772766113281,0.4554070830345154,0.1213270276784896,0.1317730247974395,293.23828125,297.1499938964844,293.1499938964844,0.4904405176639557,-6287.6708984375,304.1628723144531,0.766899824142456,0.5582858920097351,0.4002647995948791,293.2562255859375,297.1499938964844,293.1499938964844,0.6177065372467041,-10186.984375,304.1664123535156,0.814891517162323,0.6718422770500183,0.6483139991760254,293.1753845214844,297.1499938964844,293.1499938964844,0.0356837809085845,-5786.734375,304.1524353027344,0.343755155801773,0.0657915771007537,0.3686722815036773,291.1611328125,291.1499938964844,257.509033203125,256.30914306640625,279.1738586425781,293.2999572753906,291.161865234375,1.0,0.6182120442390442,0.5792240500450134,0.5792240500450134,1.0,1.0,-2.053508043289185,0.810649037361145,1.242859125137329,0.337906152009964,0.0,0.0,0.8193424940109253,413.1415710449219,410.0,13.60998249053955,-24801.974609375,1936.624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1855773925781,310.3110656738281,278.1499938964844,0.0,18000.0,313.1499938964844,34265.67578125,34200.0,0.0,0.0,0.5723528861999512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5299911499023438,1.5300132036209106,-2.1964095139992423e-05,0.0,0.0005808654241263,0.0,0.0,434.7201232910156,0.0,0.0,0.0,0.860350489616394,4.0,0.0,1.0
555240,293.2440185546875,297.1499938964844,293.1499938964844,0.1137521490454673,-2540.06396484375,304.1578063964844,0.5070939064025879,0.1634435504674911,0.1132321581244468,293.4398193359375,297.1499938964844,293.1499938964844,0.0827908590435981,-2072.280517578125,304.1772766113281,0.4554070830345154,0.1213270276784896,0.1317730247974395,293.23828125,297.1499938964844,293.1499938964844,0.4904405176639557,-6287.6708984375,304.1628723144531,0.766899824142456,0.5582858920097351,0.4002647995948791,293.2562255859375,297.1499938964844,293.1499938964844,0.6177065372467041,-10186.984375,304.1664123535156,0.814891517162323,0.6718422770500183,0.6483139991760254,293.1753845214844,297.1499938964844,293.1499938964844,0.0356837809085845,-5786.734375,304.1524353027344,0.343755155801773,0.0657915771007537,0.3686722815036773,291.1611328125,291.1499938964844,257.509033203125,256.30914306640625,279.1738586425781,293.2999572753906,291.161865234375,1.0,0.6182120442390442,0.5792240500450134,0.5792240500450134,1.0,1.0,-2.053508043289185,0.810649037361145,1.242859125137329,0.337906152009964,0.0,0.0,0.8193424940109253,413.1415710449219,410.0,13.60998249053955,-24801.974609375,1936.624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1855773925781,310.3110656738281,278.1499938964844,0.0,18000.0,313.1499938964844,34265.67578125,34200.0,0.0,0.0,0.5723528861999512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5299911499023438,1.5300132036209106,-2.1964095139992423e-05,0.0,0.0005808654241263,0.0,0.0,434.7201232910156,0.0,0.0,0.0,0.860350489616394,4.0,0.0,1.0
555300,293.2421264648437,297.1499938964844,293.1499938964844,0.1130387559533119,-2527.167724609375,304.1576843261719,0.5061928033828735,0.1626243591308593,0.1127152517437934,293.43829345703125,297.1499938964844,293.1499938964844,0.0801598653197288,-2021.0950927734373,304.1770935058594,0.4490683376789093,0.1179604828357696,0.1285847425460815,293.2381286621094,297.1499938964844,293.1499938964844,0.4889883995056152,-6272.96240234375,304.1631774902344,0.7663621306419373,0.5572031140327454,0.3995210528373718,293.2560119628906,297.1499938964844,293.1499938964844,0.6158631443977356,-10163.087890625,304.1667785644531,0.8143408298492432,0.670536994934082,0.6471015214920044,293.175048828125,297.1499938964844,293.1499938964844,0.0354389958083629,-5766.16943359375,304.1524353027344,0.3430618345737457,0.0655346736311912,0.3675476312637329,291.1676940917969,291.1499938964844,257.5411071777344,256.3359680175781,279.1739196777344,293.299072265625,291.1683959960937,1.0,0.6174583435058594,0.5804259777069092,0.5804259777069092,1.0,1.0,-2.0450923442840576,0.8080170154571533,1.2370752096176147,0.3371560871601105,0.0,0.0,0.8174899220466614,413.1080627441406,410.0,15.60263729095459,-24714.708984375,1924.5413818359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17236328125,310.3014221191406,278.1499938964844,0.0,18000.0,313.1499938964844,34286.0546875,33120.0,0.0,0.0,0.5704280734062195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5259981155395508,1.5260199308395386,-2.189460246881936e-05,0.0,0.0005789119750261,0.0,0.0,431.9477844238281,0.0,0.0,0.0,0.8434779644012451,4.0,0.0,1.0
555360,293.240234375,297.1499938964844,293.1499938964844,0.1125109642744064,-2517.912841796875,304.1572570800781,0.5053174495697021,0.1618284434080124,0.1122125163674354,293.43670654296875,297.1499938964844,293.1499938964844,0.0776578336954116,-1972.9439697265625,304.1767272949219,0.4428616464138031,0.1146201789379119,0.1254202425479889,293.2378845214844,297.1499938964844,293.1499938964844,0.4882453680038452,-6266.0419921875,304.162109375,0.7658274173736572,0.5561296343803406,0.398779958486557,293.2557678222656,297.1499938964844,293.1499938964844,0.614890992641449,-10151.5595703125,304.1654663085937,0.813791036605835,0.6692431569099426,0.6458932757377625,293.1747436523437,297.1499938964844,293.1499938964844,0.035275500267744,-5753.46044921875,304.1522827148437,0.3423759937286377,0.0652807503938674,0.3664352595806122,291.1575927734375,291.1499938964844,257.57305908203125,256.36260986328125,279.1739807128906,293.29815673828125,291.1566772460937,1.0,0.6167126297950745,0.5816306471824646,0.5816306471824646,1.0,1.0,-2.036752223968506,0.8054074048995972,1.2313448190689087,0.3364136815071106,0.0,0.0,0.8178577423095703,413.0741271972656,410.0,-6.624151706695557,-24559.59375,1912.6148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17242431640625,310.2681579589844,278.1499938964844,0.0,18000.0,313.1499938964844,33402.17578125,33120.0,0.0,0.0,0.5683844089508057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.503456950187683,1.5034781694412231,-2.1280038708937354e-05,0.0,0.0005768379196524,0.0,0.0,413.462158203125,0.0,0.0,0.0,0.846005916595459,4.0,0.0,1.0
555420,293.2364807128906,297.1499938964844,293.1499938964844,0.1112122759222984,-2494.396240234375,304.1570129394531,0.5036470890045166,0.1603065133094787,0.1112514212727546,293.4333801269531,297.1499938964844,293.1499938964844,0.0724505856633186,-1873.180419921875,304.176513671875,0.4309780895709991,0.1080275103449821,0.1191710010170936,293.2374572753906,297.1499938964844,293.1499938964844,0.4855298399925232,-6238.50390625,304.1626281738281,0.7647731900215149,0.5539947748184204,0.3973138630390167,293.2552490234375,297.1499938964844,293.1499938964844,0.6114444732666016,-10106.8154296875,304.1661071777344,0.8127009272575378,0.6666718125343323,0.643504798412323,293.1741027832031,297.1499938964844,293.1499938964844,0.0348147377371788,-5714.796875,304.1522827148437,0.3410294353961944,0.0647822842001915,0.3642504215240478,291.16668701171875,291.1499938964844,257.6365661621094,256.4154052734375,279.1741027832031,293.2963256835937,291.16748046875,1.0,0.6152479648590088,0.584046483039856,0.584046483039856,1.0,1.0,-2.0203452110290527,0.8002739548683167,1.2200713157653809,0.3349619209766388,0.0,0.0,0.8153038024902344,413.0030212402344,410.0,10.73513889312744,-24410.626953125,1889.2821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17266845703125,310.273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,33224.71875,33120.0,0.0,0.0,0.5642891526222229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4963642358779907,1.4963853359222412,-2.1110705347382464e-05,0.0,0.0005726817762479,0.0,0.0,408.0581970214844,0.0,0.0,0.0,0.8423546552658081,4.0,0.0,1.0
555480,293.2364807128906,297.1499938964844,293.1499938964844,0.1112122759222984,-2494.396240234375,304.1570129394531,0.5036470890045166,0.1603065133094787,0.1112514212727546,293.4333801269531,297.1499938964844,293.1499938964844,0.0724505856633186,-1873.180419921875,304.176513671875,0.4309780895709991,0.1080275103449821,0.1191710010170936,293.2374572753906,297.1499938964844,293.1499938964844,0.4855298399925232,-6238.50390625,304.1626281738281,0.7647731900215149,0.5539947748184204,0.3973138630390167,293.2552490234375,297.1499938964844,293.1499938964844,0.6114444732666016,-10106.8154296875,304.1661071777344,0.8127009272575378,0.6666718125343323,0.643504798412323,293.1741027832031,297.1499938964844,293.1499938964844,0.0348147377371788,-5714.796875,304.1522827148437,0.3410294353961944,0.0647822842001915,0.3642504215240478,291.16668701171875,291.1499938964844,257.6365661621094,256.4154052734375,279.1741027832031,293.2963256835937,291.16748046875,1.0,0.6152479648590088,0.584046483039856,0.584046483039856,1.0,1.0,-2.0203452110290527,0.8002739548683167,1.2200713157653809,0.3349619209766388,0.0,0.0,0.8153038024902344,413.0030212402344,410.0,10.73513889312744,-24410.626953125,1889.2821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17266845703125,310.273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,33224.71875,33120.0,0.0,0.0,0.5642891526222229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4963642358779907,1.4963853359222412,-2.1110705347382464e-05,0.0,0.0005726817762479,0.0,0.0,408.0581970214844,0.0,0.0,0.0,0.8423546552658081,4.0,0.0,1.0
555540,293.2342224121094,297.1499938964844,293.1499938964844,0.1104492470622062,-2480.519775390625,304.1568603515625,0.502693235874176,0.1594374328851699,0.1107023805379867,293.4312744140625,297.1499938964844,293.1499938964844,0.0693234279751777,-1814.0096435546875,304.1763916015625,0.4242546260356903,0.10413608700037,0.1154789179563522,293.2372131347656,297.1499938964844,293.1499938964844,0.4838042259216308,-6220.97314453125,304.1629943847656,0.7641406059265137,0.5527104735374451,0.39643195271492,293.2549743652344,297.1499938964844,293.1499938964844,0.6092554330825806,-10078.3515625,304.16656494140625,0.8120423555374146,0.6651246547698975,0.6420681476593018,293.1737365722656,297.1499938964844,293.1499938964844,0.0345343053340911,-5691.087890625,304.1523132324219,0.3402358293533325,0.0644887015223503,0.3629642426967621,291.1747741699219,291.1499938964844,257.6743469238281,256.4467468261719,279.1741638183594,293.29522705078125,291.17547607421875,1.0,0.6143851280212402,0.5855017304420471,0.5855017304420471,1.0,1.0,-2.0106401443481445,0.7972345948219299,1.2134056091308594,0.3341057896614074,0.0,0.0,0.8125525712966919,412.9623107910156,410.0,14.547922134399414,-24311.654296875,1875.574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1706237792969,310.2708435058594,278.1499938964844,0.0,18000.0,313.1499938964844,33239.765625,33120.0,0.0,0.0,0.5618575215339661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4899721145629885,1.4899932146072388,-2.099818993883673e-05,0.0,0.0005702139460481,0.0,0.0,403.76220703125,0.0,0.0,0.0,0.8393585085868835,4.0,0.0,1.0
555600,293.23272705078125,297.1499938964844,293.1499938964844,0.1099609360098838,-2471.637939453125,304.1567687988281,0.5020771026611328,0.1588761508464813,0.1103475689888,293.4298095703125,297.1499938964844,293.1499938964844,0.0672478824853897,-1775.1070556640625,304.17633056640625,0.4199543595314026,0.1015731021761894,0.1130445227026939,293.237060546875,297.1499938964844,293.1499938964844,0.4826763570308685,-6209.54443359375,304.1631774902344,0.7637201547622681,0.5518559813499451,0.3958443403244018,293.2547912597656,297.1499938964844,293.1499938964844,0.6078227758407593,-10059.779296875,304.166748046875,0.8116024732589722,0.6640952229499817,0.6411108374595642,293.1734924316406,297.1499938964844,293.1499938964844,0.0343521311879158,-5675.69677734375,304.1523132324219,0.3397124707698822,0.0642951801419258,0.3621160387992859,291.1795654296875,291.1499938964844,257.6994323730469,256.4674987792969,279.1742248535156,293.29449462890625,291.1802062988281,1.0,0.6138164401054382,0.5864734649658203,0.5864734649658203,1.0,1.0,-2.0042340755462646,0.7952274084091187,1.209006667137146,0.3335418701171875,0.0,0.0,0.810463547706604,412.9349060058594,410.0,15.204864501953123,-24243.2265625,1866.5614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1694030761719,310.26763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,33253.99609375,32040.0,0.0,0.0,0.5602376461029053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4850045442581177,1.485025405883789,-2.0911664250888865e-05,0.0,0.0005685699870809,0.0,0.0,400.45404052734375,0.0,0.0,0.0,0.8220452666282654,4.0,0.0,1.0
555660,293.2289733886719,297.1499938964844,293.1499938964844,0.1090069785714149,-2454.6318359375,304.1561279296875,0.5006098747253418,0.1575389951467514,0.109501264989376,293.4257202148437,297.1499938964844,293.1499938964844,0.0622415095567703,-1682.8785400390625,304.1759033203125,0.4097934067249298,0.0953114405274391,0.1070843115448951,293.2366027832031,297.1499938964844,293.1499938964844,0.4808130860328674,-6191.3701171875,304.1619873046875,0.7626842856407166,0.5497469902038574,0.3943891525268554,293.25421142578125,297.1499938964844,293.1499938964844,0.6054230332374573,-10029.912109375,304.165283203125,0.8105119466781616,0.6615561246871948,0.6387410759925842,293.17291259765625,297.1499938964844,293.1499938964844,0.0340052247047424,-5647.701171875,304.1521301269531,0.3384281992912292,0.0638205558061599,0.3600306808948517,291.1685791015625,291.1499938964844,257.7616882324219,256.5188903808594,279.1742553710937,293.2924499511719,291.16925048828125,1.0,0.6124215126037598,0.5889011025428772,0.5889011025428772,1.0,1.0,-1.9885263442993164,0.7903081178665161,1.1982182264328003,0.332168698310852,0.0,0.0,0.8090382218360901,412.8583068847656,410.0,0.1861820071935653,-24019.341796875,1844.551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1903076171875,310.2470397949219,278.1499938964844,0.0,18000.0,313.1499938964844,32200.87109375,32040.0,0.0,0.0,0.5559099912643433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4558287858963013,1.4558489322662354,-2.015247628150973e-05,0.0,0.0005641779862344,0.0,0.0,378.0299377441406,0.0,0.0,0.0,0.8212286233901978,4.0,0.0,1.0
555720,293.2289733886719,297.1499938964844,293.1499938964844,0.1090069785714149,-2454.6318359375,304.1561279296875,0.5006098747253418,0.1575389951467514,0.109501264989376,293.4257202148437,297.1499938964844,293.1499938964844,0.0622415095567703,-1682.8785400390625,304.1759033203125,0.4097934067249298,0.0953114405274391,0.1070843115448951,293.2366027832031,297.1499938964844,293.1499938964844,0.4808130860328674,-6191.3701171875,304.1619873046875,0.7626842856407166,0.5497469902038574,0.3943891525268554,293.25421142578125,297.1499938964844,293.1499938964844,0.6054230332374573,-10029.912109375,304.165283203125,0.8105119466781616,0.6615561246871948,0.6387410759925842,293.17291259765625,297.1499938964844,293.1499938964844,0.0340052247047424,-5647.701171875,304.1521301269531,0.3384281992912292,0.0638205558061599,0.3600306808948517,291.1685791015625,291.1499938964844,257.7616882324219,256.5188903808594,279.1742553710937,293.2924499511719,291.16925048828125,1.0,0.6124215126037598,0.5889011025428772,0.5889011025428772,1.0,1.0,-1.9885263442993164,0.7903081178665161,1.1982182264328003,0.332168698310852,0.0,0.0,0.8090382218360901,412.8583068847656,410.0,0.1861820071935653,-24019.341796875,1844.551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1903076171875,310.2470397949219,278.1499938964844,0.0,18000.0,313.1499938964844,32200.87109375,32040.0,0.0,0.0,0.5559099912643433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4558287858963013,1.4558489322662354,-2.015247628150973e-05,0.0,0.0005641779862344,0.0,0.0,378.0299377441406,0.0,0.0,0.0,0.8212286233901978,4.0,0.0,1.0
555780,293.2252502441406,297.1499938964844,293.1499938964844,0.1079159528017044,-2434.6982421875,304.1558837890625,0.4992415606975555,0.1562926769256591,0.1087122112512588,293.42138671875,297.1499938964844,293.1499938964844,0.0571343339979648,-1590.3865966796875,304.17578125,0.3998901844024658,0.0892080590128898,0.1012913286685943,293.2361755371094,297.1499938964844,293.1499938964844,0.4780598878860473,-6163.333984375,304.1625671386719,0.7616580724716187,0.5476377606391907,0.3929408192634582,293.25372314453125,297.1499938964844,293.1499938964844,0.6019330620765686,-9984.4169921875,304.1659851074219,0.8094213008880615,0.6590179800987244,0.6363842487335205,293.1723022460937,297.1499938964844,293.1499938964844,0.0335708446800708,-5610.81396484375,304.1521301269531,0.3371792435646057,0.0633590146899223,0.3580026626586914,291.1803283691406,291.1499938964844,257.8232116699219,256.56951904296875,279.1742858886719,293.2904357910156,291.180908203125,1.0,0.6110652685165405,0.591331422328949,0.591331422328949,1.0,1.0,-1.9732108116149905,0.7855128645896912,1.1876978874206543,0.3308447301387787,0.0,0.0,0.8041797280311584,412.7812194824219,410.0,10.847497940063477,-23864.853515625,1823.248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.201171875,310.25128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,32182.466796875,32040.0,0.0,0.0,0.5516153573989868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4440170526504517,1.4440369606018066,-1.994031663343776e-05,0.0,0.0005598194547928,0.0,0.0,370.3889465332031,0.0,0.0,0.0,0.8156237006187439,4.0,0.0,1.0
555840,293.2252502441406,297.1499938964844,293.1499938964844,0.1079159528017044,-2434.6982421875,304.1558837890625,0.4992415606975555,0.1562926769256591,0.1087122112512588,293.42138671875,297.1499938964844,293.1499938964844,0.0571343339979648,-1590.3865966796875,304.17578125,0.3998901844024658,0.0892080590128898,0.1012913286685943,293.2361755371094,297.1499938964844,293.1499938964844,0.4780598878860473,-6163.333984375,304.1625671386719,0.7616580724716187,0.5476377606391907,0.3929408192634582,293.25372314453125,297.1499938964844,293.1499938964844,0.6019330620765686,-9984.4169921875,304.1659851074219,0.8094213008880615,0.6590179800987244,0.6363842487335205,293.1723022460937,297.1499938964844,293.1499938964844,0.0335708446800708,-5610.81396484375,304.1521301269531,0.3371792435646057,0.0633590146899223,0.3580026626586914,291.1803283691406,291.1499938964844,257.8232116699219,256.56951904296875,279.1742858886719,293.2904357910156,291.180908203125,1.0,0.6110652685165405,0.591331422328949,0.591331422328949,1.0,1.0,-1.9732108116149905,0.7855128645896912,1.1876978874206543,0.3308447301387787,0.0,0.0,0.8041797280311584,412.7812194824219,410.0,10.847497940063477,-23864.853515625,1823.248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.201171875,310.25128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,32182.466796875,32040.0,0.0,0.0,0.5516153573989868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4440170526504517,1.4440369606018066,-1.994031663343776e-05,0.0,0.0005598194547928,0.0,0.0,370.3889465332031,0.0,0.0,0.0,0.8156237006187439,4.0,0.0,1.0
