time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555900,293.2234191894531,297.1499938964844,293.1499938964844,0.1074102595448494,-2425.46435546875,304.1557312011719,0.498593658208847,0.1557043045759201,0.1083394512534141,293.419189453125,297.1499938964844,293.1499938964844,0.0545890070497989,-1545.0281982421875,304.1757202148437,0.3945460319519043,0.0861983150243759,0.0984376147389411,293.2359924316406,297.1499938964844,293.1499938964844,0.4767309129238128,-6149.85791015625,304.1626892089844,0.7611452341079712,0.5465849041938782,0.3922162652015686,293.25347900390625,297.1499938964844,293.1499938964844,0.6002450585365295,-9962.51953125,304.1661376953125,0.808871865272522,0.6577507853507996,0.635205090045929,293.1720275878906,297.1499938964844,293.1499938964844,0.0333635732531547,-5593.24365234375,304.1521301269531,0.3365657031536102,0.0631323531270027,0.3570080697536468,291.1849670410156,291.1499938964844,257.85369873046875,256.59454345703125,279.17431640625,293.2894287109375,291.1854248046875,1.0,0.6104002594947815,0.5925495028495789,0.5925495028495789,1.0,1.0,-1.96566379070282,0.7831476926803589,1.182516098022461,0.3301948606967926,0.0,0.0,0.8013720512390137,412.7457885742188,410.0,11.472315788269045,-23781.69921875,1812.819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2040710449219,310.24871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,32194.25,30960.0,0.0,0.0,0.549480676651001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.436976671218872,1.4369964599609375,-1.981981222343165e-05,0.0,0.0005576530238613,0.0,0.0,365.9546203613281,0.0,0.0,0.0,0.7973616123199463,4.0,0.0,1.0
555960,293.2215576171875,297.1499938964844,293.1499938964844,0.1070902794599533,-2419.928466796875,304.1552734375,0.4979687333106994,0.1551383882761001,0.1079804152250289,293.41705322265625,297.1499938964844,293.1499938964844,0.0521463975310325,-1502.17578125,304.17547607421875,0.388475090265274,0.0832128897309303,0.0956068933010101,293.2357482910156,297.1499938964844,293.1499938964844,0.4761396050453186,-6144.5166015625,304.16143798828125,0.7606350779533386,0.5455414652824402,0.3914946317672729,293.2532043457031,297.1499938964844,293.1499938964844,0.5994648933410645,-9953.5517578125,304.16461181640625,0.8083223104476929,0.6564953923225403,0.6340307593345642,293.1717529296875,297.1499938964844,293.1499938964844,0.0332379266619682,-5583.73193359375,304.1519775390625,0.3359583616256714,0.0629081204533577,0.3560239374637604,291.1719665527344,291.1499938964844,257.88397216796875,256.619384765625,279.1743469238281,293.2884521484375,291.1705017089844,1.0,0.6097432374954224,0.5937688946723938,0.5937688946723938,1.0,1.0,-1.9581897258758545,0.7808035016059875,1.1773862838745115,0.3295523226261139,0.0,0.0,0.8010533452033997,412.7110900878906,410.0,-13.365300178527832,-23627.572265625,1802.5313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2179870605469,310.21832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,31301.517578125,30960.0,0.0,0.0,0.5472207069396973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4118447303771973,1.411863923072815,-1.9183151380275376e-05,0.0,0.0005553594673983,0.0,0.0,347.7342224121094,0.0,0.0,0.0,0.7986491918563843,4.0,0.0,1.0
556020,293.2178649902344,297.1499938964844,293.1499938964844,0.1062120571732521,-2403.908935546875,304.1549987792969,0.4967915713787079,0.1540743559598922,0.1073055937886238,293.4127502441406,297.1499938964844,293.1499938964844,0.0470740087330341,-1413.8438720703125,304.1754455566406,0.3750663697719574,0.0773179456591606,0.0900167152285575,293.2352600097656,297.1499938964844,293.1499938964844,0.4737352728843689,-6120.103515625,304.16168212890625,0.7596288323402405,0.5434675812721252,0.3900683224201202,293.2525939941406,297.1499938964844,293.1499938964844,0.5964139103889465,-9913.89453125,304.1648864746094,0.8072299361228943,0.6540026068687439,0.631712019443512,293.17120361328125,297.1499938964844,293.1499938964844,0.0328549854457378,-5551.4130859375,304.1519470214844,0.3347635567188263,0.0624669380486011,0.3540878593921661,291.175537109375,291.1499938964844,257.9439392089844,256.6684265136719,279.1744079589844,293.2864990234375,291.1761169433594,1.0,0.6084548234939575,0.5962108969688416,0.5962108969688416,1.0,1.0,-1.943496584892273,0.776193380355835,1.167303204536438,0.328297883272171,0.0,0.0,0.7977251410484314,412.64202880859375,410.0,3.995798587799072,-23489.63671875,1782.41552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2373962402344,310.232177734375,278.1499938964844,0.0,18000.0,313.1499938964844,31096.390625,30960.0,0.0,0.0,0.5427090525627136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4016729593276978,1.4016919136047363,-1.8962979083880786e-05,0.0,0.0005507806781679,0.0,0.0,340.97430419921875,0.0,0.0,0.0,0.7935726046562195,4.0,0.0,1.0
556080,293.2178649902344,297.1499938964844,293.1499938964844,0.1062120571732521,-2403.908935546875,304.1549987792969,0.4967915713787079,0.1540743559598922,0.1073055937886238,293.4127502441406,297.1499938964844,293.1499938964844,0.0470740087330341,-1413.8438720703125,304.1754455566406,0.3750663697719574,0.0773179456591606,0.0900167152285575,293.2352600097656,297.1499938964844,293.1499938964844,0.4737352728843689,-6120.103515625,304.16168212890625,0.7596288323402405,0.5434675812721252,0.3900683224201202,293.2525939941406,297.1499938964844,293.1499938964844,0.5964139103889465,-9913.89453125,304.1648864746094,0.8072299361228943,0.6540026068687439,0.631712019443512,293.17120361328125,297.1499938964844,293.1499938964844,0.0328549854457378,-5551.4130859375,304.1519470214844,0.3347635567188263,0.0624669380486011,0.3540878593921661,291.175537109375,291.1499938964844,257.9439392089844,256.6684265136719,279.1744079589844,293.2864990234375,291.1761169433594,1.0,0.6084548234939575,0.5962108969688416,0.5962108969688416,1.0,1.0,-1.943496584892273,0.776193380355835,1.167303204536438,0.328297883272171,0.0,0.0,0.7977251410484314,412.64202880859375,410.0,3.995798587799072,-23489.63671875,1782.41552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2373962402344,310.232177734375,278.1499938964844,0.0,18000.0,313.1499938964844,31096.390625,30960.0,0.0,0.0,0.5427090525627136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4016729593276978,1.4016919136047363,-1.8962979083880786e-05,0.0,0.0005507806781679,0.0,0.0,340.97430419921875,0.0,0.0,0.0,0.7935726046562195,4.0,0.0,1.0
556140,293.2142028808594,297.1499938964844,293.1499938964844,0.1053731068968772,-2388.529296875,304.1547241210937,0.4957051575183868,0.1530987173318863,0.1066863089799881,293.4084777832031,297.1499938964844,293.1499938964844,0.0420107990503311,-1326.777587890625,304.1754150390625,0.3611024618148803,0.0715294256806373,0.0845251157879829,293.23486328125,297.1499938964844,293.1499938964844,0.4711821973323822,-6094.1123046875,304.1620483398437,0.7586212158203125,0.541388213634491,0.3886380195617676,293.2521057128906,297.1499938964844,293.1499938964844,0.5931772589683533,-9871.71484375,304.1653137207031,0.8061230182647705,0.6515031456947327,0.6293873190879822,293.1706848144531,297.1499938964844,293.1499938964844,0.0324660241603851,-5518.2705078125,304.1519470214844,0.3335893154144287,0.0620336011052131,0.3521887362003326,291.1835327148437,291.1499938964844,258.0030517578125,256.7166442871094,279.1744689941406,293.2846374511719,291.1838684082031,1.0,0.6071962714195251,0.5986621379852295,0.5986621379852295,1.0,1.0,-1.9290497303009035,0.7716506123542786,1.1573991775512695,0.3270680606365204,0.0,0.0,0.7926825284957886,412.5806884765625,410.0,8.314078330993652,-23331.396484375,1762.8023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2421264648437,310.2269897460937,278.1499938964844,0.0,18000.0,313.1499938964844,31106.3671875,29880.0,0.0,0.0,0.5382996201515198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3887784481048584,1.388797163963318,-1.8746735804597847e-05,0.0,0.0005463056731969,0.0,0.0,333.29998779296875,0.0,0.0,0.0,0.7726057171821594,4.0,0.0,1.0
556200,293.2142028808594,297.1499938964844,293.1499938964844,0.1053731068968772,-2388.529296875,304.1547241210937,0.4957051575183868,0.1530987173318863,0.1066863089799881,293.4084777832031,297.1499938964844,293.1499938964844,0.0420107990503311,-1326.777587890625,304.1754150390625,0.3611024618148803,0.0715294256806373,0.0845251157879829,293.23486328125,297.1499938964844,293.1499938964844,0.4711821973323822,-6094.1123046875,304.1620483398437,0.7586212158203125,0.541388213634491,0.3886380195617676,293.2521057128906,297.1499938964844,293.1499938964844,0.5931772589683533,-9871.71484375,304.1653137207031,0.8061230182647705,0.6515031456947327,0.6293873190879822,293.1706848144531,297.1499938964844,293.1499938964844,0.0324660241603851,-5518.2705078125,304.1519470214844,0.3335893154144287,0.0620336011052131,0.3521887362003326,291.1835327148437,291.1499938964844,258.0030517578125,256.7166442871094,279.1744689941406,293.2846374511719,291.1838684082031,1.0,0.6071962714195251,0.5986621379852295,0.5986621379852295,1.0,1.0,-1.9290497303009035,0.7716506123542786,1.1573991775512695,0.3270680606365204,0.0,0.0,0.7926825284957886,412.5806884765625,410.0,8.314078330993652,-23331.396484375,1762.8023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2421264648437,310.2269897460937,278.1499938964844,0.0,18000.0,313.1499938964844,31106.3671875,29880.0,0.0,0.0,0.5382996201515198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3887784481048584,1.388797163963318,-1.8746735804597847e-05,0.0,0.0005463056731969,0.0,0.0,333.29998779296875,0.0,0.0,0.0,0.7726057171821594,4.0,0.0,1.0
556260,293.2105407714844,297.1499938964844,293.1499938964844,0.1048290804028511,-2378.944580078125,304.1540832519531,0.4947117269039154,0.152212768793106,0.1061227023601532,293.4041442871094,297.1499938964844,293.1499938964844,0.03715455904603,-1243.832275390625,304.175048828125,0.3468047678470611,0.0658554062247276,0.0791384875774383,293.234375,297.1499938964844,293.1499938964844,0.4696530401706695,-6079.31201171875,304.1606750488281,0.7576269507408142,0.5393377542495728,0.3872216045856476,293.2514953613281,297.1499938964844,293.1499938964844,0.5912067890167236,-9847.3701171875,304.1636047363281,0.8050185441970825,0.6490404009819031,0.6270862221717834,293.1701965332031,297.1499938964844,293.1499938964844,0.0321896523237228,-5496.22216796875,304.1517639160156,0.3324354588985443,0.0616081431508064,0.3503215610980987,291.1662902832031,291.1499938964844,258.06121826171875,256.7640380859375,279.17449951171875,293.28277587890625,291.1667175292969,1.0,0.6059677600860596,0.6011160016059875,0.6011160016059875,1.0,1.0,-1.914907932281494,0.7671975493431091,1.1477104425430298,0.3258709013462066,0.0,0.0,0.7919850945472717,412.5178527832031,410.0,-7.366796970367432,-23115.90625,1743.73095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.262451171875,310.2011413574219,278.1499938964844,0.0,18000.0,313.1499938964844,30027.587890625,29880.0,0.0,0.0,0.5336847901344299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3603569269180298,1.3603750467300415,-1.802830047381576e-05,0.0,0.0005416222265921,0.0,0.0,313.758544921875,0.0,0.0,0.0,0.7720780372619629,4.0,0.0,1.0
556320,293.2105407714844,297.1499938964844,293.1499938964844,0.1048290804028511,-2378.944580078125,304.1540832519531,0.4947117269039154,0.152212768793106,0.1061227023601532,293.4041442871094,297.1499938964844,293.1499938964844,0.03715455904603,-1243.832275390625,304.175048828125,0.3468047678470611,0.0658554062247276,0.0791384875774383,293.234375,297.1499938964844,293.1499938964844,0.4696530401706695,-6079.31201171875,304.1606750488281,0.7576269507408142,0.5393377542495728,0.3872216045856476,293.2514953613281,297.1499938964844,293.1499938964844,0.5912067890167236,-9847.3701171875,304.1636047363281,0.8050185441970825,0.6490404009819031,0.6270862221717834,293.1701965332031,297.1499938964844,293.1499938964844,0.0321896523237228,-5496.22216796875,304.1517639160156,0.3324354588985443,0.0616081431508064,0.3503215610980987,291.1662902832031,291.1499938964844,258.06121826171875,256.7640380859375,279.17449951171875,293.28277587890625,291.1667175292969,1.0,0.6059677600860596,0.6011160016059875,0.6011160016059875,1.0,1.0,-1.914907932281494,0.7671975493431091,1.1477104425430298,0.3258709013462066,0.0,0.0,0.7919850945472717,412.5178527832031,410.0,-7.366796970367432,-23115.90625,1743.73095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.262451171875,310.2011413574219,278.1499938964844,0.0,18000.0,313.1499938964844,30027.587890625,29880.0,0.0,0.0,0.5336847901344299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3603569269180298,1.3603750467300415,-1.802830047381576e-05,0.0,0.0005416222265921,0.0,0.0,313.758544921875,0.0,0.0,0.0,0.7720780372619629,4.0,0.0,1.0
556380,293.2069091796875,297.1499938964844,293.1499938964844,0.1041260287165641,-2365.9912109375,304.1539001464844,0.4938088655471802,0.1514129042625427,0.1056138426065445,293.3997497558594,297.1499938964844,293.1499938964844,0.0323558412492275,-1160.2236328125,304.1746826171875,0.3324107825756073,0.060308139771223,0.0738682299852371,293.23394775390625,297.1499938964844,293.1499938964844,0.4671431481838226,-6053.58837890625,304.1612854003906,0.7566398978233337,0.5372847318649292,0.3858110606670379,293.2509765625,297.1499938964844,293.1499938964844,0.588034987449646,-9805.71484375,304.1643371582031,0.8039178848266602,0.6465759873390198,0.6247967481613159,293.16973876953125,297.1499938964844,293.1499938964844,0.0318142585456371,-5463.99365234375,304.1517944335937,0.3313026130199432,0.061190515756607,0.348488986492157,291.174560546875,291.1499938964844,258.1184387207031,256.810546875,279.174560546875,293.281005859375,291.1749572753906,1.0,0.6047696471214294,0.6035728454589844,0.6035728454589844,1.0,1.0,-1.9010626077651973,0.7628310322761536,1.138231635093689,0.3247066140174866,0.0,0.0,0.7881303429603577,412.4566955566406,410.0,5.2189555168151855,-22973.501953125,1725.19091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2633972167969,310.1984558105469,278.1499938964844,0.0,18000.0,313.1499938964844,29995.6640625,29880.0,0.0,0.0,0.5292179584503174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.350748896598816,1.3507667779922483,-1.786290158634074e-05,0.0,0.0005370889557525,0.0,0.0,308.2391662597656,0.0,0.0,0.0,0.7675185203552246,4.0,0.0,1.0
556440,293.2069091796875,297.1499938964844,293.1499938964844,0.1041260287165641,-2365.9912109375,304.1539001464844,0.4938088655471802,0.1514129042625427,0.1056138426065445,293.3997497558594,297.1499938964844,293.1499938964844,0.0323558412492275,-1160.2236328125,304.1746826171875,0.3324107825756073,0.060308139771223,0.0738682299852371,293.23394775390625,297.1499938964844,293.1499938964844,0.4671431481838226,-6053.58837890625,304.1612854003906,0.7566398978233337,0.5372847318649292,0.3858110606670379,293.2509765625,297.1499938964844,293.1499938964844,0.588034987449646,-9805.71484375,304.1643371582031,0.8039178848266602,0.6465759873390198,0.6247967481613159,293.16973876953125,297.1499938964844,293.1499938964844,0.0318142585456371,-5463.99365234375,304.1517944335937,0.3313026130199432,0.061190515756607,0.348488986492157,291.174560546875,291.1499938964844,258.1184387207031,256.810546875,279.174560546875,293.281005859375,291.1749572753906,1.0,0.6047696471214294,0.6035728454589844,0.6035728454589844,1.0,1.0,-1.9010626077651973,0.7628310322761536,1.138231635093689,0.3247066140174866,0.0,0.0,0.7881303429603577,412.4566955566406,410.0,5.2189555168151855,-22973.501953125,1725.19091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2633972167969,310.1984558105469,278.1499938964844,0.0,18000.0,313.1499938964844,29995.6640625,29880.0,0.0,0.0,0.5292179584503174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.350748896598816,1.3507667779922483,-1.786290158634074e-05,0.0,0.0005370889557525,0.0,0.0,308.2391662597656,0.0,0.0,0.0,0.7675185203552246,4.0,0.0,1.0
556500,293.20513916015625,297.1499938964844,293.1499938964844,0.1038107350468635,-2360.19482421875,304.1537475585937,0.4933910667896271,0.1510454267263412,0.1053797975182533,293.39752197265625,297.1499938964844,293.1499938964844,0.0300713088363409,-1119.3193359375,304.1743469238281,0.3252205550670624,0.0575878322124481,0.0712820738554,293.2337646484375,297.1499938964844,293.1499938964844,0.4659309089183807,-6041.22119140625,304.16143798828125,0.7561467289924622,0.5362591743469238,0.3851046860218048,293.250732421875,297.1499938964844,293.1499938964844,0.5865001082420349,-9785.6630859375,304.1645202636719,0.8033665418624878,0.6453447341918945,0.6236501336097717,293.1695251464844,297.1499938964844,293.1499938964844,0.0316344462335109,-5448.59033203125,304.1517944335937,0.3307432234287262,0.0609844028949737,0.3475845158100128,291.1775207519531,291.1499938964844,258.14666748046875,256.8334655761719,279.174560546875,293.2801208496094,291.17779541015625,1.0,0.6041815876960754,0.6048019528388977,0.6048019528388977,1.0,1.0,-1.8942444324493408,0.7606773376464844,1.1335670948028564,0.3241349756717682,0.0,0.0,0.7859899997711182,412.4270935058594,410.0,6.3081488609313965,-22896.33203125,1716.109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.258544921875,310.190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,30000.662109375,28800.0,0.0,0.0,0.5270448327064514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3452374935150146,1.3452552556991575,-1.7773802028386854e-05,0.0,0.0005348834674805,0.0,0.0,305.1688537597656,0.0,0.0,0.0,0.7499843835830688,4.0,0.0,1.0
556560,293.2033386230469,297.1499938964844,293.1499938964844,0.1036802381277084,-2358.117431640625,304.1532897949219,0.4929942786693573,0.1506983488798141,0.1051582396030426,293.39520263671875,297.1499938964844,293.1499938964844,0.0279631316661834,-1085.2958984375,304.1737670898437,0.3179980814456939,0.0549036152660846,0.0687283053994178,293.2335510253906,297.1499938964844,293.1499938964844,0.465469628572464,-6037.18115234375,304.16015625,0.7556564807891846,0.5352427959442139,0.3844009637832641,293.2504577636719,297.1499938964844,293.1499938964844,0.5858898758888245,-9778.8515625,304.1629638671875,0.802817702293396,0.6441249251365662,0.6225078701972961,293.1693115234375,297.1499938964844,293.1499938964844,0.0315349139273166,-5441.30712890625,304.1516418457031,0.3301885426044464,0.0607801638543605,0.3466871380805969,291.1622314453125,291.1499938964844,258.1746520996094,256.8561706542969,279.174560546875,293.2792053222656,291.1602478027344,1.0,0.6036007404327393,0.6060299277305603,0.6060299277305603,1.0,1.0,-1.8875033855438232,0.7585458755493164,1.1289575099945068,0.3235708177089691,0.0,0.0,0.7865354418754578,412.3965759277344,410.0,-19.875391006469727,-22744.84765625,1707.1571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2638244628906,310.1514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,29103.888671875,28800.0,0.0,0.0,0.5247707366943359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3218873739242554,1.3219046592712402,-1.7192816812894307e-05,0.0,0.0005325755919329,0.0,0.0,289.91961669921875,0.0,0.0,0.0,0.7520319819450378,4.0,0.0,1.0
556620,293.1997985839844,297.1499938964844,293.1499938964844,0.103167250752449,-2348.71923828125,304.153076171875,0.492267906665802,0.1500652432441711,0.1047541424632072,293.3904113769531,297.1499938964844,293.1499938964844,0.0238145682960748,-1000.7523803710938,304.16815185546875,0.302867442369461,0.050000000745058,0.0637519061565399,293.2330627441406,297.1499938964844,293.1499938964844,0.4632747173309326,-6014.7421875,304.1604919433594,0.754692554473877,0.5332230925559998,0.3830102086067199,293.2498474121094,297.1499938964844,293.1499938964844,0.583115816116333,-9742.5009765625,304.163330078125,0.8017369508743286,0.6417034864425659,0.6202530264854431,293.1688842773437,297.1499938964844,293.1499938964844,0.0312012452632188,-5412.8623046875,304.15167236328125,0.3290972411632538,0.0603780932724475,0.3449177742004394,291.1626892089844,291.1499938964844,258.2297668457031,256.9008483886719,279.17449951171875,293.2773742675781,291.1631774902344,1.0,0.6024646759033203,0.6084777116775513,0.6084777116775513,1.0,1.0,-1.874331831932068,0.7543829083442688,1.1199488639831543,0.322478324174881,0.0,0.0,0.7851948738098145,412.3279418945313,410.0,0.0643095672130584,-22624.87109375,1689.723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2616271972656,310.1545104980469,278.1499938964844,0.0,18000.0,313.1499938964844,28881.83203125,28800.0,0.0,0.0,0.5203330516815186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3166245222091677,1.3166415691375732,-1.7058275261661038e-05,0.0,0.0005280719487927,0.0,0.0,286.4954833984375,0.0,0.0,0.0,0.7491973042488098,4.0,0.0,1.0
556680,293.1997985839844,297.1499938964844,293.1499938964844,0.103167250752449,-2348.71923828125,304.153076171875,0.492267906665802,0.1500652432441711,0.1047541424632072,293.3904113769531,297.1499938964844,293.1499938964844,0.0238145682960748,-1000.7523803710938,304.16815185546875,0.302867442369461,0.050000000745058,0.0637519061565399,293.2330627441406,297.1499938964844,293.1499938964844,0.4632747173309326,-6014.7421875,304.1604919433594,0.754692554473877,0.5332230925559998,0.3830102086067199,293.2498474121094,297.1499938964844,293.1499938964844,0.583115816116333,-9742.5009765625,304.163330078125,0.8017369508743286,0.6417034864425659,0.6202530264854431,293.1688842773437,297.1499938964844,293.1499938964844,0.0312012452632188,-5412.8623046875,304.15167236328125,0.3290972411632538,0.0603780932724475,0.3449177742004394,291.1626892089844,291.1499938964844,258.2297668457031,256.9008483886719,279.17449951171875,293.2773742675781,291.1631774902344,1.0,0.6024646759033203,0.6084777116775513,0.6084777116775513,1.0,1.0,-1.874331831932068,0.7543829083442688,1.1199488639831543,0.322478324174881,0.0,0.0,0.7851948738098145,412.3279418945313,410.0,0.0643095672130584,-22624.87109375,1689.723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2616271972656,310.1545104980469,278.1499938964844,0.0,18000.0,313.1499938964844,28881.83203125,28800.0,0.0,0.0,0.5203330516815186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3166245222091677,1.3166415691375732,-1.7058275261661038e-05,0.0,0.0005280719487927,0.0,0.0,286.4954833984375,0.0,0.0,0.0,0.7491973042488098,4.0,0.0,1.0
556740,293.19635009765625,297.1499938964844,293.1499938964844,0.1026958897709846,-2340.0849609375,304.15283203125,0.4917018711566925,0.1495028436183929,0.1043826714158058,293.387939453125,297.1499938964844,293.1499938964844,0.022633995860815,-979.4069213867188,304.0862731933594,0.2997429370880127,0.050000000745058,0.062787614762783,293.2326965332031,297.1499938964844,293.1499938964844,0.4610404372215271,-5991.958984375,304.1606750488281,0.7538650631904602,0.5311906337738037,0.3815964162349701,293.2493896484375,297.1499938964844,293.1499938964844,0.5802949070930481,-9705.6513671875,304.1635437011719,0.8008085489273071,0.6392675638198853,0.617965817451477,293.16851806640625,297.1499938964844,293.1499938964844,0.0308517199009656,-5382.98193359375,304.1517028808594,0.3280713856220245,0.0599696710705757,0.3430513143539428,291.1644897460937,291.1499938964844,258.28375244140625,256.9446105957031,279.1732482910156,293.276611328125,291.1641845703125,1.0,0.6015376448631287,0.6107412576675415,0.6107412576675415,1.0,1.0,-1.8658479452133176,0.7521740198135376,1.1136739253997805,0.3222343325614929,0.0,0.0,0.7829835414886475,411.8884582519531,410.0,-1.0525387525558472,-22516.353515625,1677.3009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2348937988281,310.1263427734375,278.1499938964844,0.0,18000.0,313.1499938964844,28870.015625,27720.0,0.0,0.0,0.5161986947059631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3098403215408323,1.3098572492599487,-1.6947402400546707e-05,0.0,0.0005238760495558,0.0,0.0,282.8549499511719,0.0,0.0,0.0,0.7310986518859863,4.0,0.0,1.0
556800,293.19635009765625,297.1499938964844,293.1499938964844,0.1026958897709846,-2340.0849609375,304.15283203125,0.4917018711566925,0.1495028436183929,0.1043826714158058,293.387939453125,297.1499938964844,293.1499938964844,0.022633995860815,-979.4069213867188,304.0862731933594,0.2997429370880127,0.050000000745058,0.062787614762783,293.2326965332031,297.1499938964844,293.1499938964844,0.4610404372215271,-5991.958984375,304.1606750488281,0.7538650631904602,0.5311906337738037,0.3815964162349701,293.2493896484375,297.1499938964844,293.1499938964844,0.5802949070930481,-9705.6513671875,304.1635437011719,0.8008085489273071,0.6392675638198853,0.617965817451477,293.16851806640625,297.1499938964844,293.1499938964844,0.0308517199009656,-5382.98193359375,304.1517028808594,0.3280713856220245,0.0599696710705757,0.3430513143539428,291.1644897460937,291.1499938964844,258.28375244140625,256.9446105957031,279.1732482910156,293.276611328125,291.1641845703125,1.0,0.6015376448631287,0.6107412576675415,0.6107412576675415,1.0,1.0,-1.8658479452133176,0.7521740198135376,1.1136739253997805,0.3222343325614929,0.0,0.0,0.7829835414886475,411.8884582519531,410.0,-1.0525387525558472,-22516.353515625,1677.3009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2348937988281,310.1263427734375,278.1499938964844,0.0,18000.0,313.1499938964844,28870.015625,27720.0,0.0,0.0,0.5161986947059631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3098403215408323,1.3098572492599487,-1.6947402400546707e-05,0.0,0.0005238760495558,0.0,0.0,282.8549499511719,0.0,0.0,0.0,0.7310986518859863,4.0,0.0,1.0
556860,293.19287109375,297.1499938964844,293.1499938964844,0.1025579199194908,-2338.077392578125,304.1521301269531,0.4912074506282806,0.1490301042795181,0.1040676459670066,293.3909606933594,297.1499938964844,293.1499938964844,0.0221864581108093,-974.0779418945312,303.9903564453125,0.2997536659240722,0.050000000745058,0.0627787187695503,293.232177734375,297.1499938964844,293.1499938964844,0.4600283801555633,-5982.5703125,304.1589050292969,0.7530232667922974,0.5292015075683594,0.3802070021629333,293.24871826171875,297.1499938964844,293.1499938964844,0.5789861083030701,-9690.1396484375,304.1613464355469,0.7998613119125366,0.6368845105171204,0.6157174110412598,293.16827392578125,297.1499938964844,293.1499938964844,0.030619328841567,-5365.1162109375,304.1515197753906,0.3270039856433868,0.0595507323741912,0.3411597013473511,291.1355895996094,291.1499938964844,258.3365478515625,256.9874267578125,279.1726379394531,293.2777099609375,291.1354675292969,1.0,0.6007764935493469,0.6129680871963501,0.6129680871963501,1.0,1.0,-1.8586571216583248,0.75047767162323,1.1081794500350952,0.3222464919090271,0.0,0.0,0.7871610522270203,411.5748596191406,410.0,-20.80254173278809,-22363.7734375,1667.00146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2079162597656,310.0694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,27746.087890625,27720.0,0.0,0.0,0.5121751427650452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2916669845581057,1.291683316230774,-1.6406129361712374e-05,0.0,0.0005197926657274,0.0,0.0,270.37457275390625,0.0,0.0,0.0,0.7351786494255066,4.0,0.0,1.0
556920,293.19287109375,297.1499938964844,293.1499938964844,0.1025579199194908,-2338.077392578125,304.1521301269531,0.4912074506282806,0.1490301042795181,0.1040676459670066,293.3909606933594,297.1499938964844,293.1499938964844,0.0221864581108093,-974.0779418945312,303.9903564453125,0.2997536659240722,0.050000000745058,0.0627787187695503,293.232177734375,297.1499938964844,293.1499938964844,0.4600283801555633,-5982.5703125,304.1589050292969,0.7530232667922974,0.5292015075683594,0.3802070021629333,293.24871826171875,297.1499938964844,293.1499938964844,0.5789861083030701,-9690.1396484375,304.1613464355469,0.7998613119125366,0.6368845105171204,0.6157174110412598,293.16827392578125,297.1499938964844,293.1499938964844,0.030619328841567,-5365.1162109375,304.1515197753906,0.3270039856433868,0.0595507323741912,0.3411597013473511,291.1355895996094,291.1499938964844,258.3365478515625,256.9874267578125,279.1726379394531,293.2777099609375,291.1354675292969,1.0,0.6007764935493469,0.6129680871963501,0.6129680871963501,1.0,1.0,-1.8586571216583248,0.75047767162323,1.1081794500350952,0.3222464919090271,0.0,0.0,0.7871610522270203,411.5748596191406,410.0,-20.80254173278809,-22363.7734375,1667.00146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2079162597656,310.0694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,27746.087890625,27720.0,0.0,0.0,0.5121751427650452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2916669845581057,1.291683316230774,-1.6406129361712374e-05,0.0,0.0005197926657274,0.0,0.0,270.37457275390625,0.0,0.0,0.0,0.7351786494255066,4.0,0.0,1.0
556980,293.1894836425781,297.1499938964844,293.1499938964844,0.1022287011146545,-2332.040283203125,304.1519775390625,0.4907707571983337,0.1486335545778274,0.1038066521286964,293.3978271484375,297.1499938964844,293.1499938964844,0.0216279029846191,-965.90771484375,303.8846740722656,0.2997550666332245,0.050000000745058,0.0627784132957458,293.23175048828125,297.1499938964844,293.1499938964844,0.4579116702079773,-5960.79541015625,304.1594543457031,0.752145528793335,0.5272094011306763,0.3788304626941681,293.2481384277344,297.1499938964844,293.1499938964844,0.5763245820999146,-9654.99609375,304.1619873046875,0.7988716959953308,0.6345003843307495,0.6134915947914124,293.1681823730469,297.1499938964844,293.1499938964844,0.0302578937262296,-5334.04150390625,304.151611328125,0.3258590996265411,0.0591082461178302,0.3392021656036377,291.1363525390625,291.1499938964844,258.3881225585937,257.0292358398437,279.1725769042969,293.2802734375,291.1363220214844,1.0,0.6000959277153015,0.6152207851409912,0.6152207851409912,1.0,1.0,-1.851532936096192,0.7487928867340088,1.1027400493621826,0.3222598135471344,0.0,0.0,0.7889338135719299,411.4044799804688,410.0,-5.693626880645752,-22292.681640625,1657.27978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14630126953125,310.0340881347656,278.1499938964844,0.0,18000.0,313.1499938964844,27680.904296875,27720.0,0.0,0.0,0.5086736083030701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2957804203033447,1.2957968711853027,-1.6456018784083426e-05,0.0,0.000516239029821,0.0,0.0,272.3226013183594,0.0,0.0,0.0,0.7369059920310974,4.0,0.0,1.0
557040,293.1894836425781,297.1499938964844,293.1499938964844,0.1022287011146545,-2332.040283203125,304.1519775390625,0.4907707571983337,0.1486335545778274,0.1038066521286964,293.3978271484375,297.1499938964844,293.1499938964844,0.0216279029846191,-965.90771484375,303.8846740722656,0.2997550666332245,0.050000000745058,0.0627784132957458,293.23175048828125,297.1499938964844,293.1499938964844,0.4579116702079773,-5960.79541015625,304.1594543457031,0.752145528793335,0.5272094011306763,0.3788304626941681,293.2481384277344,297.1499938964844,293.1499938964844,0.5763245820999146,-9654.99609375,304.1619873046875,0.7988716959953308,0.6345003843307495,0.6134915947914124,293.1681823730469,297.1499938964844,293.1499938964844,0.0302578937262296,-5334.04150390625,304.151611328125,0.3258590996265411,0.0591082461178302,0.3392021656036377,291.1363525390625,291.1499938964844,258.3881225585937,257.0292358398437,279.1725769042969,293.2802734375,291.1363220214844,1.0,0.6000959277153015,0.6152207851409912,0.6152207851409912,1.0,1.0,-1.851532936096192,0.7487928867340088,1.1027400493621826,0.3222598135471344,0.0,0.0,0.7889338135719299,411.4044799804688,410.0,-5.693626880645752,-22292.681640625,1657.27978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14630126953125,310.0340881347656,278.1499938964844,0.0,18000.0,313.1499938964844,27680.904296875,27720.0,0.0,0.0,0.5086736083030701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2957804203033447,1.2957968711853027,-1.6456018784083426e-05,0.0,0.000516239029821,0.0,0.0,272.3226013183594,0.0,0.0,0.0,0.7369059920310974,4.0,0.0,1.0
557100,293.18780517578125,297.1499938964844,293.1499938964844,0.1020892933011055,-2329.4921875,304.15185546875,0.490574449300766,0.1484622359275818,0.1036941111087799,293.4023132324219,297.1499938964844,293.1499938964844,0.0213408451527357,-961.6195068359376,303.8284606933594,0.2997510135173797,0.050000000745058,0.0627796202898025,293.2315368652344,297.1499938964844,293.1499938964844,0.4568617641925812,-5950.0244140625,304.1596374511719,0.751694917678833,0.526211678981781,0.3781406283378601,293.2478942871094,297.1499938964844,293.1499938964844,0.5750031471252441,-9637.6044921875,304.1622009277344,0.798362672328949,0.6333067417144775,0.6123762726783752,293.1681823730469,297.1499938964844,293.1499938964844,0.030072147026658,-5318.04833984375,304.15167236328125,0.3252536654472351,0.0588766150176525,0.3381840586662292,291.1363525390625,291.1499938964844,258.4134521484375,257.0497436523437,279.17266845703125,293.2820129394531,291.1363220214844,1.0,0.5997723937034607,0.6163619756698608,0.6163619756698608,1.0,1.0,-1.8479512929916384,0.747938334941864,1.100013017654419,0.3222598135471344,0.0,0.0,0.7898410558700562,411.35357666015625,410.0,-3.1090402603149414,-22251.455078125,1652.5155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10626220703125,310.0084533691406,278.1499938964844,0.0,18000.0,313.1499938964844,27674.1484375,26640.0,0.0,0.0,0.5071213841438293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2979397773742676,1.2979562282562256,-1.6488502296851948e-05,0.0,0.000514663697686,0.0,0.0,273.4226989746094,0.0,0.0,0.0,0.7228914499282837,4.0,0.0,1.0
557160,293.1861572265625,297.1499938964844,293.1499938964844,0.1021323204040527,-2330.636474609375,304.1514587402344,0.4903944134712219,0.1483092904090881,0.1035931780934333,293.4073486328125,297.1499938964844,293.1499938964844,0.0210971981287002,-958.614013671875,303.76959228515625,0.2997450530529022,0.050000000745058,0.0627813711762428,293.2313232421875,297.1499938964844,293.1499938964844,0.4565548300743103,-5947.5341796875,304.1584167480469,0.7512413263320923,0.5252215266227722,0.3774528205394745,293.2475891113281,297.1499938964844,293.1499938964844,0.5745971202850342,-9633.3837890625,304.16070556640625,0.7978495955467224,0.6321228742599487,0.6112644076347351,293.168212890625,297.1499938964844,293.1499938964844,0.0299572851508855,-5309.51318359375,304.1515808105469,0.3246277272701263,0.0586386136710643,0.3371385633945465,291.1180419921875,291.1499938964844,258.4384155273437,257.0700378417969,279.1728210449219,293.28399658203125,291.11553955078125,1.0,0.5994559526443481,0.6175122261047363,0.6175122261047363,1.0,1.0,-1.8443639278411863,0.7470784187316895,1.097285509109497,0.3222560286521911,0.0,0.0,0.7936269640922546,411.3166809082031,410.0,-29.403709411621094,-22131.619140625,1647.79638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0751953125,309.9481811523437,278.1499938964844,0.0,18000.0,313.1499938964844,26782.326171875,26640.0,0.0,0.0,0.5055517554283142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2818115949630735,1.2818275690078735,-1.6034160580602475e-05,0.0,0.0005130707286298,0.0,0.0,262.80865478515625,0.0,0.0,0.0,0.728157639503479,4.0,0.0,1.0
557220,293.182861328125,297.1499938964844,293.1499938964844,0.1019506230950355,-2327.353759765625,304.1512756347656,0.4900878369808197,0.1480571180582046,0.1034264862537384,293.4185791015625,297.1499938964844,293.1499938964844,0.0205120854079723,-949.5796508789062,303.64752197265625,0.2997298240661621,0.050000000745058,0.0627858191728591,293.2308959960937,297.1499938964844,293.1499938964844,0.4546184241771698,-5927.58984375,304.1589050292969,0.7503367066383362,0.5232511162757874,0.3760924935340881,293.2470092773437,297.1499938964844,293.1499938964844,0.5721685290336609,-9601.25,304.1612548828125,0.7968257665634155,0.6297701597213745,0.6090685129165649,293.1683959960937,297.1499938964844,293.1499938964844,0.0295844636857509,-5276.57958984375,304.15167236328125,0.3233233988285064,0.0581460185348987,0.3349734246730804,291.1138916015625,291.1499938964844,258.48736572265625,257.1098327636719,279.1731262207031,293.28857421875,291.1142883300781,1.0,0.5988389253616333,0.6198376417160034,0.6198376417160034,1.0,1.0,-1.837213397026062,0.745358943939209,1.091854453086853,0.3222447633743286,0.0,0.0,0.7991583347320557,411.2676696777344,410.0,-5.960421562194824,-22083.07421875,1638.4927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99884033203125,309.9159240722656,278.1499938964844,0.0,18000.0,313.1499938964844,26538.76953125,26640.0,0.0,0.0,0.502758264541626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2928786277770996,1.2928948402404783,-1.6152111129486002e-05,0.0,0.000510235724505,0.0,0.0,267.79833984375,0.0,0.0,0.0,0.7328196167945862,4.0,0.0,1.0
557280,293.182861328125,297.1499938964844,293.1499938964844,0.1019506230950355,-2327.353759765625,304.1512756347656,0.4900878369808197,0.1480571180582046,0.1034264862537384,293.4185791015625,297.1499938964844,293.1499938964844,0.0205120854079723,-949.5796508789062,303.64752197265625,0.2997298240661621,0.050000000745058,0.0627858191728591,293.2308959960937,297.1499938964844,293.1499938964844,0.4546184241771698,-5927.58984375,304.1589050292969,0.7503367066383362,0.5232511162757874,0.3760924935340881,293.2470092773437,297.1499938964844,293.1499938964844,0.5721685290336609,-9601.25,304.1612548828125,0.7968257665634155,0.6297701597213745,0.6090685129165649,293.1683959960937,297.1499938964844,293.1499938964844,0.0295844636857509,-5276.57958984375,304.15167236328125,0.3233233988285064,0.0581460185348987,0.3349734246730804,291.1138916015625,291.1499938964844,258.48736572265625,257.1098327636719,279.1731262207031,293.28857421875,291.1142883300781,1.0,0.5988389253616333,0.6198376417160034,0.6198376417160034,1.0,1.0,-1.837213397026062,0.745358943939209,1.091854453086853,0.3222447633743286,0.0,0.0,0.7991583347320557,411.2676696777344,410.0,-5.960421562194824,-22083.07421875,1638.4927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99884033203125,309.9159240722656,278.1499938964844,0.0,18000.0,313.1499938964844,26538.76953125,26640.0,0.0,0.0,0.502758264541626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2928786277770996,1.2928948402404783,-1.6152111129486002e-05,0.0,0.000510235724505,0.0,0.0,267.79833984375,0.0,0.0,0.0,0.7328196167945862,4.0,0.0,1.0
557340,293.1796569824219,297.1499938964844,293.1499938964844,0.1017490252852439,-2323.572998046875,304.15118408203125,0.4898503422737121,0.1478753387928009,0.103304348886013,293.43084716796875,297.1499938964844,293.1499938964844,0.0199011731892824,-939.4581298828124,303.5194702148437,0.2997109889984131,0.050000000745058,0.0627912953495979,293.2305603027344,297.1499938964844,293.1499938964844,0.4523270726203918,-5903.82861328125,304.1597595214844,0.7494194507598877,0.521268367767334,0.3747245073318481,293.2465515136719,297.1499938964844,293.1499938964844,0.5692975521087646,-9563.01953125,304.16229248046875,0.795785129070282,0.6274028420448303,0.6068609356880188,293.1686096191406,297.1499938964844,293.1499938964844,0.0291274506598711,-5239.1279296875,304.1518859863281,0.3219574093818664,0.057634025812149,0.332722395658493,291.11962890625,291.1499938964844,258.5349426269531,257.1485595703125,279.1734619140625,293.2938842773437,291.1199645996094,1.0,0.5982325673103333,0.622199535369873,0.622199535369873,1.0,1.0,-1.8300142288208008,0.7436050176620483,1.0864092111587524,0.3222115039825439,0.0,0.0,0.8028159141540527,411.244384765625,410.0,3.752375602722168,-22014.609375,1629.24072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9040222167969,309.8636779785156,278.1499938964844,0.0,18000.0,313.1499938964844,26537.52734375,25560.0,0.0,0.0,0.5004990696907043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3024336099624634,1.3024498224258425,-1.63024160428904e-05,0.0,0.0005079429247416,0.0,0.0,272.7253112792969,0.0,0.0,0.0,0.7221937775611877,4.0,0.0,1.0
557400,293.1796569824219,297.1499938964844,293.1499938964844,0.1017490252852439,-2323.572998046875,304.15118408203125,0.4898503422737121,0.1478753387928009,0.103304348886013,293.43084716796875,297.1499938964844,293.1499938964844,0.0199011731892824,-939.4581298828124,303.5194702148437,0.2997109889984131,0.050000000745058,0.0627912953495979,293.2305603027344,297.1499938964844,293.1499938964844,0.4523270726203918,-5903.82861328125,304.1597595214844,0.7494194507598877,0.521268367767334,0.3747245073318481,293.2465515136719,297.1499938964844,293.1499938964844,0.5692975521087646,-9563.01953125,304.16229248046875,0.795785129070282,0.6274028420448303,0.6068609356880188,293.1686096191406,297.1499938964844,293.1499938964844,0.0291274506598711,-5239.1279296875,304.1518859863281,0.3219574093818664,0.057634025812149,0.332722395658493,291.11962890625,291.1499938964844,258.5349426269531,257.1485595703125,279.1734619140625,293.2938842773437,291.1199645996094,1.0,0.5982325673103333,0.622199535369873,0.622199535369873,1.0,1.0,-1.8300142288208008,0.7436050176620483,1.0864092111587524,0.3222115039825439,0.0,0.0,0.8028159141540527,411.244384765625,410.0,3.752375602722168,-22014.609375,1629.24072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9040222167969,309.8636779785156,278.1499938964844,0.0,18000.0,313.1499938964844,26537.52734375,25560.0,0.0,0.0,0.5004990696907043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3024336099624634,1.3024498224258425,-1.63024160428904e-05,0.0,0.0005079429247416,0.0,0.0,272.7253112792969,0.0,0.0,0.0,0.7221937775611877,4.0,0.0,1.0
557460,293.17645263671875,297.1499938964844,293.1499938964844,0.1018348708748817,-2325.530517578125,304.1506652832031,0.4896948039531708,0.1477735787630081,0.1032313257455825,293.4436950683594,297.1499938964844,293.1499938964844,0.0193473566323518,-930.8046264648438,303.3842468261719,0.2996915876865387,0.050000000745058,0.0627969354391098,293.2301330566406,297.1499938964844,293.1499938964844,0.4510501027107239,-5891.33447265625,304.1587219238281,0.7485083937644958,0.5193114876747131,0.3733678758144378,293.2460021972656,297.1499938964844,293.1499938964844,0.5676785707473755,-9542.734375,304.1609802246094,0.79474937915802,0.6250686645507812,0.6046727895736694,293.1688842773437,297.1499938964844,293.1499938964844,0.0287327300757169,-5216.5390625,304.1521301269531,0.3205437362194061,0.0571076683700084,0.3304016292095184,291.0989074707031,291.1499938964844,258.5810546875,257.1862487792969,279.1737060546875,293.2996826171875,291.09930419921875,1.0,0.5976338386535645,0.6245852708816528,0.6245852708816528,1.0,1.0,-1.8228527307510376,0.741847574710846,1.0810050964355469,0.322165310382843,0.0,0.0,0.8112916946411133,411.2269287109375,410.0,-11.789935111999512,-21879.158203125,1620.0877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83056640625,309.78887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,25476.94140625,25560.0,0.0,0.0,0.4983652532100677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2940351963043213,1.2940510511398315,-1.5930147128528915e-05,0.0,0.000505777366925,0.0,0.0,265.574951171875,0.0,0.0,0.0,0.7307197451591492,4.0,0.0,1.0
557520,293.17645263671875,297.1499938964844,293.1499938964844,0.1018348708748817,-2325.530517578125,304.1506652832031,0.4896948039531708,0.1477735787630081,0.1032313257455825,293.4436950683594,297.1499938964844,293.1499938964844,0.0193473566323518,-930.8046264648438,303.3842468261719,0.2996915876865387,0.050000000745058,0.0627969354391098,293.2301330566406,297.1499938964844,293.1499938964844,0.4510501027107239,-5891.33447265625,304.1587219238281,0.7485083937644958,0.5193114876747131,0.3733678758144378,293.2460021972656,297.1499938964844,293.1499938964844,0.5676785707473755,-9542.734375,304.1609802246094,0.79474937915802,0.6250686645507812,0.6046727895736694,293.1688842773437,297.1499938964844,293.1499938964844,0.0287327300757169,-5216.5390625,304.1521301269531,0.3205437362194061,0.0571076683700084,0.3304016292095184,291.0989074707031,291.1499938964844,258.5810546875,257.1862487792969,279.1737060546875,293.2996826171875,291.09930419921875,1.0,0.5976338386535645,0.6245852708816528,0.6245852708816528,1.0,1.0,-1.8228527307510376,0.741847574710846,1.0810050964355469,0.322165310382843,0.0,0.0,0.8112916946411133,411.2269287109375,410.0,-11.789935111999512,-21879.158203125,1620.0877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83056640625,309.78887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,25476.94140625,25560.0,0.0,0.0,0.4983652532100677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2940351963043213,1.2940510511398315,-1.5930147128528915e-05,0.0,0.000505777366925,0.0,0.0,265.574951171875,0.0,0.0,0.0,0.7307197451591492,4.0,0.0,1.0
557580,293.1733093261719,297.1499938964844,293.1499938964844,0.1017112806439399,-2323.107666015625,304.1506652832031,0.4896148443222046,0.1477392166852951,0.1032034829258918,293.4568786621094,297.1499938964844,293.1499938964844,0.0187309067696332,-919.5716552734376,303.2457275390625,0.2996716201305389,0.050000000745058,0.0628027468919754,293.22979736328125,297.1499938964844,293.1499938964844,0.4486252665519714,-5866.01708984375,304.15985107421875,0.7476004958152771,0.5173519849777222,0.3720177412033081,293.2455444335937,297.1499938964844,293.1499938964844,0.5646474361419678,-9502.083984375,304.1623840332031,0.7937156558036804,0.6227328181266785,0.6024972796440125,293.169189453125,297.1499938964844,293.1499938964844,0.02803092636168,-5169.7021484375,304.1524658203125,0.3190860450267792,0.056568194180727,0.3280193209648132,291.1088256835937,291.1499938964844,258.62567138671875,257.22283935546875,279.1739501953125,293.3059387207031,291.1095275878906,1.0,0.5970413684844971,0.6269909143447876,0.6269909143447876,1.0,1.0,-1.815718054771424,0.7400786280632019,1.0756393671035769,0.3221014440059662,0.0,0.0,0.8161545991897583,411.2151184082031,410.0,6.701121807098389,-21829.64453125,1611.0186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.746337890625,309.7518920898437,278.1499938964844,0.0,18000.0,313.1499938964844,25434.59765625,25560.0,0.0,0.0,0.4966511726379394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.306345820426941,1.3063619136810305,-1.6114965546876192e-05,0.0,0.0005040378309786,0.0,0.0,271.8091735839844,0.0,0.0,0.0,0.736253559589386,4.0,0.0,1.0
