time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557640,293.1733093261719,297.1499938964844,293.1499938964844,0.1017112806439399,-2323.107666015625,304.1506652832031,0.4896148443222046,0.1477392166852951,0.1032034829258918,293.4568786621094,297.1499938964844,293.1499938964844,0.0187309067696332,-919.5716552734376,303.2457275390625,0.2996716201305389,0.050000000745058,0.0628027468919754,293.22979736328125,297.1499938964844,293.1499938964844,0.4486252665519714,-5866.01708984375,304.15985107421875,0.7476004958152771,0.5173519849777222,0.3720177412033081,293.2455444335937,297.1499938964844,293.1499938964844,0.5646474361419678,-9502.083984375,304.1623840332031,0.7937156558036804,0.6227328181266785,0.6024972796440125,293.169189453125,297.1499938964844,293.1499938964844,0.02803092636168,-5169.7021484375,304.1524658203125,0.3190860450267792,0.056568194180727,0.3280193209648132,291.1088256835937,291.1499938964844,258.62567138671875,257.22283935546875,279.1739501953125,293.3059387207031,291.1095275878906,1.0,0.5970413684844971,0.6269909143447876,0.6269909143447876,1.0,1.0,-1.815718054771424,0.7400786280632019,1.0756393671035769,0.3221014440059662,0.0,0.0,0.8161545991897583,411.2151184082031,410.0,6.701121807098389,-21829.64453125,1611.0186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.746337890625,309.7518920898437,278.1499938964844,0.0,18000.0,313.1499938964844,25434.59765625,25560.0,0.0,0.0,0.4966511726379394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.306345820426941,1.3063619136810305,-1.6114965546876192e-05,0.0,0.0005040378309786,0.0,0.0,271.8091735839844,0.0,0.0,0.0,0.736253559589386,4.0,0.0,1.0
557700,293.1717834472656,297.1499938964844,293.1499938964844,0.1016662493348121,-2322.20654296875,304.1506042480469,0.4896000325679779,0.1477454602718353,0.1032045260071754,293.4635314941406,297.1499938964844,293.1499938964844,0.0184251703321933,-913.8082275390624,303.1746520996094,0.2996615171432495,0.050000000745058,0.0628056898713111,293.2296447753906,297.1499938964844,293.1499938964844,0.4473962783813476,-5853.2294921875,304.1602783203125,0.7471452951431274,0.51637202501297,0.3713409006595611,293.2453308105469,297.1499938964844,293.1499938964844,0.5631080865859985,-9481.53125,304.16290283203125,0.7931962609291077,0.6215643882751465,0.6014065146446228,293.1693420410156,297.1499938964844,293.1499938964844,0.0278517678380012,-5148.26220703125,304.15234375,0.3183469474315643,0.0562961362302303,0.3268159925937652,291.1139831542969,291.1499938964844,258.6473999023437,257.24072265625,279.1740417480469,293.3091735839844,291.1146545410156,1.0,0.5967467427253723,0.628199577331543,0.628199577331543,1.0,1.0,-1.812156081199646,0.7391869425773621,1.0729691982269287,0.3220603168010711,0.0,0.0,0.8180238008499146,411.21044921875,410.0,10.147998809814451,-21798.78125,1606.5068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7028503417969,309.7294921875,278.1499938964844,0.0,18000.0,313.1499938964844,25445.7578125,24480.0,0.0,0.0,0.4959403574466705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.311403512954712,1.3114197254180908,-1.6197887816815637e-05,0.0,0.0005033164052292,0.0,0.0,274.4779968261719,0.0,0.0,0.0,0.7235927581787109,4.0,0.0,1.0
557760,293.1702880859375,297.1499938964844,293.1499938964844,0.1018023118376731,-2324.982177734375,304.1502380371094,0.4896009564399719,0.1477666497230529,0.1032147258520126,293.4701843261719,297.1499938964844,293.1499938964844,0.0181583929806947,-909.3185424804688,303.1009521484375,0.2996515333652496,0.050000000745058,0.0628085881471633,293.2294616699219,297.1499938964844,293.1499938964844,0.4469042420387268,-5848.7080078125,304.1592712402344,0.7466919422149658,0.5154008269309998,0.3706664443016052,293.2450561523437,297.1499938964844,293.1499938964844,0.5624759793281555,-9474.12109375,304.16168212890625,0.7926784157752991,0.6204066276550293,0.6003195643424988,293.1694641113281,297.1499938964844,293.1499938964844,0.0277157612144947,-5134.8857421875,304.15216064453125,0.3176013529300689,0.0560224018990993,0.3256048262119293,291.1006164550781,291.1499938964844,258.6687316894531,257.2583312988281,279.1741027832031,293.3125,291.0985717773437,1.0,0.5964533686637878,0.629409909248352,0.629409909248352,1.0,1.0,-1.808607816696167,0.7382937669754028,1.0703140497207642,0.3220137357711792,0.0,0.0,0.8224638104438782,411.2052612304688,410.0,-16.70404052734375,-21685.705078125,1602.0185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67333984375,309.6727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,24598.50390625,24480.0,0.0,0.0,0.4951613843441009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.29567551612854,1.2956912517547607,-1.5757284927531146e-05,0.0,0.0005025258287787,0.0,0.0,264.0813293457031,0.0,0.0,0.0,0.7289615869522095,4.0,0.0,1.0
557820,293.1673278808594,297.1499938964844,293.1499938964844,0.1018276289105415,-2325.400146484375,304.150146484375,0.4896525740623474,0.147852748632431,0.103263683617115,293.4834899902344,297.1499938964844,293.1499938964844,0.0175713989883661,-897.8422241210938,302.9525146484375,0.2996324300765991,0.050000000745058,0.0628141537308693,293.2290344238281,297.1499938964844,293.1499938964844,0.4447449147701263,-5826.30908203125,304.15985107421875,0.7457990050315857,0.5134752988815308,0.3693360090255737,293.2445068359375,297.1499938964844,293.1499938964844,0.5597724914550781,-9438.1318359375,304.1623840332031,0.7916579246520996,0.6181139349937439,0.5981777310371399,293.1697692871094,297.1499938964844,293.1499938964844,0.0273830946534872,-5094.8173828125,304.1520080566406,0.3160916864871979,0.0554706193506717,0.323160856962204,291.1029663085937,291.1499938964844,258.710205078125,257.2926940917969,279.1741638183594,293.3192443847656,291.1038818359375,1.0,0.5958724021911621,0.6318288445472717,0.6318288445472717,1.0,1.0,-1.801594614982605,0.7365188002586365,1.0650758743286133,0.3219103515148163,0.0,0.0,0.8290258049964905,411.1912231445313,410.0,4.613883018493652,-21650.4921875,1593.1590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6154479980469,309.65704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,24367.765625,24480.0,0.0,0.0,0.493759423494339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3074067831039429,1.3074226379394531,-1.589054227224551e-05,0.0,0.000501103058923,0.0,0.0,269.5019836425781,0.0,0.0,0.0,0.7340319752693176,4.0,0.0,1.0
557880,293.1673278808594,297.1499938964844,293.1499938964844,0.1018276289105415,-2325.400146484375,304.150146484375,0.4896525740623474,0.147852748632431,0.103263683617115,293.4834899902344,297.1499938964844,293.1499938964844,0.0175713989883661,-897.8422241210938,302.9525146484375,0.2996324300765991,0.050000000745058,0.0628141537308693,293.2290344238281,297.1499938964844,293.1499938964844,0.4447449147701263,-5826.30908203125,304.15985107421875,0.7457990050315857,0.5134752988815308,0.3693360090255737,293.2445068359375,297.1499938964844,293.1499938964844,0.5597724914550781,-9438.1318359375,304.1623840332031,0.7916579246520996,0.6181139349937439,0.5981777310371399,293.1697692871094,297.1499938964844,293.1499938964844,0.0273830946534872,-5094.8173828125,304.1520080566406,0.3160916864871979,0.0554706193506717,0.323160856962204,291.1029663085937,291.1499938964844,258.710205078125,257.2926940917969,279.1741638183594,293.3192443847656,291.1038818359375,1.0,0.5958724021911621,0.6318288445472717,0.6318288445472717,1.0,1.0,-1.801594614982605,0.7365188002586365,1.0650758743286133,0.3219103515148163,0.0,0.0,0.8290258049964905,411.1912231445313,410.0,4.613883018493652,-21650.4921875,1593.1590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6154479980469,309.65704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,24367.765625,24480.0,0.0,0.0,0.493759423494339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3074067831039429,1.3074226379394531,-1.589054227224551e-05,0.0,0.000501103058923,0.0,0.0,269.5019836425781,0.0,0.0,0.0,0.7340319752693176,4.0,0.0,1.0
557940,293.1645812988281,297.1499938964844,293.1499938964844,0.101792998611927,-2324.550048828125,304.150146484375,0.489744484424591,0.147969052195549,0.1033370718359947,293.49676513671875,297.1499938964844,293.1499938964844,0.0169763900339603,-885.3123168945312,302.8009033203125,0.2996127009391784,0.050000000745058,0.0628199055790901,293.2286682128906,297.1499938964844,293.1499938964844,0.4421758949756622,-5799.466796875,304.16082763671875,0.7449029088020325,0.5115435123443604,0.3680025041103363,293.2440490722656,297.1499938964844,293.1499938964844,0.5565565228462219,-9395.029296875,304.1636047363281,0.7906315922737122,0.6158132553100586,0.5960311889648438,293.1700439453125,297.1499938964844,293.1499938964844,0.0270160492509603,-5050.4638671875,304.1519470214844,0.3145557045936584,0.0549135133624076,0.320693165063858,291.1170349121094,291.1499938964844,258.75,257.325927734375,279.174072265625,293.3257751464844,291.1179504394531,1.0,0.5952957272529602,0.6342337131500244,0.6342337131500244,1.0,1.0,-1.7945858240127563,0.7347036600112915,1.0598821640014648,0.3217624425888061,0.0,0.0,0.8324784636497498,411.1825256347656,410.0,15.17020320892334,-21601.04296875,1584.35205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5534362792969,309.6319274902344,278.1499938964844,0.0,18000.0,313.1499938964844,24384.158203125,23400.0,0.0,0.0,0.4926433861255646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3166701793670654,1.3166862726211548,-1.604185854375828e-05,0.0,0.0004999703960493,0.0,0.0,274.3801574707031,0.0,0.0,0.0,0.7233033180236816,4.0,0.0,1.0
558000,293.1645812988281,297.1499938964844,293.1499938964844,0.101792998611927,-2324.550048828125,304.150146484375,0.489744484424591,0.147969052195549,0.1033370718359947,293.49676513671875,297.1499938964844,293.1499938964844,0.0169763900339603,-885.3123168945312,302.8009033203125,0.2996127009391784,0.050000000745058,0.0628199055790901,293.2286682128906,297.1499938964844,293.1499938964844,0.4421758949756622,-5799.466796875,304.16082763671875,0.7449029088020325,0.5115435123443604,0.3680025041103363,293.2440490722656,297.1499938964844,293.1499938964844,0.5565565228462219,-9395.029296875,304.1636047363281,0.7906315922737122,0.6158132553100586,0.5960311889648438,293.1700439453125,297.1499938964844,293.1499938964844,0.0270160492509603,-5050.4638671875,304.1519470214844,0.3145557045936584,0.0549135133624076,0.320693165063858,291.1170349121094,291.1499938964844,258.75,257.325927734375,279.174072265625,293.3257751464844,291.1179504394531,1.0,0.5952957272529602,0.6342337131500244,0.6342337131500244,1.0,1.0,-1.7945858240127563,0.7347036600112915,1.0598821640014648,0.3217624425888061,0.0,0.0,0.8324784636497498,411.1825256347656,410.0,15.17020320892334,-21601.04296875,1584.35205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5534362792969,309.6319274902344,278.1499938964844,0.0,18000.0,313.1499938964844,24384.158203125,23400.0,0.0,0.0,0.4926433861255646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3166701793670654,1.3166862726211548,-1.604185854375828e-05,0.0,0.0004999703960493,0.0,0.0,274.3801574707031,0.0,0.0,0.0,0.7233033180236816,4.0,0.0,1.0
558060,293.1620178222656,297.1499938964844,293.1499938964844,0.1020312532782554,-2329.20947265625,304.14971923828125,0.4898701906204223,0.1481221914291381,0.1034301370382309,293.5099182128906,297.1499938964844,293.1499938964844,0.0164407882839441,-874.40478515625,302.6419677734375,0.2995933294296264,0.050000000745058,0.0628255456686019,293.22821044921875,297.1499938964844,293.1499938964844,0.4406917691230774,-5784.7509765625,304.1597595214844,0.7440165281295776,0.5096416473388672,0.3666827380657196,293.2434387207031,297.1499938964844,293.1499938964844,0.5546782612800598,-9371.224609375,304.16229248046875,0.7896146774291992,0.6135497689247131,0.5939072966575623,293.1703186035156,297.1499938964844,293.1499938964844,0.0266530197113752,-5016.875,304.15191650390625,0.3129862546920776,0.0543518550693988,0.3182031214237213,291.1023864746094,291.1499938964844,258.7855224609375,257.3556823730469,279.17352294921875,293.3324584960937,291.10302734375,1.0,0.5947237014770508,0.6365638375282288,0.6365638375282288,1.0,1.0,-1.7876275777816772,0.7328449487686157,1.0547826290130615,0.3215264976024627,0.0,0.0,0.840004026889801,411.1719665527344,410.0,-3.659138202667236,-21474.185546875,1575.633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52374267578125,309.5844116210937,278.1499938964844,0.0,18000.0,313.1499938964844,23368.72265625,23400.0,0.0,0.0,0.491390585899353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3030118942260742,1.3030275106430054,-1.559494194225408e-05,0.0,0.0004986989661119,0.0,0.0,264.56158447265625,0.0,0.0,0.0,0.7293651103973389,4.0,0.0,1.0
558120,293.1620178222656,297.1499938964844,293.1499938964844,0.1020312532782554,-2329.20947265625,304.14971923828125,0.4898701906204223,0.1481221914291381,0.1034301370382309,293.5099182128906,297.1499938964844,293.1499938964844,0.0164407882839441,-874.40478515625,302.6419677734375,0.2995933294296264,0.050000000745058,0.0628255456686019,293.22821044921875,297.1499938964844,293.1499938964844,0.4406917691230774,-5784.7509765625,304.1597595214844,0.7440165281295776,0.5096416473388672,0.3666827380657196,293.2434387207031,297.1499938964844,293.1499938964844,0.5546782612800598,-9371.224609375,304.16229248046875,0.7896146774291992,0.6135497689247131,0.5939072966575623,293.1703186035156,297.1499938964844,293.1499938964844,0.0266530197113752,-5016.875,304.15191650390625,0.3129862546920776,0.0543518550693988,0.3182031214237213,291.1023864746094,291.1499938964844,258.7855224609375,257.3556823730469,279.17352294921875,293.3324584960937,291.10302734375,1.0,0.5947237014770508,0.6365638375282288,0.6365638375282288,1.0,1.0,-1.7876275777816772,0.7328449487686157,1.0547826290130615,0.3215264976024627,0.0,0.0,0.840004026889801,411.1719665527344,410.0,-3.659138202667236,-21474.185546875,1575.633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52374267578125,309.5844116210937,278.1499938964844,0.0,18000.0,313.1499938964844,23368.72265625,23400.0,0.0,0.0,0.491390585899353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3030118942260742,1.3030275106430054,-1.559494194225408e-05,0.0,0.0004986989661119,0.0,0.0,264.56158447265625,0.0,0.0,0.0,0.7293651103973389,4.0,0.0,1.0
558180,293.1595153808594,297.1499938964844,293.1499938964844,0.1020481958985328,-2329.286865234375,304.1497802734375,0.490043431520462,0.1483206003904342,0.1035512909293174,293.52294921875,297.1499938964844,293.1499938964844,0.0158704780042171,-861.2003784179688,302.4822692871094,0.2995741367340088,0.050000000745058,0.0628311485052108,293.2278137207031,297.1499938964844,293.1499938964844,0.4381358921527862,-5757.97216796875,304.1607666015625,0.7431376576423645,0.5077441930770874,0.3653740286827087,293.242919921875,297.1499938964844,293.1499938964844,0.5514806509017944,-9328.2548828125,304.1635131835937,0.788605272769928,0.6112926602363586,0.5918030142784119,293.1705627441406,297.1499938964844,293.1499938964844,0.0261564943939447,-4971.81005859375,304.152099609375,0.3113807141780853,0.0537864789366722,0.3156961500644684,291.1170654296875,291.1499938964844,258.81451416015625,257.3799133300781,279.1722717285156,293.3393249511719,291.1181640625,1.0,0.5941576361656189,0.6387310028076172,0.6387310028076172,1.0,1.0,-1.7807338237762451,0.7309077978134155,1.0498260259628296,0.3211347162723541,0.0,0.0,0.8434712886810303,411.1607360839844,410.0,14.218767166137695,-21439.5,1567.0223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4912414550781,309.5825500488281,278.1499938964844,0.0,18000.0,313.1499938964844,23321.912109375,23400.0,0.0,0.0,0.490284264087677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.311076283454895,1.3110920190811155,-1.5712372260168195e-05,0.0,0.0004975761985406,0.0,0.0,268.5986022949219,0.0,0.0,0.0,0.7329623699188232,4.0,0.0,1.0
558240,293.1595153808594,297.1499938964844,293.1499938964844,0.1020481958985328,-2329.286865234375,304.1497802734375,0.490043431520462,0.1483206003904342,0.1035512909293174,293.52294921875,297.1499938964844,293.1499938964844,0.0158704780042171,-861.2003784179688,302.4822692871094,0.2995741367340088,0.050000000745058,0.0628311485052108,293.2278137207031,297.1499938964844,293.1499938964844,0.4381358921527862,-5757.97216796875,304.1607666015625,0.7431376576423645,0.5077441930770874,0.3653740286827087,293.242919921875,297.1499938964844,293.1499938964844,0.5514806509017944,-9328.2548828125,304.1635131835937,0.788605272769928,0.6112926602363586,0.5918030142784119,293.1705627441406,297.1499938964844,293.1499938964844,0.0261564943939447,-4971.81005859375,304.152099609375,0.3113807141780853,0.0537864789366722,0.3156961500644684,291.1170654296875,291.1499938964844,258.81451416015625,257.3799133300781,279.1722717285156,293.3393249511719,291.1181640625,1.0,0.5941576361656189,0.6387310028076172,0.6387310028076172,1.0,1.0,-1.7807338237762451,0.7309077978134155,1.0498260259628296,0.3211347162723541,0.0,0.0,0.8434712886810303,411.1607360839844,410.0,14.218767166137695,-21439.5,1567.0223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4912414550781,309.5825500488281,278.1499938964844,0.0,18000.0,313.1499938964844,23321.912109375,23400.0,0.0,0.0,0.490284264087677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.311076283454895,1.3110920190811155,-1.5712372260168195e-05,0.0,0.0004975761985406,0.0,0.0,268.5986022949219,0.0,0.0,0.0,0.7329623699188232,4.0,0.0,1.0
558300,293.1583251953125,297.1499938964844,293.1499938964844,0.1020649671554565,-2329.474365234375,304.1497802734375,0.4901480972766876,0.1484374105930328,0.1036227792501449,293.5294189453125,297.1499938964844,293.1499938964844,0.015590114519,-854.453369140625,302.40106201171875,0.299564391374588,0.050000000745058,0.0628339871764183,293.22760009765625,297.1499938964844,293.1499938964844,0.4368312656879425,-5744.328125,304.16119384765625,0.742697536945343,0.5067964792251587,0.3647190928459167,293.2426452636719,297.1499938964844,293.1499938964844,0.5498455762863159,-9306.3408203125,304.1640319824219,0.788098931312561,0.6101648211479187,0.5907495617866516,293.1706848144531,297.1499938964844,293.1499938964844,0.0259142555296421,-4948.943359375,304.15216064453125,0.3105636239051819,0.0535022690892219,0.3144361078739166,291.12506103515625,291.1499938964844,258.82666015625,257.3900451660156,279.1714782714844,293.34283447265625,291.1260986328125,1.0,0.593876302242279,0.6397472620010376,0.6397472620010376,1.0,1.0,-1.7772955894470217,0.7299014329910278,1.0473942756652832,0.3208748400211334,0.0,0.0,0.844333827495575,411.1559753417969,410.0,17.81027603149414,-21416.36328125,1562.7413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47442626953125,309.5782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,23336.453125,22320.0,0.0,0.0,0.4897869527339935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.313843846321106,1.3138597011566162,-1.57597751240246e-05,0.0,0.0004970714799128,0.0,0.0,270.0768737792969,0.0,0.0,0.0,0.7192440629005432,4.0,0.0,1.0
558360,293.1571350097656,297.1499938964844,293.1499938964844,0.1022669672966003,-2333.424072265625,304.1494445800781,0.4902655780315399,0.1485667824745178,0.1037018224596977,293.53582763671875,297.1499938964844,293.1499938964844,0.0153403803706169,-848.9212646484375,302.3162536621094,0.2995547354221344,0.050000000745058,0.0628368034958839,293.2273864746094,297.1499938964844,293.1499938964844,0.4362713396549225,-5739.080078125,304.1601257324219,0.7422594428062439,0.5058581233024597,0.3640669584274292,293.24237060546875,297.1499938964844,293.1499938964844,0.5491278767585754,-9297.7802734375,304.1627502441406,0.7875944972038269,0.6090483069419861,0.5897005200386047,293.1708068847656,297.1499938964844,293.1499938964844,0.0257398765534162,-4933.7353515625,304.1520690917969,0.3097372055053711,0.0532172843813896,0.3131716847419739,291.114013671875,291.1499938964844,258.8373413085937,257.3989562988281,279.1706237792969,293.34637451171875,291.1120300292969,1.0,0.5935962796211243,0.640715479850769,0.640715479850769,1.0,1.0,-1.773873805999756,0.7288740277290344,1.0449997186660769,0.3205739855766296,0.0,0.0,0.847636878490448,411.1505737304688,410.0,-10.59702968597412,-21306.029296875,1558.486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.471923828125,309.5364990234375,278.1499938964844,0.0,18000.0,313.1499938964844,22519.228515625,22320.0,0.0,0.0,0.4891678392887115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293978571891785,1.2939938306808472,-1.526037340227049e-05,0.0,0.0004964431864209,0.0,0.0,257.700439453125,0.0,0.0,0.0,0.7225973010063171,4.0,0.0,1.0
558420,293.15478515625,297.1499938964844,293.1499938964844,0.1024439707398414,-2336.608154296875,304.1493530273437,0.4905412793159485,0.1488622725009918,0.1038834974169731,293.5485534667969,297.1499938964844,293.1499938964844,0.0148139260709285,-835.8092651367188,302.147216796875,0.2995362877845764,0.050000000745058,0.0628421902656555,293.22686767578125,297.1499938964844,293.1499938964844,0.4341257214546203,-5716.810546875,304.160400390625,0.7413986921310425,0.5040037035942078,0.3627840280532837,293.24169921875,297.1499938964844,293.1499938964844,0.5464370846748352,-9261.9990234375,304.1630554199219,0.7866030931472778,0.6068440079689026,0.5876387357711792,293.1710205078125,297.1499938964844,293.1499938964844,0.0252948980778455,-4891.9384765625,304.1521301269531,0.3080605566501617,0.0526461824774742,0.3106352984905243,291.1175231933594,291.1499938964844,258.8545227050781,257.4132385253906,279.1687927246094,293.3535461425781,291.1186218261719,1.0,0.5930427312850952,0.6425013542175293,0.6425013542175293,1.0,1.0,-1.7671302556991575,0.7267786860466003,1.040351629257202,0.3198625445365906,0.0,0.0,0.852182924747467,411.1348876953125,410.0,7.895147800445557,-21277.5546875,1550.1060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4691162109375,309.5534362792969,278.1499938964844,0.0,18000.0,313.1499938964844,22278.802734375,22320.0,0.0,0.0,0.4879103302955627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298829436302185,1.2988446950912476,-1.528237589809578e-05,0.0,0.0004951669834554,0.0,0.0,259.5189819335937,0.0,0.0,0.0,0.7245068550109863,4.0,0.0,1.0
558480,293.15478515625,297.1499938964844,293.1499938964844,0.1024439707398414,-2336.608154296875,304.1493530273437,0.4905412793159485,0.1488622725009918,0.1038834974169731,293.5485534667969,297.1499938964844,293.1499938964844,0.0148139260709285,-835.8092651367188,302.147216796875,0.2995362877845764,0.050000000745058,0.0628421902656555,293.22686767578125,297.1499938964844,293.1499938964844,0.4341257214546203,-5716.810546875,304.160400390625,0.7413986921310425,0.5040037035942078,0.3627840280532837,293.24169921875,297.1499938964844,293.1499938964844,0.5464370846748352,-9261.9990234375,304.1630554199219,0.7866030931472778,0.6068440079689026,0.5876387357711792,293.1710205078125,297.1499938964844,293.1499938964844,0.0252948980778455,-4891.9384765625,304.1521301269531,0.3080605566501617,0.0526461824774742,0.3106352984905243,291.1175231933594,291.1499938964844,258.8545227050781,257.4132385253906,279.1687927246094,293.3535461425781,291.1186218261719,1.0,0.5930427312850952,0.6425013542175293,0.6425013542175293,1.0,1.0,-1.7671302556991575,0.7267786860466003,1.040351629257202,0.3198625445365906,0.0,0.0,0.852182924747467,411.1348876953125,410.0,7.895147800445557,-21277.5546875,1550.1060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4691162109375,309.5534362792969,278.1499938964844,0.0,18000.0,313.1499938964844,22278.802734375,22320.0,0.0,0.0,0.4879103302955627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298829436302185,1.2988446950912476,-1.528237589809578e-05,0.0,0.0004951669834554,0.0,0.0,259.5189819335937,0.0,0.0,0.0,0.7245068550109863,4.0,0.0,1.0
558540,293.1524963378906,297.1499938964844,293.1499938964844,0.1025544255971908,-2338.384033203125,304.1493835449219,0.4908641576766968,0.1492029726505279,0.1040940359234809,293.5611267089844,297.1499938964844,293.1499938964844,0.0142851835116744,-821.625244140625,301.9764404296875,0.2995174527168274,0.050000000745058,0.0628476962447166,293.2264099121094,297.1499938964844,293.1499938964844,0.4315465688705444,-5689.76123046875,304.1612243652344,0.7405375242233276,0.502147912979126,0.3615020513534546,293.2411193847656,297.1499938964844,293.1499938964844,0.5432054400444031,-9218.5703125,304.1640930175781,0.7856097221374512,0.6046370267868042,0.585578203201294,293.17120361328125,297.1499938964844,293.1499938964844,0.024816608056426,-4845.7431640625,304.1522216796875,0.306349366903305,0.052072700113058,0.308089941740036,291.134033203125,291.1499938964844,258.866455078125,257.423095703125,279.1668701171875,293.3609313964844,291.1351318359375,1.0,0.592495322227478,0.6440919637680054,0.6440919637680054,1.0,1.0,-1.7604284286499023,0.7245936393737793,1.035834789276123,0.318997174501419,0.0,0.0,0.8532058596611023,411.1224060058594,410.0,18.50917053222656,-21238.796875,1541.81494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4585876464844,309.5608215332031,278.1499938964844,0.0,18000.0,313.1499938964844,22287.97265625,21240.0,0.0,0.0,0.4867591857910156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3023911714553833,1.3024065494537354,-1.5340710888267495e-05,0.0,0.0004939986974932,0.0,0.0,261.35772705078125,0.0,0.0,0.0,0.7111196517944336,4.0,0.0,1.0
558600,293.1524963378906,297.1499938964844,293.1499938964844,0.1025544255971908,-2338.384033203125,304.1493835449219,0.4908641576766968,0.1492029726505279,0.1040940359234809,293.5611267089844,297.1499938964844,293.1499938964844,0.0142851835116744,-821.625244140625,301.9764404296875,0.2995174527168274,0.050000000745058,0.0628476962447166,293.2264099121094,297.1499938964844,293.1499938964844,0.4315465688705444,-5689.76123046875,304.1612243652344,0.7405375242233276,0.502147912979126,0.3615020513534546,293.2411193847656,297.1499938964844,293.1499938964844,0.5432054400444031,-9218.5703125,304.1640930175781,0.7856097221374512,0.6046370267868042,0.585578203201294,293.17120361328125,297.1499938964844,293.1499938964844,0.024816608056426,-4845.7431640625,304.1522216796875,0.306349366903305,0.052072700113058,0.308089941740036,291.134033203125,291.1499938964844,258.866455078125,257.423095703125,279.1668701171875,293.3609313964844,291.1351318359375,1.0,0.592495322227478,0.6440919637680054,0.6440919637680054,1.0,1.0,-1.7604284286499023,0.7245936393737793,1.035834789276123,0.318997174501419,0.0,0.0,0.8532058596611023,411.1224060058594,410.0,18.50917053222656,-21238.796875,1541.81494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4585876464844,309.5608215332031,278.1499938964844,0.0,18000.0,313.1499938964844,22287.97265625,21240.0,0.0,0.0,0.4867591857910156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3023911714553833,1.3024065494537354,-1.5340710888267495e-05,0.0,0.0004939986974932,0.0,0.0,261.35772705078125,0.0,0.0,0.0,0.7111196517944336,4.0,0.0,1.0
558660,293.1502685546875,297.1499938964844,293.1499938964844,0.1029774397611618,-2346.445068359375,304.1488952636719,0.4912357032299042,0.1495906412601471,0.1043335422873497,293.5735168457031,297.1499938964844,293.1499938964844,0.013808955438435,-809.1499633789062,301.7965393066406,0.2994991540908813,0.050000000745058,0.0628530383110046,293.2258605957031,297.1499938964844,293.1499938964844,0.4301469326019287,-5675.94091796875,304.1598815917969,0.7396877408027649,0.5003259778022766,0.3602363169193268,293.24041748046875,297.1499938964844,293.1499938964844,0.5414299964904785,-9196.2041015625,304.16241455078125,0.7846282124519348,0.6024712324142456,0.5835437178611755,293.1714172363281,297.1499938964844,293.1499938964844,0.0244409181177616,-4811.1796875,304.152099609375,0.3046038150787353,0.0514975152909755,0.3055341839790344,291.11895751953125,291.1499938964844,258.87359619140625,257.4289245605469,279.1649475097656,293.368408203125,291.1194763183594,1.0,0.5919548869132996,0.6454893946647644,0.6454893946647644,1.0,1.0,-1.7538142204284668,0.7223442792892456,1.0314698219299316,0.3180027306079864,0.0,0.0,0.8584895133972168,411.107177734375,410.0,-3.924529075622559,-21111.423828125,1533.650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4761657714844,309.53680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,21288.734375,21240.0,0.0,0.0,0.4853173196315765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2809109687805176,1.280925750732422,-1.4777772776142228e-05,0.0,0.0004925353568978,0.0,0.0,247.9288482666016,0.0,0.0,0.0,0.7134406566619873,4.0,0.0,1.0
558720,293.1502685546875,297.1499938964844,293.1499938964844,0.1029774397611618,-2346.445068359375,304.1488952636719,0.4912357032299042,0.1495906412601471,0.1043335422873497,293.5735168457031,297.1499938964844,293.1499938964844,0.013808955438435,-809.1499633789062,301.7965393066406,0.2994991540908813,0.050000000745058,0.0628530383110046,293.2258605957031,297.1499938964844,293.1499938964844,0.4301469326019287,-5675.94091796875,304.1598815917969,0.7396877408027649,0.5003259778022766,0.3602363169193268,293.24041748046875,297.1499938964844,293.1499938964844,0.5414299964904785,-9196.2041015625,304.16241455078125,0.7846282124519348,0.6024712324142456,0.5835437178611755,293.1714172363281,297.1499938964844,293.1499938964844,0.0244409181177616,-4811.1796875,304.152099609375,0.3046038150787353,0.0514975152909755,0.3055341839790344,291.11895751953125,291.1499938964844,258.87359619140625,257.4289245605469,279.1649475097656,293.368408203125,291.1194763183594,1.0,0.5919548869132996,0.6454893946647644,0.6454893946647644,1.0,1.0,-1.7538142204284668,0.7223442792892456,1.0314698219299316,0.3180027306079864,0.0,0.0,0.8584895133972168,411.107177734375,410.0,-3.924529075622559,-21111.423828125,1533.650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4761657714844,309.53680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,21288.734375,21240.0,0.0,0.0,0.4853173196315765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2809109687805176,1.280925750732422,-1.4777772776142228e-05,0.0,0.0004925353568978,0.0,0.0,247.9288482666016,0.0,0.0,0.0,0.7134406566619873,4.0,0.0,1.0
558780,293.1481018066406,297.1499938964844,293.1499938964844,0.1031766757369041,-2349.876953125,304.14892578125,0.4916537404060364,0.150021493434906,0.1046011373400688,293.5857238769531,297.1499938964844,293.1499938964844,0.0133124096319079,-794.5553588867188,301.6181030273437,0.2994812130928039,0.050000000745058,0.062858298420906,293.2253112792969,297.1499938964844,293.1499938964844,0.4277105033397674,-5650.3388671875,304.16064453125,0.7388479113578796,0.4985137283802032,0.3589853942394256,293.23974609375,297.1499938964844,293.1499938964844,0.5383790731430054,-9155.1181640625,304.1633605957031,0.7836577892303467,0.6003175377845764,0.5815343856811523,293.17156982421875,297.1499938964844,293.1499938964844,0.0239776670932769,-4765.6484375,304.1521911621094,0.3028275370597839,0.050921618938446,0.3029749989509582,291.133056640625,291.1499938964844,258.8763427734375,257.4310913085937,279.1630859375,293.3760070800781,291.1341552734375,1.0,0.5914226770401001,0.6467032432556152,0.6467032432556152,1.0,1.0,-1.7472920417785645,0.7200385332107544,1.02725350856781,0.316903293132782,0.0,0.0,0.8598889708518982,411.0915222167969,410.0,13.94297981262207,-21081.875,1525.62451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4851989746094,309.5592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,21221.416015625,21240.0,0.0,0.0,0.4839001297950744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2834681272506714,1.2834829092025757,-1.4802368241362274e-05,0.0,0.0004910971038043,0.0,0.0,249.0156707763672,0.0,0.0,0.0,0.714458167552948,4.0,0.0,1.0
558840,293.1481018066406,297.1499938964844,293.1499938964844,0.1031766757369041,-2349.876953125,304.14892578125,0.4916537404060364,0.150021493434906,0.1046011373400688,293.5857238769531,297.1499938964844,293.1499938964844,0.0133124096319079,-794.5553588867188,301.6181030273437,0.2994812130928039,0.050000000745058,0.062858298420906,293.2253112792969,297.1499938964844,293.1499938964844,0.4277105033397674,-5650.3388671875,304.16064453125,0.7388479113578796,0.4985137283802032,0.3589853942394256,293.23974609375,297.1499938964844,293.1499938964844,0.5383790731430054,-9155.1181640625,304.1633605957031,0.7836577892303467,0.6003175377845764,0.5815343856811523,293.17156982421875,297.1499938964844,293.1499938964844,0.0239776670932769,-4765.6484375,304.1521911621094,0.3028275370597839,0.050921618938446,0.3029749989509582,291.133056640625,291.1499938964844,258.8763427734375,257.4310913085937,279.1630859375,293.3760070800781,291.1341552734375,1.0,0.5914226770401001,0.6467032432556152,0.6467032432556152,1.0,1.0,-1.7472920417785645,0.7200385332107544,1.02725350856781,0.316903293132782,0.0,0.0,0.8598889708518982,411.0915222167969,410.0,13.94297981262207,-21081.875,1525.62451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4851989746094,309.5592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,21221.416015625,21240.0,0.0,0.0,0.4839001297950744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2834681272506714,1.2834829092025757,-1.4802368241362274e-05,0.0,0.0004910971038043,0.0,0.0,249.0156707763672,0.0,0.0,0.0,0.714458167552948,4.0,0.0,1.0
558900,293.1470642089844,297.1499938964844,293.1499938964844,0.1032798737287521,-2351.64697265625,304.1489562988281,0.49187833070755,0.1502522826194763,0.1047446429729461,293.5917663574219,297.1499938964844,293.1499938964844,0.0130688464269042,-787.1050415039062,301.5278015136719,0.2994720935821533,0.050000000745058,0.0628609657287597,293.2250671386719,297.1499938964844,293.1499938964844,0.4264557957649231,-5637.16064453125,304.1609802246094,0.7384275794029236,0.4976091980934143,0.3583600223064422,293.23944091796875,297.1499938964844,293.1499938964844,0.5368057489395142,-9133.951171875,304.1637878417969,0.7831715941429138,0.5992420315742493,0.5805293917655945,293.1716613769531,297.1499938964844,293.1499938964844,0.0237454250454902,-4742.560546875,304.1521911621094,0.3019264638423919,0.0506330132484436,0.3016930818557739,291.14111328125,291.1499938964844,258.8762512207031,257.4309387207031,279.1622009277344,293.3798522949219,291.1421813964844,1.0,0.5911588072776794,0.6472470760345459,0.6472470760345459,1.0,1.0,-1.744044542312622,0.7188578248023987,1.0251866579055786,0.3163181841373443,0.0,0.0,0.859670102596283,411.0851135253906,410.0,17.750150680541992,-21061.080078125,1521.641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4860534667969,309.565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,21230.81640625,20160.0,0.0,0.0,0.4832202792167663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2838679552078247,1.283882737159729,-1.481072831666097e-05,0.0,0.0004904071683995,0.0,0.0,249.2384033203125,0.0,0.0,0.0,0.6996286511421204,4.0,0.0,1.0
558960,293.1460266113281,297.1499938964844,293.1499938964844,0.1035793498158454,-2357.39453125,304.1485900878906,0.4921135902404785,0.1504939198493957,0.1048946380615234,293.5977478027344,297.1499938964844,293.1499938964844,0.0128485951572656,-780.8141479492188,301.4325256347656,0.2994630932807922,0.050000000745058,0.0628635957837104,293.2247619628906,297.1499938964844,293.1499938964844,0.4259711802005768,-5632.70458984375,304.15985107421875,0.7380093932151794,0.496714323759079,0.35773766040802,293.23907470703125,297.1499938964844,293.1499938964844,0.5361819863319397,-9126.6650390625,304.1623840332031,0.7826874852180481,0.5981780290603638,0.5795289278030396,293.1717224121094,297.1499938964844,293.1499938964844,0.023577731102705,-4727.24462890625,304.152099609375,0.3010167479515075,0.0503441244363784,0.3004091084003448,291.12921142578125,291.1499938964844,258.8752136230469,257.42999267578125,279.1613464355469,293.3837280273437,291.1268920898437,1.0,0.5908965468406677,0.6477512121200562,0.6477512121200562,1.0,1.0,-1.7408148050308228,0.7176637053489685,1.0231510400772097,0.3157158493995666,0.0,0.0,0.8620268702507019,411.0783996582031,410.0,-12.845572471618652,-20946.029296875,1517.6864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49981689453125,309.5284118652344,278.1499938964844,0.0,18000.0,313.1499938964844,20430.302734375,20160.0,0.0,0.0,0.4823987782001495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2605193853378296,1.2605336904525757,-1.426893868483603e-05,0.0,0.0004895734018646,0.0,0.0,235.79481506347656,0.0,0.0,0.0,0.7012458443641663,4.0,0.0,1.0
559020,293.1439819335937,297.1499938964844,293.1499938964844,0.1039557456970214,-2364.279296875,304.1484375,0.4926305413246155,0.151009052991867,0.1052136570215225,293.60955810546875,297.1499938964844,293.1499938964844,0.0123946461826562,-766.4848022460938,301.244140625,0.2994547486305237,0.050000000745058,0.0628660842776298,293.2241516113281,297.1499938964844,293.1499938964844,0.4240545034408569,-5612.81396484375,304.1598205566406,0.7372064590454102,0.4949484169483185,0.3565136194229126,293.2383117675781,297.1499938964844,293.1499938964844,0.5337766408920288,-9094.7041015625,304.162353515625,0.7817587852478027,0.5960805416107178,0.5775636434555054,293.171875,297.1499938964844,293.1499938964844,0.0232102889567613,-4691.80810546875,304.14874267578125,0.2995008528232574,0.050000000745058,0.29827481508255,291.129150390625,291.1499938964844,258.8705749511719,257.42596435546875,279.1595153808594,293.3915710449219,291.1300354003906,1.0,0.5903957486152649,0.6486189961433411,0.6486189961433411,1.0,1.0,-1.734971284866333,0.7154859304428101,1.019485354423523,0.314576655626297,0.0,0.0,0.865278959274292,411.0081176757813,410.0,3.978952407836914,-20920.12890625,1510.37548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5248718261719,309.55810546875,278.1499938964844,0.0,18000.0,313.1499938964844,20168.306640625,20160.0,0.0,0.0,0.4806924760341644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.260505199432373,1.2605195045471191,-1.4209472283255307e-05,0.0,0.0004878417530562,0.0,0.0,235.111083984375,0.0,0.0,0.0,0.7008698582649231,4.0,0.0,1.0
559080,293.1439819335937,297.1499938964844,293.1499938964844,0.1039557456970214,-2364.279296875,304.1484375,0.4926305413246155,0.151009052991867,0.1052136570215225,293.60955810546875,297.1499938964844,293.1499938964844,0.0123946461826562,-766.4848022460938,301.244140625,0.2994547486305237,0.050000000745058,0.0628660842776298,293.2241516113281,297.1499938964844,293.1499938964844,0.4240545034408569,-5612.81396484375,304.1598205566406,0.7372064590454102,0.4949484169483185,0.3565136194229126,293.2383117675781,297.1499938964844,293.1499938964844,0.5337766408920288,-9094.7041015625,304.162353515625,0.7817587852478027,0.5960805416107178,0.5775636434555054,293.171875,297.1499938964844,293.1499938964844,0.0232102889567613,-4691.80810546875,304.14874267578125,0.2995008528232574,0.050000000745058,0.29827481508255,291.129150390625,291.1499938964844,258.8705749511719,257.42596435546875,279.1595153808594,293.3915710449219,291.1300354003906,1.0,0.5903957486152649,0.6486189961433411,0.6486189961433411,1.0,1.0,-1.734971284866333,0.7154859304428101,1.019485354423523,0.314576655626297,0.0,0.0,0.865278959274292,411.0081176757813,410.0,3.978952407836914,-20920.12890625,1510.37548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5248718261719,309.55810546875,278.1499938964844,0.0,18000.0,313.1499938964844,20168.306640625,20160.0,0.0,0.0,0.4806924760341644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.260505199432373,1.2605195045471191,-1.4209472283255307e-05,0.0,0.0004878417530562,0.0,0.0,235.111083984375,0.0,0.0,0.0,0.7008698582649231,4.0,0.0,1.0
559140,293.1419982910156,297.1499938964844,293.1499938964844,0.1042746528983116,-2369.96142578125,304.1484375,0.4932209551334381,0.1515619158744812,0.1055509597063064,293.6213073730469,297.1499938964844,293.1499938964844,0.0119407093152403,-751.1771850585938,301.0544128417969,0.2994736135005951,0.050000000745058,0.0628607049584388,293.2236022949219,297.1499938964844,293.1499938964844,0.4218006730079651,-5589.173828125,304.1603088378906,0.7364564538002014,0.4931784570217132,0.3552827835083008,293.2376403808594,297.1499938964844,293.1499938964844,0.5309542417526245,-9056.7822265625,304.1629333496094,0.7808924317359924,0.593978226184845,0.5755894184112549,293.1725769042969,297.1499938964844,293.1499938964844,0.0231037363409996,-4682.64892578125,304.1387634277344,0.299473226070404,0.050000000745058,0.2981835901737213,291.13970947265625,291.1499938964844,258.8629150390625,257.4193725585937,279.1573486328125,293.4000549316406,291.14031982421875,1.0,0.5900126695632935,0.6492376327514648,0.6492376327514648,1.0,1.0,-1.7315852642059326,0.7142931818962097,1.017292022705078,0.3139147162437439,0.0,0.0,0.8659082651138306,410.7929382324219,410.0,10.706297874450684,-20904.25,1505.6341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52886962890625,309.5686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,20149.818359375,19080.0,0.0,0.0,0.4791387915611267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2616500854492188,1.2616642713546753,-1.422282548446674e-05,0.0,0.0004862649657297,0.0,0.0,235.6096649169922,0.0,0.0,0.0,0.686353862285614,4.0,0.0,1.0
559200,293.1419982910156,297.1499938964844,293.1499938964844,0.1042746528983116,-2369.96142578125,304.1484375,0.4932209551334381,0.1515619158744812,0.1055509597063064,293.6213073730469,297.1499938964844,293.1499938964844,0.0119407093152403,-751.1771850585938,301.0544128417969,0.2994736135005951,0.050000000745058,0.0628607049584388,293.2236022949219,297.1499938964844,293.1499938964844,0.4218006730079651,-5589.173828125,304.1603088378906,0.7364564538002014,0.4931784570217132,0.3552827835083008,293.2376403808594,297.1499938964844,293.1499938964844,0.5309542417526245,-9056.7822265625,304.1629333496094,0.7808924317359924,0.593978226184845,0.5755894184112549,293.1725769042969,297.1499938964844,293.1499938964844,0.0231037363409996,-4682.64892578125,304.1387634277344,0.299473226070404,0.050000000745058,0.2981835901737213,291.13970947265625,291.1499938964844,258.8629150390625,257.4193725585937,279.1573486328125,293.4000549316406,291.14031982421875,1.0,0.5900126695632935,0.6492376327514648,0.6492376327514648,1.0,1.0,-1.7315852642059326,0.7142931818962097,1.017292022705078,0.3139147162437439,0.0,0.0,0.8659082651138306,410.7929382324219,410.0,10.706297874450684,-20904.25,1505.6341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52886962890625,309.5686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,20149.818359375,19080.0,0.0,0.0,0.4791387915611267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2616500854492188,1.2616642713546753,-1.422282548446674e-05,0.0,0.0004862649657297,0.0,0.0,235.6096649169922,0.0,0.0,0.0,0.686353862285614,4.0,0.0,1.0
559260,293.1400756835937,297.1499938964844,293.1499938964844,0.1049537062644958,-2382.857421875,304.1478271484375,0.4938383400440216,0.1521556675434112,0.105916179716587,293.63299560546875,297.1499938964844,293.1499938964844,0.0115305604413151,-737.6823120117188,300.851806640625,0.2994814813137054,0.050000000745058,0.0628584846854209,293.2229919433594,297.1499938964844,293.1499938964844,0.420882374048233,-5580.5400390625,304.158447265625,0.7356934547424316,0.4914401471614837,0.3540696203708648,293.2368469238281,297.1499938964844,293.1499938964844,0.5297861099243164,-9042.798828125,304.16064453125,0.7800109386444092,0.5919163823127747,0.5736443400382996,293.1738586425781,297.1499938964844,293.1499938964844,0.0231106337159872,-4687.5927734375,304.1268005371094,0.2994814813137054,0.050000000745058,0.298173576593399,291.11383056640625,291.1499938964844,258.8526611328125,257.41064453125,279.15582275390625,293.409423828125,291.1136474609375,1.0,0.589691162109375,0.6497416496276855,0.6497416496276855,1.0,1.0,-1.7284047603607178,0.7131222486495972,1.0152825117111206,0.3132948875427246,0.0,0.0,0.8725475668907166,410.6643371582031,410.0,-17.248353958129883,-20791.56640625,1501.405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5477905273437,309.534912109375,278.1499938964844,0.0,18000.0,313.1499938964844,19138.671875,19080.0,0.0,0.0,0.4773958027362823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2383830547332764,1.2383966445922852,-1.3640928045788314e-05,0.0,0.0004844960640184,0.0,0.0,222.11572265625,0.0,0.0,0.0,0.6877216696739197,4.0,0.0,1.0
559320,293.1400756835937,297.1499938964844,293.1499938964844,0.1049537062644958,-2382.857421875,304.1478271484375,0.4938383400440216,0.1521556675434112,0.105916179716587,293.63299560546875,297.1499938964844,293.1499938964844,0.0115305604413151,-737.6823120117188,300.851806640625,0.2994814813137054,0.050000000745058,0.0628584846854209,293.2229919433594,297.1499938964844,293.1499938964844,0.420882374048233,-5580.5400390625,304.158447265625,0.7356934547424316,0.4914401471614837,0.3540696203708648,293.2368469238281,297.1499938964844,293.1499938964844,0.5297861099243164,-9042.798828125,304.16064453125,0.7800109386444092,0.5919163823127747,0.5736443400382996,293.1738586425781,297.1499938964844,293.1499938964844,0.0231106337159872,-4687.5927734375,304.1268005371094,0.2994814813137054,0.050000000745058,0.298173576593399,291.11383056640625,291.1499938964844,258.8526611328125,257.41064453125,279.15582275390625,293.409423828125,291.1136474609375,1.0,0.589691162109375,0.6497416496276855,0.6497416496276855,1.0,1.0,-1.7284047603607178,0.7131222486495972,1.0152825117111206,0.3132948875427246,0.0,0.0,0.8725475668907166,410.6643371582031,410.0,-17.248353958129883,-20791.56640625,1501.405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5477905273437,309.534912109375,278.1499938964844,0.0,18000.0,313.1499938964844,19138.671875,19080.0,0.0,0.0,0.4773958027362823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2383830547332764,1.2383966445922852,-1.3640928045788314e-05,0.0,0.0004844960640184,0.0,0.0,222.11572265625,0.0,0.0,0.0,0.6877216696739197,4.0,0.0,1.0
