time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559380,293.1382141113281,297.1499938964844,293.1499938964844,0.1053848043084144,-2390.649658203125,304.1478271484375,0.4944823086261749,0.1527828127145767,0.1063049659132957,293.6446838378906,297.1499938964844,293.1499938964844,0.0111065525561571,-722.1439208984375,300.65264892578125,0.2994825839996338,0.050000000745058,0.0628582090139389,293.222412109375,297.1499938964844,293.1499938964844,0.4188921451568603,-5559.61279296875,304.1589660644531,0.7349231243133545,0.4897046387195587,0.3528687953948974,293.23614501953125,297.1499938964844,293.1499938964844,0.5273038148880005,-9009.32421875,304.1612548828125,0.7791221141815186,0.5898604393005371,0.5717222094535828,293.17547607421875,297.1499938964844,293.1499938964844,0.0230226479470729,-4680.98828125,304.1138916015625,0.2994825839996338,0.050000000745058,0.2981722950935364,291.11871337890625,291.1499938964844,258.8402404785156,257.40008544921875,279.15484619140625,293.4195556640625,291.1192932128906,1.0,0.5894055366516113,0.6501723527908325,0.6501723527908325,1.0,1.0,-1.7253201007843018,0.7119425535202026,1.0133775472640991,0.312720388174057,0.0,0.0,0.8765043616294861,410.5891723632813,410.0,1.5346217155456543,-20788.673828125,1497.4566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5450744628906,309.547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,19032.298828125,19080.0,0.0,0.0,0.4758289158344269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2430071830749512,1.2430208921432495,-1.3686549209523946e-05,0.0,0.0004829058598261,0.0,0.0,223.9772491455078,0.0,0.0,0.0,0.6897047758102417,4.0,0.0,1.0
559440,293.1382141113281,297.1499938964844,293.1499938964844,0.1053848043084144,-2390.649658203125,304.1478271484375,0.4944823086261749,0.1527828127145767,0.1063049659132957,293.6446838378906,297.1499938964844,293.1499938964844,0.0111065525561571,-722.1439208984375,300.65264892578125,0.2994825839996338,0.050000000745058,0.0628582090139389,293.222412109375,297.1499938964844,293.1499938964844,0.4188921451568603,-5559.61279296875,304.1589660644531,0.7349231243133545,0.4897046387195587,0.3528687953948974,293.23614501953125,297.1499938964844,293.1499938964844,0.5273038148880005,-9009.32421875,304.1612548828125,0.7791221141815186,0.5898604393005371,0.5717222094535828,293.17547607421875,297.1499938964844,293.1499938964844,0.0230226479470729,-4680.98828125,304.1138916015625,0.2994825839996338,0.050000000745058,0.2981722950935364,291.11871337890625,291.1499938964844,258.8402404785156,257.40008544921875,279.15484619140625,293.4195556640625,291.1192932128906,1.0,0.5894055366516113,0.6501723527908325,0.6501723527908325,1.0,1.0,-1.7253201007843018,0.7119425535202026,1.0133775472640991,0.312720388174057,0.0,0.0,0.8765043616294861,410.5891723632813,410.0,1.5346217155456543,-20788.673828125,1497.4566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5450744628906,309.547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,19032.298828125,19080.0,0.0,0.0,0.4758289158344269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2430071830749512,1.2430208921432495,-1.3686549209523946e-05,0.0,0.0004829058598261,0.0,0.0,223.9772491455078,0.0,0.0,0.0,0.6897047758102417,4.0,0.0,1.0
559500,293.1373291015625,297.1499938964844,293.1499938964844,0.1055943369865417,-2394.4072265625,304.1478576660156,0.4948137700557709,0.1531082242727279,0.106507122516632,293.6505126953125,297.1499938964844,293.1499938964844,0.0108977891504764,-714.1767578125,300.5521240234375,0.2994814217090606,0.050000000745058,0.0628585666418075,293.22216796875,297.1499938964844,293.1499938964844,0.417830228805542,-5548.41943359375,304.1592712402344,0.7345327138900757,0.4888350963592529,0.3522664904594421,293.23583984375,297.1499938964844,293.1499938964844,0.5259786248207092,-8991.412109375,304.1615905761719,0.7786715626716614,0.5888300538063049,0.5707579255104065,293.1763610839844,297.1499938964844,293.1499938964844,0.0229722652584314,-4676.98095703125,304.1070251464844,0.2994814217090606,0.050000000745058,0.2981739938259125,291.1230163574219,291.1499938964844,258.8333740234375,257.3942565917969,279.1545104980469,293.42486572265625,291.12359619140625,1.0,0.5892708897590637,0.6503704786300659,0.6503704786300659,1.0,1.0,-1.7237883806228638,0.711342990398407,1.012445330619812,0.3124500513076782,0.0,0.0,0.8778652548789978,410.5652465820313,410.0,6.292786121368408,-20782.435546875,1495.53759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350952148437,309.5466003417969,278.1499938964844,0.0,18000.0,313.1499938964844,19027.728515625,18000.0,0.0,0.0,0.475148469209671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2454313039779663,1.2454450130462646,-1.3722146832151338e-05,0.0,0.0004822153132408,0.0,0.0,225.0888519287109,0.0,0.0,0.0,0.6758304238319397,4.0,0.0,1.0
559560,293.1364440917969,297.1499938964844,293.1499938964844,0.1060138866305351,-2402.400634765625,304.1474609375,0.4951522350311279,0.1534418761730194,0.1067142784595489,293.65631103515625,297.1499938964844,293.1499938964844,0.0107057075947523,-707.2703857421875,300.4447937011719,0.2994796931743622,0.050000000745058,0.0628590807318687,293.221923828125,297.1499938964844,293.1499938964844,0.4175646901130676,-5546.28662109375,304.15802001953125,0.734142005443573,0.4879734218120575,0.3516659140586853,293.2355041503906,297.1499938964844,293.1499938964844,0.5256365537643433,-8987.9287109375,304.1600646972656,0.778220534324646,0.5878092050552368,0.5697962641716003,293.17724609375,297.1499938964844,293.1499938964844,0.0229852125048637,-4681.04150390625,304.09979248046875,0.2994796931743622,0.050000000745058,0.2981764376163482,291.1062927246094,291.1499938964844,258.8261108398437,257.3880920410156,279.1542358398437,293.4303283691406,291.1031188964844,1.0,0.5891400575637817,0.6505610942840576,0.6505610942840576,1.0,1.0,-1.72227144241333,0.7107425928115845,1.0115288496017456,0.3121941387653351,0.0,0.0,0.8822115659713745,410.546142578125,410.0,-26.22613906860352,-20673.6171875,1493.652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5364685058594,309.4969177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18239.3359375,18000.0,0.0,0.0,0.4743651151657104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2231528759002686,1.2231659889221191,-1.3209887583798263e-05,0.0,0.0004814202839042,0.0,0.0,212.93911743164065,0.0,0.0,0.0,0.6778338551521301,4.0,0.0,1.0
559620,293.1347351074219,297.1499938964844,293.1499938964844,0.1066157817840576,-2413.4990234375,304.1473388671875,0.4958538711071014,0.1541330814361572,0.1071445569396019,293.667724609375,297.1499938964844,293.1499938964844,0.0103166252374649,-691.9784545898438,300.2340087890625,0.2994758188724518,0.050000000745058,0.0628602281212806,293.2213134765625,297.1499938964844,293.1499938964844,0.4160811603069305,-5530.92041015625,304.15789794921875,0.7333723902702332,0.4862728714942932,0.3504857420921325,293.2347412109375,297.1499938964844,293.1499938964844,0.5237884521484375,-8963.373046875,304.1598815917969,0.7773333191871643,0.5857964754104614,0.5679083466529846,293.1791381835937,297.1499938964844,293.1499938964844,0.0229262169450521,-4678.5634765625,304.0849609375,0.2994758188724518,0.050000000745058,0.2981818616390228,291.09686279296875,291.1499938964844,258.8106994628906,257.37506103515625,279.1538391113281,293.441650390625,291.0973205566406,1.0,0.5888896584510803,0.6509249806404114,0.6509249806404114,1.0,1.0,-1.7193336486816406,0.7095663547515869,1.0097672939300537,0.3117371201515198,0.0,0.0,0.8904513120651245,410.5144348144531,410.0,-7.752706050872803,-20671.220703125,1490.02001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5318908691406,309.5080261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17948.20703125,18000.0,0.0,0.0,0.4728657603263855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2279030084609983,1.227916240692139,-1.3214751561463345e-05,0.0,0.0004798986192326,0.0,0.0,214.339584350586,0.0,0.0,0.0,0.6797031164169312,4.0,0.0,1.0
559680,293.1347351074219,297.1499938964844,293.1499938964844,0.1066157817840576,-2413.4990234375,304.1473388671875,0.4958538711071014,0.1541330814361572,0.1071445569396019,293.667724609375,297.1499938964844,293.1499938964844,0.0103166252374649,-691.9784545898438,300.2340087890625,0.2994758188724518,0.050000000745058,0.0628602281212806,293.2213134765625,297.1499938964844,293.1499938964844,0.4160811603069305,-5530.92041015625,304.15789794921875,0.7333723902702332,0.4862728714942932,0.3504857420921325,293.2347412109375,297.1499938964844,293.1499938964844,0.5237884521484375,-8963.373046875,304.1598815917969,0.7773333191871643,0.5857964754104614,0.5679083466529846,293.1791381835937,297.1499938964844,293.1499938964844,0.0229262169450521,-4678.5634765625,304.0849609375,0.2994758188724518,0.050000000745058,0.2981818616390228,291.09686279296875,291.1499938964844,258.8106994628906,257.37506103515625,279.1538391113281,293.441650390625,291.0973205566406,1.0,0.5888896584510803,0.6509249806404114,0.6509249806404114,1.0,1.0,-1.7193336486816406,0.7095663547515869,1.0097672939300537,0.3117371201515198,0.0,0.0,0.8904513120651245,410.5144348144531,410.0,-7.752706050872803,-20671.220703125,1490.02001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5318908691406,309.5080261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17948.20703125,18000.0,0.0,0.0,0.4728657603263855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2279030084609983,1.227916240692139,-1.3214751561463345e-05,0.0,0.0004798986192326,0.0,0.0,214.339584350586,0.0,0.0,0.0,0.6797031164169312,4.0,0.0,1.0
559740,293.13311767578125,297.1499938964844,293.1499938964844,0.1070854589343071,-2421.895263671875,304.1474304199219,0.4965786933898926,0.1548479795455932,0.1075911447405815,293.67901611328125,297.1499938964844,293.1499938964844,0.0099245589226484,-675.4183959960938,300.0251770019531,0.2994705140590668,0.050000000745058,0.062861792743206,293.2208251953125,297.1499938964844,293.1499938964844,0.4139968752861023,-5508.80908203125,304.15875244140625,0.7325978875160217,0.4845661222934723,0.349304586648941,293.234130859375,297.1499938964844,293.1499938964844,0.5211942195892334,-8928.04296875,304.1609191894531,0.7764405012130737,0.5837750434875488,0.5660181641578674,293.1810302734375,297.1499938964844,293.1499938964844,0.0228165686130523,-4669.859375,304.0696105957031,0.2994705140590668,0.050000000745058,0.2981892824172973,291.1058349609375,291.1499938964844,258.7944641113281,257.361328125,279.1536865234375,293.4534912109375,291.1065368652344,1.0,0.58864825963974,0.6512838006019592,0.6512838006019592,1.0,1.0,-1.7164229154586792,0.7083879113197327,1.0080349445343018,0.3113279640674591,0.0,0.0,0.8957803845405579,410.49560546875,410.0,7.295239448547363,-20668.13671875,1486.46337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50390625,309.5060119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17914.677734375,18000.0,0.0,0.0,0.4716686010360718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2357072830200195,1.2357206344604492,-1.3323922757990658e-05,0.0,0.0004786836798302,0.0,0.0,217.78781127929688,0.0,0.0,0.0,0.68332439661026,4.0,0.0,1.0
559800,293.13311767578125,297.1499938964844,293.1499938964844,0.1070854589343071,-2421.895263671875,304.1474304199219,0.4965786933898926,0.1548479795455932,0.1075911447405815,293.67901611328125,297.1499938964844,293.1499938964844,0.0099245589226484,-675.4183959960938,300.0251770019531,0.2994705140590668,0.050000000745058,0.062861792743206,293.2208251953125,297.1499938964844,293.1499938964844,0.4139968752861023,-5508.80908203125,304.15875244140625,0.7325978875160217,0.4845661222934723,0.349304586648941,293.234130859375,297.1499938964844,293.1499938964844,0.5211942195892334,-8928.04296875,304.1609191894531,0.7764405012130737,0.5837750434875488,0.5660181641578674,293.1810302734375,297.1499938964844,293.1499938964844,0.0228165686130523,-4669.859375,304.0696105957031,0.2994705140590668,0.050000000745058,0.2981892824172973,291.1058349609375,291.1499938964844,258.7944641113281,257.361328125,279.1536865234375,293.4534912109375,291.1065368652344,1.0,0.58864825963974,0.6512838006019592,0.6512838006019592,1.0,1.0,-1.7164229154586792,0.7083879113197327,1.0080349445343018,0.3113279640674591,0.0,0.0,0.8957803845405579,410.49560546875,410.0,7.295239448547363,-20668.13671875,1486.46337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50390625,309.5060119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17914.677734375,18000.0,0.0,0.0,0.4716686010360718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2357072830200195,1.2357206344604492,-1.3323922757990658e-05,0.0,0.0004786836798302,0.0,0.0,217.78781127929688,0.0,0.0,0.0,0.68332439661026,4.0,0.0,1.0
559860,293.131591796875,297.1499938964844,293.1499938964844,0.1075650751590728,-2430.46435546875,304.1474914550781,0.4973228871822357,0.1555821597576141,0.1080506220459938,293.6902770996094,297.1499938964844,293.1499938964844,0.0095426701009273,-658.546875,299.8129272460937,0.2994647026062011,0.050000000745058,0.0628634989261627,293.22027587890625,297.1499938964844,293.1499938964844,0.4118917286396026,-5486.548828125,304.1593322753906,0.7318269610404968,0.4828834533691406,0.3481326699256897,293.2335510253906,297.1499938964844,293.1499938964844,0.5185567140579224,-8892.271484375,304.1616516113281,0.7755472660064697,0.5817621350288391,0.5641315579414368,293.18292236328125,297.1499938964844,293.1499938964844,0.0227025300264358,-4660.74169921875,304.0536193847656,0.2994647026062011,0.050000000745058,0.2981973886489868,291.115478515625,291.1499938964844,258.77783203125,257.3472595214844,279.1537170410156,293.46588134765625,291.1160888671875,1.0,0.5884131193161011,0.6516548991203308,0.6516548991203308,1.0,1.0,-1.7135505676269531,0.7072249054908752,1.0063257217407229,0.31096151471138,0.0,0.0,0.8997203707695007,410.4822082519531,410.0,11.347942352294922,-20651.87109375,1482.9737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4619445800781,309.4889831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17926.013671875,18000.0,0.0,0.0,0.470754474401474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2424741983413696,1.2424876689910889,-1.3428319107333664e-05,0.0,0.0004777559661306,0.0,0.0,220.9131317138672,0.0,0.0,0.0,0.686525285243988,4.0,0.0,1.0
559920,293.131591796875,297.1499938964844,293.1499938964844,0.1075650751590728,-2430.46435546875,304.1474914550781,0.4973228871822357,0.1555821597576141,0.1080506220459938,293.6902770996094,297.1499938964844,293.1499938964844,0.0095426701009273,-658.546875,299.8129272460937,0.2994647026062011,0.050000000745058,0.0628634989261627,293.22027587890625,297.1499938964844,293.1499938964844,0.4118917286396026,-5486.548828125,304.1593322753906,0.7318269610404968,0.4828834533691406,0.3481326699256897,293.2335510253906,297.1499938964844,293.1499938964844,0.5185567140579224,-8892.271484375,304.1616516113281,0.7755472660064697,0.5817621350288391,0.5641315579414368,293.18292236328125,297.1499938964844,293.1499938964844,0.0227025300264358,-4660.74169921875,304.0536193847656,0.2994647026062011,0.050000000745058,0.2981973886489868,291.115478515625,291.1499938964844,258.77783203125,257.3472595214844,279.1537170410156,293.46588134765625,291.1160888671875,1.0,0.5884131193161011,0.6516548991203308,0.6516548991203308,1.0,1.0,-1.7135505676269531,0.7072249054908752,1.0063257217407229,0.31096151471138,0.0,0.0,0.8997203707695007,410.4822082519531,410.0,11.347942352294922,-20651.87109375,1482.9737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4619445800781,309.4889831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17926.013671875,18000.0,0.0,0.0,0.470754474401474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2424741983413696,1.2424876689910889,-1.3428319107333664e-05,0.0,0.0004777559661306,0.0,0.0,220.9131317138672,0.0,0.0,0.0,0.686525285243988,4.0,0.0,1.0
559980,293.1302185058594,297.1499938964844,293.1499938964844,0.1080782935023307,-2439.681884765625,304.1474609375,0.4980828464031219,0.156330794095993,0.1085200086236,293.7015075683594,297.1499938964844,293.1499938964844,0.0091726835817098,-641.5357666015625,299.59637451171875,0.2994590997695923,0.050000000745058,0.0628651455044746,293.2195739746094,297.1499938964844,293.1499938964844,0.4099030792713165,-5465.64404296875,304.1595153808594,0.7310746908187866,0.4812439084053039,0.3469909429550171,293.2329406738281,297.1499938964844,293.1499938964844,0.5160264372825623,-8858.1689453125,304.1619873046875,0.7746617197990417,0.5797699689865112,0.5622621178627014,293.1848449707031,297.1499938964844,293.1499938964844,0.0225922055542469,-4652.24169921875,304.0368957519531,0.2994590997695923,0.050000000745058,0.2982051968574524,291.1227111816406,291.1499938964844,258.76123046875,257.3332824707031,279.1538391113281,293.478759765625,291.1231384277344,1.0,0.5881842970848083,0.652046263217926,0.652046263217926,1.0,1.0,-1.7107516527175903,0.70610111951828,1.0046504735946655,0.3106333017349243,0.0,0.0,0.9028322100639344,410.4693298339844,410.0,9.992575645446776,-20626.798828125,1479.5787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4151611328125,309.4641418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17940.6796875,18000.0,0.0,0.0,0.4700709283351898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478456497192385,1.2478591203689575,-1.3512863915821072e-05,0.0,0.0004770622472278,0.0,0.0,223.43084716796875,0.0,0.0,0.0,0.6890794634819031,4.0,0.0,1.0
560040,293.1302185058594,297.1499938964844,293.1499938964844,0.1080782935023307,-2439.681884765625,304.1474609375,0.4980828464031219,0.156330794095993,0.1085200086236,293.7015075683594,297.1499938964844,293.1499938964844,0.0091726835817098,-641.5357666015625,299.59637451171875,0.2994590997695923,0.050000000745058,0.0628651455044746,293.2195739746094,297.1499938964844,293.1499938964844,0.4099030792713165,-5465.64404296875,304.1595153808594,0.7310746908187866,0.4812439084053039,0.3469909429550171,293.2329406738281,297.1499938964844,293.1499938964844,0.5160264372825623,-8858.1689453125,304.1619873046875,0.7746617197990417,0.5797699689865112,0.5622621178627014,293.1848449707031,297.1499938964844,293.1499938964844,0.0225922055542469,-4652.24169921875,304.0368957519531,0.2994590997695923,0.050000000745058,0.2982051968574524,291.1227111816406,291.1499938964844,258.76123046875,257.3332824707031,279.1538391113281,293.478759765625,291.1231384277344,1.0,0.5881842970848083,0.652046263217926,0.652046263217926,1.0,1.0,-1.7107516527175903,0.70610111951828,1.0046504735946655,0.3106333017349243,0.0,0.0,0.9028322100639344,410.4693298339844,410.0,9.992575645446776,-20626.798828125,1479.5787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4151611328125,309.4641418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17940.6796875,18000.0,0.0,0.0,0.4700709283351898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478456497192385,1.2478591203689575,-1.3512863915821072e-05,0.0,0.0004770622472278,0.0,0.0,223.43084716796875,0.0,0.0,0.0,0.6890794634819031,4.0,0.0,1.0
560100,293.12957763671875,297.1499938964844,293.1499938964844,0.1083463802933693,-2444.511474609375,304.1474304199219,0.4984667599201202,0.1567085981369018,0.1087572574615478,293.70709228515625,297.1499938964844,293.1499938964844,0.0089915664866566,-632.959716796875,299.4863586425781,0.2994563281536102,0.050000000745058,0.0628659650683403,293.2192077636719,297.1499938964844,293.1499938964844,0.4089513123035431,-5455.67138671875,304.1595153808594,0.7307034730911255,0.480434775352478,0.3464285135269165,293.23260498046875,297.1499938964844,293.1499938964844,0.5148070454597473,-8841.7958984375,304.1620178222656,0.7742226123809814,0.5787829160690308,0.5613356828689575,293.185791015625,297.1499938964844,293.1499938964844,0.0225384999066591,-4648.22900390625,304.0282897949219,0.2994563281536102,0.050000000745058,0.2982090711593628,291.1254272460937,291.1499938964844,258.7530822753906,257.326416015625,279.1539611816406,293.4853820800781,291.1257629394531,1.0,0.5880721211433411,0.6522527933120728,0.6522527933120728,1.0,1.0,-1.7093766927719116,0.705555260181427,1.0038213729858398,0.3104793131351471,0.0,0.0,0.9041839241981506,410.4633483886719,410.0,8.737255096435547,-20612.69921875,1477.9136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3919982910156,309.4508972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17946.5546875,19080.0,0.0,0.0,0.4697988331317901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.250119924545288,1.2501335144042969,-1.3548692550102714e-05,0.0,0.0004767860809806,0.0,0.0,224.5020751953125,0.0,0.0,0.0,0.7051621079444885,4.0,0.0,1.0
560160,293.12896728515625,297.1499938964844,293.1499938964844,0.1084153577685356,-2445.333251953125,304.1477966308594,0.4988517463207245,0.1570865362882614,0.1089953184127807,293.7127685546875,297.1499938964844,293.1499938964844,0.0088041285052895,-623.3914184570312,299.3826904296875,0.2994534373283386,0.050000000745058,0.0628668069839477,293.2188720703125,297.1499938964844,293.1499938964844,0.4072586894035339,-5437.232421875,304.160888671875,0.7303334474563599,0.4796248972415924,0.3458687961101532,293.2322998046875,297.1499938964844,293.1499938964844,0.5126697421073914,-8811.908203125,304.16375732421875,0.7737846374511719,0.5777941346168518,0.560412585735321,293.1867370605469,297.1499938964844,293.1499938964844,0.0224250126630067,-4636.45703125,304.0198669433594,0.2994534373283386,0.050000000745058,0.2982130646705627,291.1481628417969,291.1499938964844,258.7451171875,257.3197021484375,279.15411376953125,293.4920959472656,291.1521911621094,1.0,0.5879610776901245,0.6524692177772522,0.6524692177772522,1.0,1.0,-1.7080105543136597,0.7050184011459351,1.002992033958435,0.3103292882442474,0.0,0.0,0.9022668600082396,410.4581298828125,410.0,41.85681915283203,-20696.09375,1476.2623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3546142578125,309.4820861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18730.712890625,19080.0,0.0,0.0,0.4697236716747284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.277504563331604,1.2775187492370603,-1.4146356079436371e-05,0.0,0.0004767098289448,0.0,0.0,239.55323791503903,0.0,0.0,0.0,0.7055903077125549,4.0,0.0,1.0
560220,293.1278686523437,297.1499938964844,293.1499938964844,0.1088239923119545,-2452.460205078125,304.1478271484375,0.4996183812618255,0.157840147614479,0.1094703525304794,293.72430419921875,297.1499938964844,293.1499938964844,0.0084437141194939,-605.107421875,299.16339111328125,0.2994469404220581,0.050000000745058,0.0628687143325805,293.21826171875,297.1499938964844,293.1499938964844,0.4048604965209961,-5411.8779296875,304.1611633300781,0.7295877933502197,0.4780059456825256,0.3447450399398803,293.2317810058594,297.1499938964844,293.1499938964844,0.5095994472503662,-8770.375,304.1641845703125,0.7729020118713379,0.57581627368927,0.5585572719573975,293.18865966796875,297.1499938964844,293.1499938964844,0.0222779847681522,-4623.400390625,304.0020751953125,0.2994469404220581,0.050000000745058,0.2982220947742462,291.1686706542969,291.1499938964844,258.7299499511719,257.30694580078125,279.154541015625,293.5059814453125,291.1688842773437,1.0,0.5877403616905212,0.6529423594474792,0.6529423594474792,1.0,1.0,-1.7052617073059082,0.7039586901664734,1.0013030767440796,0.3100293576717376,0.0,0.0,0.8978587985038757,410.4524536132813,410.0,22.6657943725586,-20645.703125,1472.9573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.282958984375,309.4298400878906,278.1499938964844,0.0,18000.0,313.1499938964844,19048.62109375,19080.0,0.0,0.0,0.4697727560997009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2806644439697266,1.2806787490844729,-1.4267337064666208e-05,0.0,0.0004767596255987,0.0,0.0,241.92626953125,0.0,0.0,0.0,0.7074248790740967,4.0,0.0,1.0
560280,293.1278686523437,297.1499938964844,293.1499938964844,0.1088239923119545,-2452.460205078125,304.1478271484375,0.4996183812618255,0.157840147614479,0.1094703525304794,293.72430419921875,297.1499938964844,293.1499938964844,0.0084437141194939,-605.107421875,299.16339111328125,0.2994469404220581,0.050000000745058,0.0628687143325805,293.21826171875,297.1499938964844,293.1499938964844,0.4048604965209961,-5411.8779296875,304.1611633300781,0.7295877933502197,0.4780059456825256,0.3447450399398803,293.2317810058594,297.1499938964844,293.1499938964844,0.5095994472503662,-8770.375,304.1641845703125,0.7729020118713379,0.57581627368927,0.5585572719573975,293.18865966796875,297.1499938964844,293.1499938964844,0.0222779847681522,-4623.400390625,304.0020751953125,0.2994469404220581,0.050000000745058,0.2982220947742462,291.1686706542969,291.1499938964844,258.7299499511719,257.30694580078125,279.154541015625,293.5059814453125,291.1688842773437,1.0,0.5877403616905212,0.6529423594474792,0.6529423594474792,1.0,1.0,-1.7052617073059082,0.7039586901664734,1.0013030767440796,0.3100293576717376,0.0,0.0,0.8978587985038757,410.4524536132813,410.0,22.6657943725586,-20645.703125,1472.9573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.282958984375,309.4298400878906,278.1499938964844,0.0,18000.0,313.1499938964844,19048.62109375,19080.0,0.0,0.0,0.4697727560997009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2806644439697266,1.2806787490844729,-1.4267337064666208e-05,0.0,0.0004767596255987,0.0,0.0,241.92626953125,0.0,0.0,0.0,0.7074248790740967,4.0,0.0,1.0
560340,293.126953125,297.1499938964844,293.1499938964844,0.109417624771595,-2463.275146484375,304.1475524902344,0.5003824234008789,0.1585897952318191,0.1099434047937393,293.7359619140625,297.1499938964844,293.1499938964844,0.008103959262371,-587.6014404296875,298.93182373046875,0.2994410097599029,0.050000000745058,0.0628704503178596,293.217529296875,297.1499938964844,293.1499938964844,0.4031966626644134,-5394.78955078125,304.16021728515625,0.7288568019866943,0.47642582654953,0.3436445891857147,293.2310485839844,297.1499938964844,293.1499938964844,0.5074416399002075,-8742.07421875,304.1630554199219,0.772039532661438,0.5738927721977234,0.5567434430122375,293.1905517578125,297.1499938964844,293.1499938964844,0.0221831947565078,-4617.255859375,303.9833679199219,0.2994410097599029,0.050000000745058,0.2982303500175476,291.16754150390625,291.1499938964844,258.71612548828125,257.2953491210937,279.15509033203125,293.5205078125,291.167236328125,1.0,0.5875239372253418,0.6534802317619324,0.6534802317619324,1.0,1.0,-1.702586054801941,0.7029675841331482,0.999618411064148,0.3097503185272217,0.0,0.0,0.8955243825912476,410.44342041015625,410.0,4.092919826507568,-20588.5,1469.7344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362976074219,309.3871765136719,278.1499938964844,0.0,18000.0,313.1499938964844,19104.8359375,18000.0,0.0,0.0,0.4698090851306915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2784230709075928,1.2784373760223389,-1.4245219063013792e-05,0.0,0.0004767965001519,0.0,0.0,240.98016357421875,0.0,0.0,0.0,0.6914449334144592,4.0,0.0,1.0
560400,293.126953125,297.1499938964844,293.1499938964844,0.109417624771595,-2463.275146484375,304.1475524902344,0.5003824234008789,0.1585897952318191,0.1099434047937393,293.7359619140625,297.1499938964844,293.1499938964844,0.008103959262371,-587.6014404296875,298.93182373046875,0.2994410097599029,0.050000000745058,0.0628704503178596,293.217529296875,297.1499938964844,293.1499938964844,0.4031966626644134,-5394.78955078125,304.16021728515625,0.7288568019866943,0.47642582654953,0.3436445891857147,293.2310485839844,297.1499938964844,293.1499938964844,0.5074416399002075,-8742.07421875,304.1630554199219,0.772039532661438,0.5738927721977234,0.5567434430122375,293.1905517578125,297.1499938964844,293.1499938964844,0.0221831947565078,-4617.255859375,303.9833679199219,0.2994410097599029,0.050000000745058,0.2982303500175476,291.16754150390625,291.1499938964844,258.71612548828125,257.2953491210937,279.15509033203125,293.5205078125,291.167236328125,1.0,0.5875239372253418,0.6534802317619324,0.6534802317619324,1.0,1.0,-1.702586054801941,0.7029675841331482,0.999618411064148,0.3097503185272217,0.0,0.0,0.8955243825912476,410.44342041015625,410.0,4.092919826507568,-20588.5,1469.7344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362976074219,309.3871765136719,278.1499938964844,0.0,18000.0,313.1499938964844,19104.8359375,18000.0,0.0,0.0,0.4698090851306915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2784230709075928,1.2784373760223389,-1.4245219063013792e-05,0.0,0.0004767965001519,0.0,0.0,240.98016357421875,0.0,0.0,0.0,0.6914449334144592,4.0,0.0,1.0
560460,293.12615966796875,297.1499938964844,293.1499938964844,0.1103575527667999,-2480.978271484375,304.1468200683594,0.501139760017395,0.1593309491872787,0.11041159927845,293.74755859375,297.1499938964844,293.1499938964844,0.007785749156028,-571.3480834960938,298.68072509765625,0.2994357943534851,0.050000000745058,0.062871977686882,293.2166442871094,297.1499938964844,293.1499938964844,0.4028756618499756,-5392.765625,304.15740966796875,0.7281440496444702,0.4748895168304443,0.3425724804401397,293.23004150390625,297.1499938964844,293.1499938964844,0.5069770216941833,-8738.1640625,304.1595458984375,0.7712094783782959,0.5720459818840027,0.5549961924552917,293.19244384765625,297.1499938964844,293.1499938964844,0.0221848413348197,-4624.00390625,303.9633178710937,0.2994357943534851,0.050000000745058,0.2982376217842102,291.12939453125,291.1499938964844,258.7041015625,257.2852783203125,279.1557922363281,293.5355224609375,291.1282958984375,1.0,0.5873138308525085,0.6540914177894592,0.6540914177894592,1.0,1.0,-1.700014591217041,0.7020639181137085,0.9979506134986876,0.3094989359378814,0.0,0.0,0.900889813899994,410.4302673339844,410.0,-31.54962730407715,-20453.4296875,1466.6280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2427062988281,309.33135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18111.708984375,18000.0,0.0,0.0,0.4693973660469055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.249821662902832,1.2498352527618408,-1.3581512575910892e-05,0.0,0.0004763786564581,0.0,0.0,224.78648376464844,0.0,0.0,0.0,0.6902623176574707,4.0,0.0,1.0
560520,293.12615966796875,297.1499938964844,293.1499938964844,0.1103575527667999,-2480.978271484375,304.1468200683594,0.501139760017395,0.1593309491872787,0.11041159927845,293.74755859375,297.1499938964844,293.1499938964844,0.007785749156028,-571.3480834960938,298.68072509765625,0.2994357943534851,0.050000000745058,0.062871977686882,293.2166442871094,297.1499938964844,293.1499938964844,0.4028756618499756,-5392.765625,304.15740966796875,0.7281440496444702,0.4748895168304443,0.3425724804401397,293.23004150390625,297.1499938964844,293.1499938964844,0.5069770216941833,-8738.1640625,304.1595458984375,0.7712094783782959,0.5720459818840027,0.5549961924552917,293.19244384765625,297.1499938964844,293.1499938964844,0.0221848413348197,-4624.00390625,303.9633178710937,0.2994357943534851,0.050000000745058,0.2982376217842102,291.12939453125,291.1499938964844,258.7041015625,257.2852783203125,279.1557922363281,293.5355224609375,291.1282958984375,1.0,0.5873138308525085,0.6540914177894592,0.6540914177894592,1.0,1.0,-1.700014591217041,0.7020639181137085,0.9979506134986876,0.3094989359378814,0.0,0.0,0.900889813899994,410.4302673339844,410.0,-31.54962730407715,-20453.4296875,1466.6280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2427062988281,309.33135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18111.708984375,18000.0,0.0,0.0,0.4693973660469055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.249821662902832,1.2498352527618408,-1.3581512575910892e-05,0.0,0.0004763786564581,0.0,0.0,224.78648376464844,0.0,0.0,0.0,0.6902623176574707,4.0,0.0,1.0
560580,293.1255798339844,297.1499938964844,293.1499938964844,0.1109614372253418,-2491.9267578125,304.1468811035156,0.5018798112869263,0.1600522696971893,0.110869713127613,293.7592163085937,297.1499938964844,293.1499938964844,0.0074603147804737,-553.2723388671875,298.4391174316406,0.2994301319122314,0.050000000745058,0.0628736466169357,293.21588134765625,297.1499938964844,293.1499938964844,0.4014191031455993,-5377.48828125,304.15740966796875,0.7274373769760132,0.473357617855072,0.3415140807628631,293.22906494140625,297.1499938964844,293.1499938964844,0.5051361918449402,-8713.4296875,304.1594543457031,0.7703948616981506,0.57021564245224,0.553285539150238,293.1943359375,297.1499938964844,293.1499938964844,0.0220893900841474,-4618.095703125,303.9432678222656,0.2994301319122314,0.050000000745058,0.2982455193996429,291.1254577636719,291.1499938964844,258.6943664550781,257.27716064453125,279.15655517578125,293.5507202148437,291.1257019042969,1.0,0.5871089696884155,0.6547838449478149,0.6547838449478149,1.0,1.0,-1.697487235069275,0.7012233734130859,0.9962638020515442,0.3092640042304992,0.0,0.0,0.904614508152008,410.4207153320313,410.0,-9.604802131652832,-20449.20703125,1463.58837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2535705566406,309.3487854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17978.962890625,18000.0,0.0,0.0,0.4688940346240997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2517123222351074,1.2517257928848269,-1.358021290798206e-05,0.0,0.0004758678551297,0.0,0.0,225.3268280029297,0.0,0.0,0.0,0.6909633278846741,4.0,0.0,1.0
560640,293.1255798339844,297.1499938964844,293.1499938964844,0.1109614372253418,-2491.9267578125,304.1468811035156,0.5018798112869263,0.1600522696971893,0.110869713127613,293.7592163085937,297.1499938964844,293.1499938964844,0.0074603147804737,-553.2723388671875,298.4391174316406,0.2994301319122314,0.050000000745058,0.0628736466169357,293.21588134765625,297.1499938964844,293.1499938964844,0.4014191031455993,-5377.48828125,304.15740966796875,0.7274373769760132,0.473357617855072,0.3415140807628631,293.22906494140625,297.1499938964844,293.1499938964844,0.5051361918449402,-8713.4296875,304.1594543457031,0.7703948616981506,0.57021564245224,0.553285539150238,293.1943359375,297.1499938964844,293.1499938964844,0.0220893900841474,-4618.095703125,303.9432678222656,0.2994301319122314,0.050000000745058,0.2982455193996429,291.1254577636719,291.1499938964844,258.6943664550781,257.27716064453125,279.15655517578125,293.5507202148437,291.1257019042969,1.0,0.5871089696884155,0.6547838449478149,0.6547838449478149,1.0,1.0,-1.697487235069275,0.7012233734130859,0.9962638020515442,0.3092640042304992,0.0,0.0,0.904614508152008,410.4207153320313,410.0,-9.604802131652832,-20449.20703125,1463.58837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2535705566406,309.3487854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17978.962890625,18000.0,0.0,0.0,0.4688940346240997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2517123222351074,1.2517257928848269,-1.358021290798206e-05,0.0,0.0004758678551297,0.0,0.0,225.3268280029297,0.0,0.0,0.0,0.6909633278846741,4.0,0.0,1.0
560700,293.1253967285156,297.1499938964844,293.1499938964844,0.1112136021256446,-2496.418212890625,304.1470031738281,0.5022389888763428,0.1604024618864059,0.1110926866531372,293.7650756835937,297.1499938964844,293.1499938964844,0.0072986274026334,-543.94580078125,298.3187561035156,0.2994267344474792,0.050000000745058,0.0628746449947357,293.2155456542969,297.1499938964844,293.1499938964844,0.4005326330661773,-5368.04833984375,304.1576538085937,0.7270798087120056,0.4725867211818695,0.3409813940525055,293.2286376953125,297.1499938964844,293.1499938964844,0.5040218234062195,-8698.21484375,304.1597595214844,0.7699840664863586,0.5692955255508423,0.5524259805679321,293.1952819824219,297.1499938964844,293.1499938964844,0.02202869951725,-4613.47265625,303.9330749511719,0.2994267344474792,0.050000000745058,0.2982502281665802,291.128173828125,291.1499938964844,258.6904602050781,257.27392578125,279.156982421875,293.5583190917969,291.1286926269531,1.0,0.5870069265365601,0.6551660299301147,0.6551660299301147,1.0,1.0,-1.6962049007415771,0.7008129954338074,0.9953919053077698,0.3091467618942261,0.0,0.0,0.9058036208152772,410.4192810058594,410.0,-1.0731521844863892,-20448.125,1462.0574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2561340332031,309.356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.208984375,19080.0,0.0,0.0,0.4686582386493683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.253348469734192,1.253362059593201,-1.3602443686977496e-05,0.0,0.0004756285343319,0.0,0.0,226.06056213378903,0.0,0.0,0.0,0.7067134976387024,4.0,0.0,1.0
560760,293.125244140625,297.1499938964844,293.1499938964844,0.1112419441342353,-2496.449951171875,304.1474914550781,0.502590000629425,0.160744160413742,0.1113109588623046,293.7709655761719,297.1499938964844,293.1499938964844,0.0071322098374366,-533.7153930664062,298.2070617675781,0.2994230389595032,0.050000000745058,0.0628757253289222,293.2153015136719,297.1499938964844,293.1499938964844,0.398866057395935,-5349.67626953125,304.1593322753906,0.7267194986343384,0.4718094170093536,0.3404463529586792,293.2283020019531,297.1499938964844,293.1499938964844,0.5019418001174927,-8668.7568359375,304.1618347167969,0.7695707082748413,0.5683674216270447,0.5515627861022949,293.1962585449219,297.1499938964844,293.1499938964844,0.0219071079045534,-4600.6943359375,303.9232177734375,0.2994230389595032,0.050000000745058,0.2982553541660309,291.1522521972656,291.1499938964844,258.6872863769531,257.27130126953125,279.157470703125,293.56597900390625,291.1566467285156,1.0,0.5869046449661255,0.655575156211853,0.655575156211853,1.0,1.0,-1.6949080228805542,0.7004092931747437,0.9944987297058104,0.3090310990810394,0.0,0.0,0.9034810662269592,410.4195251464844,410.0,38.87711334228516,-20541.763671875,1460.5150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2424011230469,309.40679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18746.091796875,19080.0,0.0,0.0,0.4685946106910705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2801611423492432,1.2801753282546997,-1.4191093214321882e-05,0.0,0.0004755639529321,0.0,0.0,240.8865203857422,0.0,0.0,0.0,0.7068557739257812,4.0,0.0,1.0
560820,293.1250915527344,297.1499938964844,293.1499938964844,0.1115289628505706,-2501.2080078125,304.1478271484375,0.5032628774642944,0.1614008843898773,0.1117305681109428,293.78289794921875,297.1499938964844,293.1499938964844,0.0068061673082411,-513.7002563476562,297.97119140625,0.2994146645069122,0.050000000745058,0.062878169119358,293.21484375,297.1499938964844,293.1499938964844,0.3963827192783355,-5323.00390625,304.1602783203125,0.7259864807128906,0.4702453017234802,0.3393630981445312,293.22772216796875,297.1499938964844,293.1499938964844,0.4988158345222473,-8625.7666015625,304.1629638671875,0.7687304615974426,0.5664976835250854,0.5498129725456238,293.1981811523437,297.1499938964844,293.1499938964844,0.0217328518629074,-4584.482421875,303.9023742675781,0.2994146645069122,0.050000000745058,0.2982669472694397,291.178466796875,291.1499938964844,258.6833190917969,257.26812744140625,279.1585998535156,293.58135986328125,291.1791381835937,1.0,0.5866972804069519,0.656488835811615,0.656488835811615,1.0,1.0,-1.6922430992126465,0.6996148228645325,0.992628276348114,0.3088054060935974,0.0,0.0,0.8974027633666992,410.425048828125,410.0,27.748764038085938,-20508.55859375,1457.36279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2113647460937,309.3865051269531,278.1499938964844,0.0,18000.0,313.1499938964844,19072.19921875,19080.0,0.0,0.0,0.4686022996902466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2815289497375488,1.2815431356430054,-1.428611903975252e-05,0.0,0.0004755717527586,0.0,0.0,242.41085815429688,0.0,0.0,0.0,0.7078232765197754,4.0,0.0,1.0
560880,293.1250915527344,297.1499938964844,293.1499938964844,0.1115289628505706,-2501.2080078125,304.1478271484375,0.5032628774642944,0.1614008843898773,0.1117305681109428,293.78289794921875,297.1499938964844,293.1499938964844,0.0068061673082411,-513.7002563476562,297.97119140625,0.2994146645069122,0.050000000745058,0.062878169119358,293.21484375,297.1499938964844,293.1499938964844,0.3963827192783355,-5323.00390625,304.1602783203125,0.7259864807128906,0.4702453017234802,0.3393630981445312,293.22772216796875,297.1499938964844,293.1499938964844,0.4988158345222473,-8625.7666015625,304.1629638671875,0.7687304615974426,0.5664976835250854,0.5498129725456238,293.1981811523437,297.1499938964844,293.1499938964844,0.0217328518629074,-4584.482421875,303.9023742675781,0.2994146645069122,0.050000000745058,0.2982669472694397,291.178466796875,291.1499938964844,258.6833190917969,257.26812744140625,279.1585998535156,293.58135986328125,291.1791381835937,1.0,0.5866972804069519,0.656488835811615,0.656488835811615,1.0,1.0,-1.6922430992126465,0.6996148228645325,0.992628276348114,0.3088054060935974,0.0,0.0,0.8974027633666992,410.425048828125,410.0,27.748764038085938,-20508.55859375,1457.36279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2113647460937,309.3865051269531,278.1499938964844,0.0,18000.0,313.1499938964844,19072.19921875,19080.0,0.0,0.0,0.4686022996902466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2815289497375488,1.2815431356430054,-1.428611903975252e-05,0.0,0.0004755717527586,0.0,0.0,242.41085815429688,0.0,0.0,0.0,0.7078232765197754,4.0,0.0,1.0
560940,293.1251220703125,297.1499938964844,293.1499938964844,0.1119855940341949,-2509.383544921875,304.1477966308594,0.5039036273956299,0.1620257198810577,0.1121297851204872,293.7947998046875,297.1499938964844,293.1499938964844,0.0064964084886014,-494.41937255859375,297.721435546875,0.2994069159030914,0.050000000745058,0.0628804340958595,293.2142944335937,297.1499938964844,293.1499938964844,0.3946129083633423,-5304.48779296875,304.1597900390625,0.7252634167671204,0.4687129557132721,0.3382968306541443,293.22705078125,297.1499938964844,293.1499938964844,0.4965714514255523,-8595.77734375,304.1623840332031,0.7679044008255005,0.564667820930481,0.5480912327766418,293.2001647949219,297.1499938964844,293.1499938964844,0.0216102059930562,-4575.27294921875,303.8803405761719,0.2994069159030914,0.050000000745058,0.2982777059078216,291.18267822265625,291.1499938964844,258.6829528808594,257.2680053710937,279.15997314453125,293.5971069335937,291.1827087402344,1.0,0.5864892601966858,0.6575515866279602,0.6575515866279602,1.0,1.0,-1.6895960569381714,0.6988966464996338,0.9906994104385376,0.3086282014846802,0.0,0.0,0.8926734328269958,410.4261169433594,410.0,10.578128814697266,-20459.00390625,1454.22314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198486328125,309.3671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,19141.88671875,18000.0,0.0,0.0,0.4685171246528625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2762264013290403,1.276240587234497,-1.4219520380720496e-05,0.0,0.0004754853143822,0.0,0.0,240.00860595703125,0.0,0.0,0.0,0.6903906464576721,4.0,0.0,1.0
561000,293.1251220703125,297.1499938964844,293.1499938964844,0.1119855940341949,-2509.383544921875,304.1477966308594,0.5039036273956299,0.1620257198810577,0.1121297851204872,293.7947998046875,297.1499938964844,293.1499938964844,0.0064964084886014,-494.41937255859375,297.721435546875,0.2994069159030914,0.050000000745058,0.0628804340958595,293.2142944335937,297.1499938964844,293.1499938964844,0.3946129083633423,-5304.48779296875,304.1597900390625,0.7252634167671204,0.4687129557132721,0.3382968306541443,293.22705078125,297.1499938964844,293.1499938964844,0.4965714514255523,-8595.77734375,304.1623840332031,0.7679044008255005,0.564667820930481,0.5480912327766418,293.2001647949219,297.1499938964844,293.1499938964844,0.0216102059930562,-4575.27294921875,303.8803405761719,0.2994069159030914,0.050000000745058,0.2982777059078216,291.18267822265625,291.1499938964844,258.6829528808594,257.2680053710937,279.15997314453125,293.5971069335937,291.1827087402344,1.0,0.5864892601966858,0.6575515866279602,0.6575515866279602,1.0,1.0,-1.6895960569381714,0.6988966464996338,0.9906994104385376,0.3086282014846802,0.0,0.0,0.8926734328269958,410.4261169433594,410.0,10.578128814697266,-20459.00390625,1454.22314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198486328125,309.3671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,19141.88671875,18000.0,0.0,0.0,0.4685171246528625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2762264013290403,1.276240587234497,-1.4219520380720496e-05,0.0,0.0004754853143822,0.0,0.0,240.00860595703125,0.0,0.0,0.0,0.6903906464576721,4.0,0.0,1.0
561060,293.12530517578125,297.1499938964844,293.1499938964844,0.1127934753894805,-2524.55615234375,304.1471862792969,0.5045132040977478,0.1626192778348922,0.1125090345740318,293.8064880371094,297.1499938964844,293.1499938964844,0.0062017999589443,-476.179443359375,297.4482727050781,0.2993999123573303,0.050000000745058,0.0628824904561042,293.213623046875,297.1499938964844,293.1499938964844,0.394207239151001,-5301.41650390625,304.1572570800781,0.7245568037033081,0.4672221839427948,0.3372567892074585,293.2261657714844,297.1499938964844,293.1499938964844,0.4960284829139709,-8590.533203125,304.1592102050781,0.767101526260376,0.5628925561904907,0.5464158058166504,293.2020874023437,297.1499938964844,293.1499938964844,0.0215847380459308,-4579.46337890625,303.856689453125,0.2993999123573303,0.050000000745058,0.2982874512672424,291.148193359375,291.1499938964844,258.68658447265625,257.2712707519531,279.1615600585937,293.6131591796875,291.1472473144531,1.0,0.5862829089164734,0.6587842106819153,0.6587842106819153,1.0,1.0,-1.6870002746582031,0.6982755661010742,0.9887247085571288,0.3085213005542755,0.0,0.0,0.8952586054801941,410.42236328125,410.0,-26.57607078552246,-20325.5,1451.13427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337646484375,309.3285217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18154.8046875,18000.0,0.0,0.0,0.4679088890552521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.243893265724182,1.2439067363739014,-1.350148522760719e-05,0.0,0.000474868051242,0.0,0.0,222.1498413085937,0.0,0.0,0.0,0.6874443888664246,4.0,0.0,1.0
