time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561120,293.12530517578125,297.1499938964844,293.1499938964844,0.1127934753894805,-2524.55615234375,304.1471862792969,0.5045132040977478,0.1626192778348922,0.1125090345740318,293.8064880371094,297.1499938964844,293.1499938964844,0.0062017999589443,-476.179443359375,297.4482727050781,0.2993999123573303,0.050000000745058,0.0628824904561042,293.213623046875,297.1499938964844,293.1499938964844,0.394207239151001,-5301.41650390625,304.1572570800781,0.7245568037033081,0.4672221839427948,0.3372567892074585,293.2261657714844,297.1499938964844,293.1499938964844,0.4960284829139709,-8590.533203125,304.1592102050781,0.767101526260376,0.5628925561904907,0.5464158058166504,293.2020874023437,297.1499938964844,293.1499938964844,0.0215847380459308,-4579.46337890625,303.856689453125,0.2993999123573303,0.050000000745058,0.2982874512672424,291.148193359375,291.1499938964844,258.68658447265625,257.2712707519531,279.1615600585937,293.6131591796875,291.1472473144531,1.0,0.5862829089164734,0.6587842106819153,0.6587842106819153,1.0,1.0,-1.6870002746582031,0.6982755661010742,0.9887247085571288,0.3085213005542755,0.0,0.0,0.8952586054801941,410.42236328125,410.0,-26.57607078552246,-20325.5,1451.13427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337646484375,309.3285217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18154.8046875,18000.0,0.0,0.0,0.4679088890552521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.243893265724182,1.2439067363739014,-1.350148522760719e-05,0.0,0.000474868051242,0.0,0.0,222.1498413085937,0.0,0.0,0.0,0.6874443888664246,4.0,0.0,1.0
561180,293.1256408691406,297.1499938964844,293.1499938964844,0.1132601872086525,-2532.947265625,304.1473693847656,0.5050864815711975,0.1631752252578735,0.1128661707043647,293.818115234375,297.1499938964844,293.1499938964844,0.0059034922160208,-456.5087890625,297.1871643066406,0.2993927299976349,0.050000000745058,0.0628845915198326,293.2130126953125,297.1499938964844,293.1499938964844,0.3927495777606964,-5286.0185546875,304.15728759765625,0.7238561511039734,0.4657362401485443,0.3362302780151367,293.2253723144531,297.1499938964844,293.1499938964844,0.494200199842453,-8565.7802734375,304.15924072265625,0.7663102746009827,0.5611267685890198,0.5447666049003601,293.2040100097656,297.1499938964844,293.1499938964844,0.0214716847985982,-4571.798828125,303.833251953125,0.2993927299976349,0.050000000745058,0.2982974350452423,291.1458740234375,291.1499938964844,258.6946716308594,257.2783203125,279.163330078125,293.629150390625,291.14617919921875,1.0,0.5860782265663147,0.66020268201828,0.66020268201828,1.0,1.0,-1.6844148635864258,0.6977360248565674,0.9866787791252136,0.3084864020347595,0.0,0.0,0.8961357474327087,410.4202270507813,410.0,-6.870922565460205,-20318.19140625,1448.06591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698059082031,309.3592224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18024.74609375,18000.0,0.0,0.0,0.4671380519866943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2417964935302734,1.241809964179993,-1.3440424481814262e-05,0.0,0.0004740857402794,0.0,0.0,220.8529663085937,0.0,0.0,0.0,0.6862508654594421,4.0,0.0,1.0
561240,293.1256408691406,297.1499938964844,293.1499938964844,0.1132601872086525,-2532.947265625,304.1473693847656,0.5050864815711975,0.1631752252578735,0.1128661707043647,293.818115234375,297.1499938964844,293.1499938964844,0.0059034922160208,-456.5087890625,297.1871643066406,0.2993927299976349,0.050000000745058,0.0628845915198326,293.2130126953125,297.1499938964844,293.1499938964844,0.3927495777606964,-5286.0185546875,304.15728759765625,0.7238561511039734,0.4657362401485443,0.3362302780151367,293.2253723144531,297.1499938964844,293.1499938964844,0.494200199842453,-8565.7802734375,304.15924072265625,0.7663102746009827,0.5611267685890198,0.5447666049003601,293.2040100097656,297.1499938964844,293.1499938964844,0.0214716847985982,-4571.798828125,303.833251953125,0.2993927299976349,0.050000000745058,0.2982974350452423,291.1458740234375,291.1499938964844,258.6946716308594,257.2783203125,279.163330078125,293.629150390625,291.14617919921875,1.0,0.5860782265663147,0.66020268201828,0.66020268201828,1.0,1.0,-1.6844148635864258,0.6977360248565674,0.9866787791252136,0.3084864020347595,0.0,0.0,0.8961357474327087,410.4202270507813,410.0,-6.870922565460205,-20318.19140625,1448.06591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698059082031,309.3592224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18024.74609375,18000.0,0.0,0.0,0.4671380519866943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2417964935302734,1.241809964179993,-1.3440424481814262e-05,0.0,0.0004740857402794,0.0,0.0,220.8529663085937,0.0,0.0,0.0,0.6862508654594421,4.0,0.0,1.0
561300,293.1258850097656,297.1499938964844,293.1499938964844,0.1134435310959816,-2536.171875,304.14752197265625,0.5053567886352539,0.1634377092123031,0.1130351424217224,293.82391357421875,297.1499938964844,293.1499938964844,0.005755219142884,-446.4512023925781,297.05731201171875,0.2993887066841125,0.050000000745058,0.0628857687115669,293.2127380371094,297.1499938964844,293.1499938964844,0.3918841779232025,-5276.75830078125,304.15753173828125,0.7235016822814941,0.464988648891449,0.3357137143611908,293.2250366210937,297.1499938964844,293.1499938964844,0.4931172132492065,-8550.9189453125,304.1595153808594,0.7659112215042114,0.5602383613586426,0.5439369082450867,293.2049865722656,297.1499938964844,293.1499938964844,0.0214042495936155,-4566.5029296875,303.8214111328125,0.2993887066841125,0.050000000745058,0.2983030080795288,291.1488647460937,291.1499938964844,258.70050048828125,257.28338623046875,279.1642761230469,293.6371154785156,291.1493835449219,1.0,0.5859752297401428,0.6609899997711182,0.6609899997711182,1.0,1.0,-1.683096408843994,0.697485625743866,0.9856107831001282,0.3084929287433624,0.0,0.0,0.8959184288978577,410.421630859375,410.0,0.5838561654090881,-20314.544921875,1446.5098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2836303710937,309.3724975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.546875,18000.0,0.0,0.0,0.466745525598526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2413935661315918,1.241407036781311,-1.343181520496728e-05,0.0,0.0004736873670481,0.0,0.0,220.6392822265625,0.0,0.0,0.0,0.6860322952270508,4.0,0.0,1.0
561360,293.12615966796875,297.1499938964844,293.1499938964844,0.1136096864938736,-2539.07177734375,304.14764404296875,0.505616307258606,0.1636900752782821,0.1131976693868637,293.8297424316406,297.1499938964844,293.1499938964844,0.0056069563142955,-436.2420959472656,296.9270324707031,0.2993845641613006,0.050000000745058,0.0628869831562042,293.2124938964844,297.1499938964844,293.1499938964844,0.3909843564033508,-5267.11767578125,304.1578063964844,0.7231452465057373,0.4642401337623596,0.3351958692073822,293.2247314453125,297.1499938964844,293.1499938964844,0.4919908344745636,-8535.443359375,304.1598205566406,0.7655106782913208,0.5593487024307251,0.5431050658226013,293.2059326171875,297.1499938964844,293.1499938964844,0.0213338509202003,-4560.822265625,303.8094177246094,0.2993845641613006,0.050000000745058,0.2983087599277496,291.1528015136719,291.1499938964844,258.7076416015625,257.28955078125,279.1653137207031,293.6451110839844,291.1534118652344,1.0,0.5858715772628784,0.661835253238678,0.661835253238678,1.0,1.0,-1.6817630529403689,0.6972509026527405,0.984512209892273,0.3085187375545501,0.0,0.0,0.8953308463096619,410.42388916015625,410.0,5.543341159820557,-20308.48046875,1444.9395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29498291015625,309.3831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.29296875,18000.0,0.0,0.0,0.4663525223731994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2408089637756348,1.240822434425354,-1.3423173186311033e-05,0.0,0.0004732885281555,0.0,0.0,220.372787475586,0.0,0.0,0.0,0.6857419013977051,4.0,0.0,1.0
561420,293.12677001953125,297.1499938964844,293.1499938964844,0.1139169707894325,-2544.421875,304.1479187011719,0.5061062574386597,0.1641673892736435,0.1135049909353256,293.8413391113281,297.1499938964844,293.1499938964844,0.0053131519816815,-415.6134948730469,296.6639099121094,0.2993761301040649,0.050000000745058,0.0628894492983818,293.2120666503906,297.1499938964844,293.1499938964844,0.3891724050045013,-5247.7314453125,304.158203125,0.7224302887916565,0.4627459049224853,0.3341608345508575,293.2241516113281,297.1499938964844,293.1499938964844,0.4897199869155884,-8504.30078125,304.16033935546875,0.76470947265625,0.5575721263885498,0.541441798210144,293.2078857421875,297.1499938964844,293.1499938964844,0.0211908984929323,-4549.20703125,303.7849426269531,0.2993761301040649,0.050000000745058,0.298320472240448,291.1610107421875,291.1499938964844,258.7259216308594,257.3052978515625,279.1676330566406,293.6611328125,291.1615600585937,1.0,0.5856623649597168,0.6637153029441833,0.6637153029441833,1.0,1.0,-1.6790674924850464,0.6968393921852112,0.9822281002998352,0.308638721704483,0.0,0.0,0.8933010697364807,410.4288330078125,410.0,9.61874294281006,-20288.556640625,1441.7691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124694824219,309.3976135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18027.78125,18000.0,0.0,0.0,0.4655604958534241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2386189699172974,1.238632321357727,-1.33932489916333e-05,0.0,0.0004724847385659,0.0,0.0,219.4035186767578,0.0,0.0,0.0,0.6846957206726074,4.0,0.0,1.0
561480,293.12677001953125,297.1499938964844,293.1499938964844,0.1139169707894325,-2544.421875,304.1479187011719,0.5061062574386597,0.1641673892736435,0.1135049909353256,293.8413391113281,297.1499938964844,293.1499938964844,0.0053131519816815,-415.6134948730469,296.6639099121094,0.2993761301040649,0.050000000745058,0.0628894492983818,293.2120666503906,297.1499938964844,293.1499938964844,0.3891724050045013,-5247.7314453125,304.158203125,0.7224302887916565,0.4627459049224853,0.3341608345508575,293.2241516113281,297.1499938964844,293.1499938964844,0.4897199869155884,-8504.30078125,304.16033935546875,0.76470947265625,0.5575721263885498,0.541441798210144,293.2078857421875,297.1499938964844,293.1499938964844,0.0211908984929323,-4549.20703125,303.7849426269531,0.2993761301040649,0.050000000745058,0.298320472240448,291.1610107421875,291.1499938964844,258.7259216308594,257.3052978515625,279.1676330566406,293.6611328125,291.1615600585937,1.0,0.5856623649597168,0.6637153029441833,0.6637153029441833,1.0,1.0,-1.6790674924850464,0.6968393921852112,0.9822281002998352,0.308638721704483,0.0,0.0,0.8933010697364807,410.4288330078125,410.0,9.61874294281006,-20288.556640625,1441.7691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124694824219,309.3976135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18027.78125,18000.0,0.0,0.0,0.4655604958534241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2386189699172974,1.238632321357727,-1.33932489916333e-05,0.0,0.0004724847385659,0.0,0.0,219.4035186767578,0.0,0.0,0.0,0.6846957206726074,4.0,0.0,1.0
561540,293.12750244140625,297.1499938964844,293.1499938964844,0.1142103224992752,-2549.552734375,304.14813232421875,0.5065595507621765,0.1646090149879455,0.1137898191809654,293.8528747558594,297.1499938964844,293.1499938964844,0.0050225765444338,-394.7406921386719,296.3963623046875,0.2993677854537964,0.050000000745058,0.0628918930888176,293.2116394042969,297.1499938964844,293.1499938964844,0.3874122500419616,-5228.966796875,304.1584167480469,0.7217149138450623,0.4612578153610229,0.3331299126148224,293.2236022949219,297.1499938964844,293.1499938964844,0.4875120818614959,-8474.15234375,304.1605529785156,0.7639119029045105,0.5558057427406311,0.5397863984107971,293.2098083496094,297.1499938964844,293.1499938964844,0.0210496559739112,-4537.88916015625,303.7597351074219,0.2993677854537964,0.050000000745058,0.2983320355415344,291.1676940917969,291.1499938964844,258.75,257.325927734375,279.1702880859375,293.67730712890625,291.1680908203125,1.0,0.585451066493988,0.6658779978752136,0.6658779978752136,1.0,1.0,-1.6763476133346558,0.696519136428833,0.9798284769058228,0.3088648617267608,0.0,0.0,0.8904595375061035,410.4330749511719,410.0,9.004638671875,-20259.98828125,1438.5718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32598876953125,309.4053649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18042.626953125,18000.0,0.0,0.0,0.4647468030452728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.235044240951538,1.2350575923919678,-1.3342910278879572e-05,0.0,0.0004716589173767,0.0,0.0,217.8100128173828,0.0,0.0,0.0,0.6830020546913147,4.0,0.0,1.0
561600,293.12750244140625,297.1499938964844,293.1499938964844,0.1142103224992752,-2549.552734375,304.14813232421875,0.5065595507621765,0.1646090149879455,0.1137898191809654,293.8528747558594,297.1499938964844,293.1499938964844,0.0050225765444338,-394.7406921386719,296.3963623046875,0.2993677854537964,0.050000000745058,0.0628918930888176,293.2116394042969,297.1499938964844,293.1499938964844,0.3874122500419616,-5228.966796875,304.1584167480469,0.7217149138450623,0.4612578153610229,0.3331299126148224,293.2236022949219,297.1499938964844,293.1499938964844,0.4875120818614959,-8474.15234375,304.1605529785156,0.7639119029045105,0.5558057427406311,0.5397863984107971,293.2098083496094,297.1499938964844,293.1499938964844,0.0210496559739112,-4537.88916015625,303.7597351074219,0.2993677854537964,0.050000000745058,0.2983320355415344,291.1676940917969,291.1499938964844,258.75,257.325927734375,279.1702880859375,293.67730712890625,291.1680908203125,1.0,0.585451066493988,0.6658779978752136,0.6658779978752136,1.0,1.0,-1.6763476133346558,0.696519136428833,0.9798284769058228,0.3088648617267608,0.0,0.0,0.8904595375061035,410.4330749511719,410.0,9.004638671875,-20259.98828125,1438.5718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32598876953125,309.4053649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18042.626953125,18000.0,0.0,0.0,0.4647468030452728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.235044240951538,1.2350575923919678,-1.3342910278879572e-05,0.0,0.0004716589173767,0.0,0.0,217.8100128173828,0.0,0.0,0.0,0.6830020546913147,4.0,0.0,1.0
561660,293.1235046386719,297.1499938964844,293.1499938964844,0.1151282265782356,-2566.139892578125,304.1471862792969,0.5078465342521667,0.1660005152225494,0.1145477816462516,293.85845947265625,297.1499938964844,293.1499938964844,0.0047536469064652,-375.0816955566406,296.138427734375,0.2993907034397125,0.050000000745058,0.0628852918744087,293.2066345214844,297.1499938964844,293.1499938964844,0.3865351676940918,-5220.158203125,304.15704345703125,0.721424400806427,0.4607249498367309,0.3326310217380523,293.2182922363281,297.1499938964844,293.1499938964844,0.486264556646347,-8458.0849609375,304.1590881347656,0.7635346055030823,0.5550239682197571,0.5388683080673218,293.2058410644531,297.1499938964844,293.1499938964844,0.0210030507296323,-4534.14892578125,303.7500305175781,0.2993907034397125,0.050000000745058,0.2983007431030273,291.1690368652344,291.1499938964844,258.778076171875,257.34991455078125,279.169189453125,293.6834411621094,291.1687927246094,1.0,0.5853248834609985,0.6677545309066772,0.6677545309066772,1.0,1.0,-1.6758995056152344,0.6971098780632019,0.9787896871566772,0.3095157444477081,0.0,0.0,0.8877121806144714,410.2557067871094,410.0,1.7351616621017456,-20244.21484375,1437.5377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3350830078125,309.4037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.072265625,18000.0,0.0,0.0,0.4639308154582977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2307013273239136,1.2307146787643433,-1.3279114682518411e-05,0.0,0.0004708307969849,0.0,0.0,215.85366821289065,0.0,0.0,0.0,0.6809582114219666,4.0,0.0,1.0
561720,293.1235046386719,297.1499938964844,293.1499938964844,0.1151282265782356,-2566.139892578125,304.1471862792969,0.5078465342521667,0.1660005152225494,0.1145477816462516,293.85845947265625,297.1499938964844,293.1499938964844,0.0047536469064652,-375.0816955566406,296.138427734375,0.2993907034397125,0.050000000745058,0.0628852918744087,293.2066345214844,297.1499938964844,293.1499938964844,0.3865351676940918,-5220.158203125,304.15704345703125,0.721424400806427,0.4607249498367309,0.3326310217380523,293.2182922363281,297.1499938964844,293.1499938964844,0.486264556646347,-8458.0849609375,304.1590881347656,0.7635346055030823,0.5550239682197571,0.5388683080673218,293.2058410644531,297.1499938964844,293.1499938964844,0.0210030507296323,-4534.14892578125,303.7500305175781,0.2993907034397125,0.050000000745058,0.2983007431030273,291.1690368652344,291.1499938964844,258.778076171875,257.34991455078125,279.169189453125,293.6834411621094,291.1687927246094,1.0,0.5853248834609985,0.6677545309066772,0.6677545309066772,1.0,1.0,-1.6758995056152344,0.6971098780632019,0.9787896871566772,0.3095157444477081,0.0,0.0,0.8877121806144714,410.2557067871094,410.0,1.7351616621017456,-20244.21484375,1437.5377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3350830078125,309.4037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.072265625,18000.0,0.0,0.0,0.4639308154582977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2307013273239136,1.2307146787643433,-1.3279114682518411e-05,0.0,0.0004708307969849,0.0,0.0,215.85366821289065,0.0,0.0,0.0,0.6809582114219666,4.0,0.0,1.0
561780,293.1229858398437,297.1499938964844,293.1499938964844,0.1158574000000953,-2579.27587890625,304.1469421386719,0.5087693929672241,0.1667784303426742,0.1151085793972015,293.8659973144531,297.1499938964844,293.1499938964844,0.0044818320311605,-354.8922424316406,295.87030029296875,0.29939004778862,0.050000000745058,0.0628855004906654,293.2049865722656,297.1499938964844,293.1499938964844,0.385576993227005,-5210.2734375,304.15631103515625,0.7209519743919373,0.4596239626407623,0.331939697265625,293.2162780761719,297.1499938964844,293.1499938964844,0.4850142896175384,-8441.638671875,304.1581726074219,0.7629974484443665,0.553709864616394,0.537729024887085,293.2040710449219,297.1499938964844,293.1499938964844,0.0209371466189622,-4529.83935546875,303.7354736328125,0.29939004778862,0.050000000745058,0.2983017265796661,291.1659240722656,291.1499938964844,258.8079833984375,257.3754272460937,279.16900634765625,293.68756103515625,291.1657409667969,1.0,0.5852150321006775,0.6696335673332214,0.6696335673332214,1.0,1.0,-1.6746656894683838,0.6973171234130859,0.9773486256599426,0.3099730312824249,0.0,0.0,0.8858100175857544,410.2350463867188,410.0,-2.356527328491211,-20221.71875,1436.0238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.337646484375,309.3993530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18038.494140625,18000.0,0.0,0.0,0.4631583094596863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.227186679840088,1.2271997928619385,-1.3224488611740526e-05,0.0,0.0004700467980001,0.0,0.0,214.2444305419922,0.0,0.0,0.0,0.679293692111969,4.0,0.0,1.0
561840,293.1229858398437,297.1499938964844,293.1499938964844,0.1158574000000953,-2579.27587890625,304.1469421386719,0.5087693929672241,0.1667784303426742,0.1151085793972015,293.8659973144531,297.1499938964844,293.1499938964844,0.0044818320311605,-354.8922424316406,295.87030029296875,0.29939004778862,0.050000000745058,0.0628855004906654,293.2049865722656,297.1499938964844,293.1499938964844,0.385576993227005,-5210.2734375,304.15631103515625,0.7209519743919373,0.4596239626407623,0.331939697265625,293.2162780761719,297.1499938964844,293.1499938964844,0.4850142896175384,-8441.638671875,304.1581726074219,0.7629974484443665,0.553709864616394,0.537729024887085,293.2040710449219,297.1499938964844,293.1499938964844,0.0209371466189622,-4529.83935546875,303.7354736328125,0.29939004778862,0.050000000745058,0.2983017265796661,291.1659240722656,291.1499938964844,258.8079833984375,257.3754272460937,279.16900634765625,293.68756103515625,291.1657409667969,1.0,0.5852150321006775,0.6696335673332214,0.6696335673332214,1.0,1.0,-1.6746656894683838,0.6973171234130859,0.9773486256599426,0.3099730312824249,0.0,0.0,0.8858100175857544,410.2350463867188,410.0,-2.356527328491211,-20221.71875,1436.0238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.337646484375,309.3993530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18038.494140625,18000.0,0.0,0.0,0.4631583094596863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.227186679840088,1.2271997928619385,-1.3224488611740526e-05,0.0,0.0004700467980001,0.0,0.0,214.2444305419922,0.0,0.0,0.0,0.679293692111969,4.0,0.0,1.0
561900,293.12322998046875,297.1499938964844,293.1499938964844,0.1161211058497428,-2583.994873046875,304.1470031738281,0.5090906620025635,0.167071521282196,0.1153093501925468,293.87030029296875,297.1499938964844,293.1499938964844,0.0043451003730297,-344.5960388183594,295.734130859375,0.2993845045566559,0.050000000745058,0.0628871023654937,293.2046813964844,297.1499938964844,293.1499938964844,0.3849828839302063,-5204.0009765625,304.15625,0.7206505537033081,0.4589894413948059,0.3315155506134033,293.2157592773437,297.1499938964844,293.1499938964844,0.4842762649059295,-8431.6865234375,304.15802001953125,0.7626692056655884,0.5529722571372986,0.5370584726333618,293.2038269042969,297.1499938964844,293.1499938964844,0.0208973046392202,-4527.115234375,303.7267761230469,0.2993845045566559,0.050000000745058,0.298309326171875,291.1648864746094,291.1499938964844,258.8235778808594,257.3887023925781,279.1695556640625,293.6907043457031,291.16473388671875,1.0,0.5851503014564514,0.6706522107124329,0.6706522107124329,1.0,1.0,-1.6737070083618164,0.697291910648346,0.9764150381088256,0.3101422786712646,0.0,0.0,0.8849260807037354,410.2554931640625,410.0,-2.498927354812622,-20207.9765625,1434.9527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378295898437,309.3973083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18035.361328125,18000.0,0.0,0.0,0.4627811908721924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2256669998168943,1.225680232048035,-1.3201146430219524e-05,0.0,0.0004696640535257,0.0,0.0,213.5538330078125,0.0,0.0,0.0,0.678571343421936,4.0,0.0,1.0
561960,293.1236572265625,297.1499938964844,293.1499938964844,0.1163485273718833,-2588.050537109375,304.14715576171875,0.5093663930892944,0.1673304289579391,0.1154832392930984,293.8748779296875,297.1499938964844,293.1499938964844,0.0042080357670784,-334.18798828125,295.5966491699219,0.2993782162666321,0.050000000745058,0.06288892775774,293.2045288085937,297.1499938964844,293.1499938964844,0.3843458890914917,-5197.2373046875,304.1562805175781,0.7203300595283508,0.4583284556865692,0.3310670554637909,293.21539306640625,297.1499938964844,293.1499938964844,0.4834949672222137,-8421.0810546875,304.1579895019531,0.7623244524002075,0.5522103905677795,0.5363568663597107,293.203857421875,297.1499938964844,293.1499938964844,0.0208532474935054,-4524.0166015625,303.71728515625,0.2993782162666321,0.050000000745058,0.2983179986476898,291.1641845703125,291.1499938964844,258.839599609375,257.4022827148437,279.17041015625,293.6946716308594,291.1640930175781,1.0,0.585078775882721,0.6717380285263062,0.6717380285263062,1.0,1.0,-1.672637104988098,0.697239100933075,0.9753979444503784,0.3103066086769104,0.0,0.0,0.8840535283088684,410.279296875,410.0,-2.1441874504089355,-20193.3671875,1433.7611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.337646484375,309.3952941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18033.537109375,18000.0,0.0,0.0,0.4624075591564178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2242186069488523,1.224231839179993,-1.3179185771150514e-05,0.0,0.0004692848888225,0.0,0.0,212.89996337890625,0.0,0.0,0.0,0.6778835654258728,4.0,0.0,1.0
562020,293.12469482421875,297.1499938964844,293.1499938964844,0.1167395934462547,-2594.9990234375,304.1474304199219,0.5098429918289185,0.1677867621183395,0.1157855316996574,293.884521484375,297.1499938964844,293.1499938964844,0.0039328332059085,-313.0562744140625,295.31842041015625,0.2993656992912292,0.050000000745058,0.0628925710916519,293.2044372558594,297.1499938964844,293.1499938964844,0.3829987943172455,-5182.87939453125,304.15643310546875,0.7196619510650635,0.456964761018753,0.3301339447498321,293.21490478515625,297.1499938964844,293.1499938964844,0.481862336397171,-8398.8173828125,304.1580505371094,0.7616159915924072,0.5506551265716553,0.5349128246307373,293.2045593261719,297.1499938964844,293.1499938964844,0.0207560639828443,-4516.98681640625,303.6967468261719,0.2993656992912292,0.050000000745058,0.2983352839946747,291.1636047363281,291.1499938964844,258.8727722167969,257.4304504394531,279.17254638671875,293.7046203613281,291.16357421875,1.0,0.5849206447601318,0.6740998029708862,0.6740998029708862,1.0,1.0,-1.6703267097473145,0.6971173286437988,0.9732093214988708,0.3106541633605957,0.0,0.0,0.882289707660675,410.322998046875,410.0,-1.0287988185882568,-20162.716796875,1431.167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3369140625,309.3914489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18032.23046875,18000.0,0.0,0.0,0.4616654813289642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2213860750198364,1.2213993072509766,-1.313682514592074e-05,0.0,0.0004685317690018,0.0,0.0,211.6310272216797,0.0,0.0,0.0,0.6765401363372803,4.0,0.0,1.0
562080,293.12469482421875,297.1499938964844,293.1499938964844,0.1167395934462547,-2594.9990234375,304.1474304199219,0.5098429918289185,0.1677867621183395,0.1157855316996574,293.884521484375,297.1499938964844,293.1499938964844,0.0039328332059085,-313.0562744140625,295.31842041015625,0.2993656992912292,0.050000000745058,0.0628925710916519,293.2044372558594,297.1499938964844,293.1499938964844,0.3829987943172455,-5182.87939453125,304.15643310546875,0.7196619510650635,0.456964761018753,0.3301339447498321,293.21490478515625,297.1499938964844,293.1499938964844,0.481862336397171,-8398.8173828125,304.1580505371094,0.7616159915924072,0.5506551265716553,0.5349128246307373,293.2045593261719,297.1499938964844,293.1499938964844,0.0207560639828443,-4516.98681640625,303.6967468261719,0.2993656992912292,0.050000000745058,0.2983352839946747,291.1636047363281,291.1499938964844,258.8727722167969,257.4304504394531,279.17254638671875,293.7046203613281,291.16357421875,1.0,0.5849206447601318,0.6740998029708862,0.6740998029708862,1.0,1.0,-1.6703267097473145,0.6971173286437988,0.9732093214988708,0.3106541633605957,0.0,0.0,0.882289707660675,410.322998046875,410.0,-1.0287988185882568,-20162.716796875,1431.167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3369140625,309.3914489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18032.23046875,18000.0,0.0,0.0,0.4616654813289642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2213860750198364,1.2213993072509766,-1.313682514592074e-05,0.0,0.0004685317690018,0.0,0.0,211.6310272216797,0.0,0.0,0.0,0.6765401363372803,4.0,0.0,1.0
562140,293.1259155273437,297.1499938964844,293.1499938964844,0.1170695424079895,-2600.83984375,304.1477355957031,0.5102507472038269,0.1681821346282959,0.1160448864102363,293.89471435546875,297.1499938964844,293.1499938964844,0.0036563340108841,-291.5564880371094,295.03594970703125,0.2993541955947876,0.050000000745058,0.0628959164023399,293.2045593261719,297.1499938964844,293.1499938964844,0.3815841972827911,-5167.765625,304.1566467285156,0.7189709544181824,0.4555617570877075,0.3291697800159454,293.21453857421875,297.1499938964844,293.1499938964844,0.4801749885082245,-8375.74609375,304.1581726074219,0.7608985900878906,0.5490819215774536,0.5334446430206299,293.2057800292969,297.1499938964844,293.1499938964844,0.0206495765596628,-4509.083984375,303.67449951171875,0.2993541955947876,0.050000000745058,0.2983511686325073,291.16375732421875,291.1499938964844,258.90740966796875,257.45977783203125,279.1749267578125,293.716552734375,291.16375732421875,1.0,0.584746241569519,0.6767144799232483,0.6767144799232483,1.0,1.0,-1.6678743362426758,0.6970077753067017,0.9708666205406188,0.3110436499118805,0.0,0.0,0.8804508447647095,410.3564147949219,410.0,-0.0341886579990386,-20130.751953125,1428.3812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363037109375,309.38775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.9609375,18000.0,0.0,0.0,0.4609253406524658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2185055017471311,1.218518614768982,-1.309430990659166e-05,0.0,0.0004677806282415,0.0,0.0,210.35118103027344,0.0,0.0,0.0,0.6751755475997925,4.0,0.0,1.0
562200,293.1259155273437,297.1499938964844,293.1499938964844,0.1170695424079895,-2600.83984375,304.1477355957031,0.5102507472038269,0.1681821346282959,0.1160448864102363,293.89471435546875,297.1499938964844,293.1499938964844,0.0036563340108841,-291.5564880371094,295.03594970703125,0.2993541955947876,0.050000000745058,0.0628959164023399,293.2045593261719,297.1499938964844,293.1499938964844,0.3815841972827911,-5167.765625,304.1566467285156,0.7189709544181824,0.4555617570877075,0.3291697800159454,293.21453857421875,297.1499938964844,293.1499938964844,0.4801749885082245,-8375.74609375,304.1581726074219,0.7608985900878906,0.5490819215774536,0.5334446430206299,293.2057800292969,297.1499938964844,293.1499938964844,0.0206495765596628,-4509.083984375,303.67449951171875,0.2993541955947876,0.050000000745058,0.2983511686325073,291.16375732421875,291.1499938964844,258.90740966796875,257.45977783203125,279.1749267578125,293.716552734375,291.16375732421875,1.0,0.584746241569519,0.6767144799232483,0.6767144799232483,1.0,1.0,-1.6678743362426758,0.6970077753067017,0.9708666205406188,0.3110436499118805,0.0,0.0,0.8804508447647095,410.3564147949219,410.0,-0.0341886579990386,-20130.751953125,1428.3812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363037109375,309.38775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.9609375,18000.0,0.0,0.0,0.4609253406524658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2185055017471311,1.218518614768982,-1.309430990659166e-05,0.0,0.0004677806282415,0.0,0.0,210.35118103027344,0.0,0.0,0.0,0.6751755475997925,4.0,0.0,1.0
562260,293.127197265625,297.1499938964844,293.1499938964844,0.1173565536737442,-2605.90966796875,304.14801025390625,0.5106095671653748,0.1685319244861602,0.1162734851241111,293.9051513671875,297.1499938964844,293.1499938964844,0.0033782785758376,-269.7210998535156,294.7494812011719,0.2993437051773071,0.050000000745058,0.0628989785909652,293.204833984375,297.1499938964844,293.1499938964844,0.3801220059394836,-5152.12744140625,304.1568603515625,0.7182612419128418,0.4541248679161072,0.328181654214859,293.2142639160156,297.1499938964844,293.1499938964844,0.4784636199474334,-8352.328125,304.1582946777344,0.7601805329322815,0.547504723072052,0.5319700837135315,293.2073059082031,297.1499938964844,293.1499938964844,0.0205368231981992,-4500.580078125,303.6510009765625,0.2993437051773071,0.050000000745058,0.2983656823635101,291.164306640625,291.1499938964844,258.9433288574219,257.4901733398437,279.1772766113281,293.7297058105469,291.1643371582031,1.0,0.5845600962638855,0.6795634031295776,0.6795634031295776,1.0,1.0,-1.6653308868408203,0.6969202160835266,0.9684106111526488,0.3114747107028961,0.0,0.0,0.8785098791122437,410.3807678222656,410.0,0.5874078273773193,-20097.830078125,1425.4652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362121582031,309.38433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.669921875,18000.0,0.0,0.0,0.4601813554763794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2154794931411743,1.215492606163025,-1.3049972039880233e-05,0.0,0.000467025587568,0.0,0.0,209.0150909423828,0.0,0.0,0.0,0.673743486404419,4.0,0.0,1.0
562320,293.127197265625,297.1499938964844,293.1499938964844,0.1173565536737442,-2605.90966796875,304.14801025390625,0.5106095671653748,0.1685319244861602,0.1162734851241111,293.9051513671875,297.1499938964844,293.1499938964844,0.0033782785758376,-269.7210998535156,294.7494812011719,0.2993437051773071,0.050000000745058,0.0628989785909652,293.204833984375,297.1499938964844,293.1499938964844,0.3801220059394836,-5152.12744140625,304.1568603515625,0.7182612419128418,0.4541248679161072,0.328181654214859,293.2142639160156,297.1499938964844,293.1499938964844,0.4784636199474334,-8352.328125,304.1582946777344,0.7601805329322815,0.547504723072052,0.5319700837135315,293.2073059082031,297.1499938964844,293.1499938964844,0.0205368231981992,-4500.580078125,303.6510009765625,0.2993437051773071,0.050000000745058,0.2983656823635101,291.164306640625,291.1499938964844,258.9433288574219,257.4901733398437,279.1772766113281,293.7297058105469,291.1643371582031,1.0,0.5845600962638855,0.6795634031295776,0.6795634031295776,1.0,1.0,-1.6653308868408203,0.6969202160835266,0.9684106111526488,0.3114747107028961,0.0,0.0,0.8785098791122437,410.3807678222656,410.0,0.5874078273773193,-20097.830078125,1425.4652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362121582031,309.38433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.669921875,18000.0,0.0,0.0,0.4601813554763794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2154794931411743,1.215492606163025,-1.3049972039880233e-05,0.0,0.000467025587568,0.0,0.0,209.0150909423828,0.0,0.0,0.0,0.673743486404419,4.0,0.0,1.0
562380,293.1285095214844,297.1499938964844,293.1499938964844,0.1176100894808769,-2610.382568359375,304.14825439453125,0.5109285116195679,0.1688438951969146,0.1164771765470504,293.91571044921875,297.1499938964844,293.1499938964844,0.0030984338372945,-247.58302307128903,294.45916748046875,0.2993338406085968,0.050000000745058,0.0629018619656562,293.20526123046875,297.1499938964844,293.1499938964844,0.3786181807518005,-5136.03173828125,304.1570739746094,0.7175307273864746,0.4526508450508117,0.3271684050559997,293.2140197753906,297.1499938964844,293.1499938964844,0.4767437577247619,-8328.7900390625,304.15838623046875,0.7594638466835022,0.5459282994270325,0.530495285987854,293.2090148925781,297.1499938964844,293.1499938964844,0.0204197168350219,-4491.650390625,303.62646484375,0.2993338406085968,0.050000000745058,0.2983793318271637,291.1650085449219,291.1499938964844,258.9804382324219,257.5215148925781,279.1794738769531,293.7435607910156,291.1650390625,1.0,0.5843650698661804,0.6826266646385193,0.6826266646385193,1.0,1.0,-1.662712812423706,0.69684898853302,0.9658638834953308,0.3119383752346039,0.0,0.0,0.876461923122406,410.3990783691406,410.0,0.8936712145805359,-20064.09765625,1422.4483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3369140625,309.3811950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18036.7578125,18000.0,0.0,0.0,0.459428459405899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2122694253921509,1.212282419204712,-1.3003118510823695e-05,0.0,0.0004662614956032,0.0,0.0,207.60501098632807,0.0,0.0,0.0,0.6722253561019897,4.0,0.0,1.0
562440,293.1285095214844,297.1499938964844,293.1499938964844,0.1176100894808769,-2610.382568359375,304.14825439453125,0.5109285116195679,0.1688438951969146,0.1164771765470504,293.91571044921875,297.1499938964844,293.1499938964844,0.0030984338372945,-247.58302307128903,294.45916748046875,0.2993338406085968,0.050000000745058,0.0629018619656562,293.20526123046875,297.1499938964844,293.1499938964844,0.3786181807518005,-5136.03173828125,304.1570739746094,0.7175307273864746,0.4526508450508117,0.3271684050559997,293.2140197753906,297.1499938964844,293.1499938964844,0.4767437577247619,-8328.7900390625,304.15838623046875,0.7594638466835022,0.5459282994270325,0.530495285987854,293.2090148925781,297.1499938964844,293.1499938964844,0.0204197168350219,-4491.650390625,303.62646484375,0.2993338406085968,0.050000000745058,0.2983793318271637,291.1650085449219,291.1499938964844,258.9804382324219,257.5215148925781,279.1794738769531,293.7435607910156,291.1650390625,1.0,0.5843650698661804,0.6826266646385193,0.6826266646385193,1.0,1.0,-1.662712812423706,0.69684898853302,0.9658638834953308,0.3119383752346039,0.0,0.0,0.876461923122406,410.3990783691406,410.0,0.8936712145805359,-20064.09765625,1422.4483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3369140625,309.3811950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18036.7578125,18000.0,0.0,0.0,0.459428459405899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2122694253921509,1.212282419204712,-1.3003118510823695e-05,0.0,0.0004662614956032,0.0,0.0,207.60501098632807,0.0,0.0,0.0,0.6722253561019897,4.0,0.0,1.0
562500,293.129150390625,297.1499938964844,293.1499938964844,0.1177259311079979,-2612.4248046875,304.1483459472656,0.511074423789978,0.168986976146698,0.1165706515312194,293.9209899902344,297.1499938964844,293.1499938964844,0.0029577014502137,-236.4044189453125,294.3126220703125,0.2993290424346924,0.050000000745058,0.0629032626748085,293.2055358886719,297.1499938964844,293.1499938964844,0.3778502345085144,-5127.80810546875,304.1571960449219,0.7171563506126404,0.4518977105617523,0.3266510367393493,293.2138977050781,297.1499938964844,293.1499938964844,0.4758832454681396,-8317.01171875,304.158447265625,0.7591060996055603,0.5451409816741943,0.5297585129737854,293.2098999023437,297.1499938964844,293.1499938964844,0.0203598700463771,-4487.0556640625,303.6138610839844,0.2993290424346924,0.050000000745058,0.2983859777450561,291.1653747558594,291.1499938964844,258.9993896484375,257.5375061035156,279.1805114746094,293.7506408691406,291.1654052734375,1.0,0.5842648148536682,0.6842341423034668,0.6842341423034668,1.0,1.0,-1.661377191543579,0.6968166828155518,0.9645605087280272,0.3121794164180755,0.0,0.0,0.8753981590270996,410.4067687988281,410.0,0.9642397165298462,-20046.947265625,1420.906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33758544921875,309.3797912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18037.845703125,18000.0,0.0,0.0,0.4590471386909485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.210590362548828,1.2106032371520996,-1.297866037930362e-05,0.0,0.0004658745019696,0.0,0.0,206.8701629638672,0.0,0.0,0.0,0.6714316010475159,4.0,0.0,1.0
562560,293.1297912597656,297.1499938964844,293.1499938964844,0.1178352609276771,-2614.35205078125,304.1484680175781,0.5112120509147644,0.1691222786903381,0.1166590526700019,293.9263000488281,297.1499938964844,293.1499938964844,0.0028163690585643,-225.1553192138672,294.1651306152344,0.2993243038654327,0.050000000745058,0.0629046484827995,293.2058410644531,297.1499938964844,293.1499938964844,0.3770711123943329,-5119.4609375,304.15728759765625,0.7167750597000122,0.4511328935623169,0.3261257708072662,293.2137756347656,297.1499938964844,293.1499938964844,0.4750232100486755,-8305.2392578125,304.1584777832031,0.7587487697601318,0.5443544983863831,0.5290223956108093,293.2108154296875,297.1499938964844,293.1499938964844,0.0202993098646402,-4482.3876953125,303.6010437011719,0.2993243038654327,0.050000000745058,0.2983925938606262,291.1657409667969,291.1499938964844,259.0185852050781,257.5537109375,279.1815185546875,293.7577819824219,291.1658020019531,1.0,0.5841628313064575,0.6858892440795898,0.6858892440795898,1.0,1.0,-1.6600239276885986,0.6967846751213074,0.9632392525672911,0.3124246597290039,0.0,0.0,0.8743094205856323,410.4138488769531,410.0,1.0003186464309692,-20029.609375,1419.34228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3385009765625,309.37847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.931640625,18000.0,0.0,0.0,0.4586618840694427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.208862543106079,1.2088754177093506,-1.2953521036251914e-05,0.0,0.0004654834920074,0.0,0.0,206.1158599853516,0.0,0.0,0.0,0.6706150770187378,4.0,0.0,1.0
562620,293.131103515625,297.1499938964844,293.1499938964844,0.1180364042520523,-2617.895751953125,304.14862060546875,0.511464536190033,0.1693713515996933,0.1168220862746238,293.9368591308594,297.1499938964844,293.1499938964844,0.0025318369735032,-202.4591217041016,293.8675842285156,0.2993148267269134,0.050000000745058,0.0629074200987815,293.2065734863281,297.1499938964844,293.1499938964844,0.3754779696464538,-5102.380859375,304.15753173828125,0.7159902453422546,0.4495656490325928,0.3250502049922943,293.21356201171875,297.1499938964844,293.1499938964844,0.4733056724071502,-8281.7255859375,304.15850830078125,0.7580352425575256,0.5427837371826172,0.5275523066520691,293.2126770019531,297.1499938964844,293.1499938964844,0.020176351070404,-4472.853515625,303.57489013671875,0.2993148267269134,0.050000000745058,0.2984057366847992,291.1664733886719,291.1499938964844,259.0576171875,257.5866394042969,279.1834411621094,293.7721862792969,291.1665344238281,1.0,0.5839545130729675,0.6893344521522522,0.6893344521522522,1.0,1.0,-1.65726637840271,0.6967171430587769,0.9605491757392884,0.3129231035709381,0.0,0.0,0.8720614910125732,410.42681884765625,410.0,1.017113208770752,-19994.373046875,1416.15478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3409729003906,309.3761291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18041.091796875,18000.0,0.0,0.0,0.4578781723976135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2052668333053589,1.2052797079086304,-1.2901298759970814e-05,0.0,0.0004646881425287,0.0,0.0,204.5521697998047,0.0,0.0,0.0,0.6689165234565735,4.0,0.0,1.0
562680,293.131103515625,297.1499938964844,293.1499938964844,0.1180364042520523,-2617.895751953125,304.14862060546875,0.511464536190033,0.1693713515996933,0.1168220862746238,293.9368591308594,297.1499938964844,293.1499938964844,0.0025318369735032,-202.4591217041016,293.8675842285156,0.2993148267269134,0.050000000745058,0.0629074200987815,293.2065734863281,297.1499938964844,293.1499938964844,0.3754779696464538,-5102.380859375,304.15753173828125,0.7159902453422546,0.4495656490325928,0.3250502049922943,293.21356201171875,297.1499938964844,293.1499938964844,0.4733056724071502,-8281.7255859375,304.15850830078125,0.7580352425575256,0.5427837371826172,0.5275523066520691,293.2126770019531,297.1499938964844,293.1499938964844,0.020176351070404,-4472.853515625,303.57489013671875,0.2993148267269134,0.050000000745058,0.2984057366847992,291.1664733886719,291.1499938964844,259.0576171875,257.5866394042969,279.1834411621094,293.7721862792969,291.1665344238281,1.0,0.5839545130729675,0.6893344521522522,0.6893344521522522,1.0,1.0,-1.65726637840271,0.6967171430587769,0.9605491757392884,0.3129231035709381,0.0,0.0,0.8720614910125732,410.42681884765625,410.0,1.017113208770752,-19994.373046875,1416.15478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3409729003906,309.3761291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18041.091796875,18000.0,0.0,0.0,0.4578781723976135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2052668333053589,1.2052797079086304,-1.2901298759970814e-05,0.0,0.0004646881425287,0.0,0.0,204.5521697998047,0.0,0.0,0.0,0.6689165234565735,4.0,0.0,1.0
562740,293.1323547363281,297.1499938964844,293.1499938964844,0.118215374648571,-2621.04736328125,304.1488037109375,0.5116880536079407,0.1695930659770965,0.1169676110148429,293.9473876953125,297.1499938964844,293.1499938964844,0.0022445342037826,-179.5023651123047,293.56658935546875,0.2993052899837494,0.050000000745058,0.0629102140665054,293.20751953125,297.1499938964844,293.1499938964844,0.3738321363925934,-5084.716796875,304.1577453613281,0.7151713371276855,0.4479414522647857,0.323936402797699,293.2133483886719,297.1499938964844,293.1499938964844,0.4715925753116607,-8258.2646484375,304.1585388183594,0.7573230862617493,0.5412163734436035,0.5260853171348572,293.2145690917969,297.1499938964844,293.1499938964844,0.020051134750247,-4463.06689453125,303.5479736328125,0.2993052899837494,0.050000000745058,0.2984189689159393,291.1672058105469,291.1499938964844,259.0974426269531,257.6202087402344,279.185302734375,293.7865905761719,291.167236328125,1.0,0.5837403535842896,0.6929560899734497,0.6929560899734497,1.0,1.0,-1.654436707496643,0.6966380476951599,0.9577986001968384,0.3134261667728424,0.0,0.0,0.8697212338447571,410.43896484375,410.0,0.994136393070221,-19958.345703125,1412.8851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3443603515625,309.37420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.216796875,18000.0,0.0,0.0,0.4570738673210144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2014832496643066,1.201496124267578,-1.2846481695305556e-05,0.0,0.0004638718673959,0.0,0.0,202.9155731201172,0.0,0.0,0.0,0.6671301126480103,4.0,0.0,1.0
562800,293.1323547363281,297.1499938964844,293.1499938964844,0.118215374648571,-2621.04736328125,304.1488037109375,0.5116880536079407,0.1695930659770965,0.1169676110148429,293.9473876953125,297.1499938964844,293.1499938964844,0.0022445342037826,-179.5023651123047,293.56658935546875,0.2993052899837494,0.050000000745058,0.0629102140665054,293.20751953125,297.1499938964844,293.1499938964844,0.3738321363925934,-5084.716796875,304.1577453613281,0.7151713371276855,0.4479414522647857,0.323936402797699,293.2133483886719,297.1499938964844,293.1499938964844,0.4715925753116607,-8258.2646484375,304.1585388183594,0.7573230862617493,0.5412163734436035,0.5260853171348572,293.2145690917969,297.1499938964844,293.1499938964844,0.020051134750247,-4463.06689453125,303.5479736328125,0.2993052899837494,0.050000000745058,0.2984189689159393,291.1672058105469,291.1499938964844,259.0974426269531,257.6202087402344,279.185302734375,293.7865905761719,291.167236328125,1.0,0.5837403535842896,0.6929560899734497,0.6929560899734497,1.0,1.0,-1.654436707496643,0.6966380476951599,0.9577986001968384,0.3134261667728424,0.0,0.0,0.8697212338447571,410.43896484375,410.0,0.994136393070221,-19958.345703125,1412.8851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3443603515625,309.37420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.216796875,18000.0,0.0,0.0,0.4570738673210144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2014832496643066,1.201496124267578,-1.2846481695305556e-05,0.0,0.0004638718673959,0.0,0.0,202.9155731201172,0.0,0.0,0.0,0.6671301126480103,4.0,0.0,1.0
