time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562860,293.13360595703125,297.1499938964844,293.1499938964844,0.1183733195066452,-2623.826416015625,304.14892578125,0.511883556842804,0.169788584113121,0.1170964017510414,293.95782470703125,297.1499938964844,293.1499938964844,0.0019541345536708,-156.28091430664062,293.2621459960937,0.299295574426651,0.050000000745058,0.0629130527377128,293.20867919921875,297.1499938964844,293.1499938964844,0.3721258640289306,-5066.3818359375,304.15802001953125,0.7143125534057617,0.4462518393993377,0.3227784931659698,293.213134765625,297.1499938964844,293.1499938964844,0.4698849618434906,-8234.8671875,304.1585388183594,0.7566120624542236,0.5396525859832764,0.5246215462684631,293.21649169921875,297.1499938964844,293.1499938964844,0.0199237894266843,-4453.0341796875,303.5203552246094,0.299295574426651,0.050000000745058,0.2984324395656585,291.1678771972656,291.1499938964844,259.13787841796875,257.654296875,279.1870422363281,293.80096435546875,291.1679077148437,1.0,0.5835202932357788,0.6967509984970093,0.6967509984970093,1.0,1.0,-1.6515295505523682,0.6965393424034119,0.9549902081489564,0.3139269649982452,0.0,0.0,0.8672914505004883,410.450927734375,410.0,0.9533730149269104,-19921.453125,1409.529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485717773437,309.3726501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18045.2890625,18000.0,0.0,0.0,0.4562456011772156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1975115537643433,1.1975243091583252,-1.278909076063428e-05,0.0,0.0004630312905646,0.0,0.0,201.20730590820312,0.0,0.0,0.0,0.6652560234069824,4.0,0.0,1.0
562920,293.13360595703125,297.1499938964844,293.1499938964844,0.1183733195066452,-2623.826416015625,304.14892578125,0.511883556842804,0.169788584113121,0.1170964017510414,293.95782470703125,297.1499938964844,293.1499938964844,0.0019541345536708,-156.28091430664062,293.2621459960937,0.299295574426651,0.050000000745058,0.0629130527377128,293.20867919921875,297.1499938964844,293.1499938964844,0.3721258640289306,-5066.3818359375,304.15802001953125,0.7143125534057617,0.4462518393993377,0.3227784931659698,293.213134765625,297.1499938964844,293.1499938964844,0.4698849618434906,-8234.8671875,304.1585388183594,0.7566120624542236,0.5396525859832764,0.5246215462684631,293.21649169921875,297.1499938964844,293.1499938964844,0.0199237894266843,-4453.0341796875,303.5203552246094,0.299295574426651,0.050000000745058,0.2984324395656585,291.1678771972656,291.1499938964844,259.13787841796875,257.654296875,279.1870422363281,293.80096435546875,291.1679077148437,1.0,0.5835202932357788,0.6967509984970093,0.6967509984970093,1.0,1.0,-1.6515295505523682,0.6965393424034119,0.9549902081489564,0.3139269649982452,0.0,0.0,0.8672914505004883,410.450927734375,410.0,0.9533730149269104,-19921.453125,1409.529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485717773437,309.3726501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18045.2890625,18000.0,0.0,0.0,0.4562456011772156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1975115537643433,1.1975243091583252,-1.278909076063428e-05,0.0,0.0004630312905646,0.0,0.0,201.20730590820312,0.0,0.0,0.0,0.6652560234069824,4.0,0.0,1.0
562980,293.1347961425781,297.1499938964844,293.1499938964844,0.1185121238231659,-2626.266845703125,304.1490478515625,0.5120534896850586,0.1699601262807846,0.1172099560499191,293.9682006835937,297.1499938964844,293.1499938964844,0.0016606467543169,-132.80746459960938,292.954345703125,0.2992856800556183,0.050000000745058,0.0629159584641456,293.21002197265625,297.1499938964844,293.1499938964844,0.370354026556015,-5047.318359375,304.1582946777344,0.7134096026420593,0.4444917440414428,0.3215727806091308,293.21295166015625,297.1499938964844,293.1499938964844,0.468183308839798,-8211.5380859375,304.15850830078125,0.7559023499488831,0.5380925536155701,0.5231613516807556,293.2184143066406,297.1499938964844,293.1499938964844,0.0197945199906826,-4442.76513671875,303.4920349121094,0.2992856800556183,0.050000000745058,0.2984462082386017,291.16851806640625,291.1499938964844,259.1788635253906,257.68878173828125,279.1887512207031,293.8152770996094,291.1685485839844,1.0,0.5832943916320801,0.700714111328125,0.700714111328125,1.0,1.0,-1.6485437154769895,0.6964144110679626,0.9521293044090272,0.3144192695617676,0.0,0.0,0.8647777438163757,410.4630126953125,410.0,0.91237872838974,-19883.62890625,1406.086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35357666015625,309.3713684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18047.322265625,18000.0,0.0,0.0,0.4553912878036499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1933587789535522,1.1933715343475342,-1.2729258742183449e-05,0.0,0.0004621642583515,0.0,0.0,199.43191528320312,0.0,0.0,0.0,0.6632976531982422,4.0,0.0,1.0
563040,293.1347961425781,297.1499938964844,293.1499938964844,0.1185121238231659,-2626.266845703125,304.1490478515625,0.5120534896850586,0.1699601262807846,0.1172099560499191,293.9682006835937,297.1499938964844,293.1499938964844,0.0016606467543169,-132.80746459960938,292.954345703125,0.2992856800556183,0.050000000745058,0.0629159584641456,293.21002197265625,297.1499938964844,293.1499938964844,0.370354026556015,-5047.318359375,304.1582946777344,0.7134096026420593,0.4444917440414428,0.3215727806091308,293.21295166015625,297.1499938964844,293.1499938964844,0.468183308839798,-8211.5380859375,304.15850830078125,0.7559023499488831,0.5380925536155701,0.5231613516807556,293.2184143066406,297.1499938964844,293.1499938964844,0.0197945199906826,-4442.76513671875,303.4920349121094,0.2992856800556183,0.050000000745058,0.2984462082386017,291.16851806640625,291.1499938964844,259.1788635253906,257.68878173828125,279.1887512207031,293.8152770996094,291.1685485839844,1.0,0.5832943916320801,0.700714111328125,0.700714111328125,1.0,1.0,-1.6485437154769895,0.6964144110679626,0.9521293044090272,0.3144192695617676,0.0,0.0,0.8647777438163757,410.4630126953125,410.0,0.91237872838974,-19883.62890625,1406.086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35357666015625,309.3713684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18047.322265625,18000.0,0.0,0.0,0.4553912878036499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1933587789535522,1.1933715343475342,-1.2729258742183449e-05,0.0,0.0004621642583515,0.0,0.0,199.43191528320312,0.0,0.0,0.0,0.6632976531982422,4.0,0.0,1.0
563100,293.1354064941406,297.1499938964844,293.1499938964844,0.1185745745897293,-2627.36376953125,304.14910888671875,0.5121290683746338,0.1700371354818344,0.1172611787915229,293.97332763671875,297.1499938964844,293.1499938964844,0.0015127016231417,-120.97451782226562,292.7991638183594,0.2992806434631347,0.050000000745058,0.0629174336791038,293.2107849121094,297.1499938964844,293.1499938964844,0.3694413006305694,-5037.48876953125,304.158447265625,0.7129397988319397,0.4435828626155853,0.3209503889083862,293.2128601074219,297.1499938964844,293.1499938964844,0.467334896326065,-8199.9013671875,304.15850830078125,0.7555480003356934,0.5373139977455139,0.5224326252937317,293.2193908691406,297.1499938964844,293.1499938964844,0.0197291802614927,-4437.54150390625,303.47760009765625,0.2992806434631347,0.050000000745058,0.2984532415866852,291.1688232421875,291.1499938964844,259.199462890625,257.7061767578125,279.1896057128906,293.8223571777344,291.1688842773437,1.0,0.5831791758537292,0.7027589082717896,0.7027589082717896,1.0,1.0,-1.647019624710083,0.6963400840759277,0.9506795406341552,0.3146605789661407,0.0,0.0,0.8634901642799377,410.4691467285156,410.0,0.8903819918632507,-19864.341796875,1404.331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3563537597656,309.370849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.326171875,18000.0,0.0,0.0,0.454953521490097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1912143230438232,1.1912269592285156,-1.2698433238256255e-05,0.0,0.0004617199883796,0.0,0.0,198.51939392089844,0.0,0.0,0.0,0.6622868180274963,4.0,0.0,1.0
563160,293.1359558105469,297.1499938964844,293.1499938964844,0.1186324059963226,-2628.379150390625,304.149169921875,0.5121984481811523,0.1701083928346634,0.1173086911439895,293.9784545898437,297.1499938964844,293.1499938964844,0.0013639504322782,-109.07730865478516,292.6431579589844,0.2992755174636841,0.050000000745058,0.0629189312458038,293.2115783691406,297.1499938964844,293.1499938964844,0.3685088455677032,-5027.43994140625,304.1585998535156,0.7124564051628113,0.4426531791687011,0.3203136324882507,293.2127685546875,297.1499938964844,293.1499938964844,0.4664882719516754,-8188.28466796875,304.15850830078125,0.7551938891410828,0.5365365743637085,0.521704912185669,293.2203674316406,297.1499938964844,293.1499938964844,0.019663356244564,-4432.25732421875,303.4630126953125,0.2992755174636841,0.050000000745058,0.2984603345394134,291.16912841796875,291.1499938964844,259.2201843261719,257.7236022949219,279.1904296875,293.8294372558594,291.1691589355469,1.0,0.5830623507499695,0.7048467993736267,0.7048467993736267,1.0,1.0,-1.6454732418060305,0.6962568163871765,0.9492164254188538,0.3148979246616363,0.0,0.0,0.8621821403503418,410.4753723144531,410.0,0.8660234212875366,-19844.783203125,1402.5516357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3592834472656,309.3703918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18049.306640625,18000.0,0.0,0.0,0.4545080065727234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1890236139297483,1.189036250114441,-1.2666990187426563e-05,0.0,0.0004612678603734,0.0,0.0,197.5901794433593,0.0,0.0,0.0,0.6612545847892761,4.0,0.0,1.0
563220,293.1370849609375,297.1499938964844,293.1499938964844,0.1187358275055885,-2630.19287109375,304.1492614746094,0.5123204588890076,0.1702353209257125,0.1173938736319542,293.9886169433594,297.1499938964844,293.1499938964844,0.0010641674743965,-85.10136413574219,292.3287048339844,0.2992651164531708,0.050000000745058,0.0629219859838485,293.2133483886719,297.1499938964844,293.1499938964844,0.366587370634079,-5006.71240234375,304.158935546875,0.7114489674568176,0.4407333135604858,0.3189988732337951,293.2125549316406,297.1499938964844,293.1499938964844,0.4648004472255707,-8165.1142578125,304.1584777832031,0.7544868588447571,0.534984827041626,0.5202524065971375,293.2222900390625,297.1499938964844,293.1499938964844,0.0195304714143276,-4421.51953125,303.43328857421875,0.2992651164531708,0.050000000745058,0.2984747886657715,291.1697082519531,291.1499938964844,259.2617492675781,257.7586364746094,279.1921081542969,293.84344482421875,291.16973876953125,1.0,0.582824170589447,0.7091466188430786,0.7091466188430786,1.0,1.0,-1.6423180103302002,0.6960616111755371,0.9462563991546632,0.3153581023216247,0.0,0.0,0.8595120310783386,410.4880065917969,410.0,0.8175678253173828,-19804.861328125,1398.92431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3656005859375,309.3695678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18051.234375,18000.0,0.0,0.0,0.4535946547985077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1845149993896484,1.1845276355743408,-1.2602442438947035e-05,0.0,0.0004603409324772,0.0,0.0,195.6874084472656,0.0,0.0,0.0,0.6591312289237976,4.0,0.0,1.0
563280,293.1370849609375,297.1499938964844,293.1499938964844,0.1187358275055885,-2630.19287109375,304.1492614746094,0.5123204588890076,0.1702353209257125,0.1173938736319542,293.9886169433594,297.1499938964844,293.1499938964844,0.0010641674743965,-85.10136413574219,292.3287048339844,0.2992651164531708,0.050000000745058,0.0629219859838485,293.2133483886719,297.1499938964844,293.1499938964844,0.366587370634079,-5006.71240234375,304.158935546875,0.7114489674568176,0.4407333135604858,0.3189988732337951,293.2125549316406,297.1499938964844,293.1499938964844,0.4648004472255707,-8165.1142578125,304.1584777832031,0.7544868588447571,0.534984827041626,0.5202524065971375,293.2222900390625,297.1499938964844,293.1499938964844,0.0195304714143276,-4421.51953125,303.43328857421875,0.2992651164531708,0.050000000745058,0.2984747886657715,291.1697082519531,291.1499938964844,259.2617492675781,257.7586364746094,279.1921081542969,293.84344482421875,291.16973876953125,1.0,0.582824170589447,0.7091466188430786,0.7091466188430786,1.0,1.0,-1.6423180103302002,0.6960616111755371,0.9462563991546632,0.3153581023216247,0.0,0.0,0.8595120310783386,410.4880065917969,410.0,0.8175678253173828,-19804.861328125,1398.92431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3656005859375,309.3695678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18051.234375,18000.0,0.0,0.0,0.4535946547985077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1845149993896484,1.1845276355743408,-1.2602442438947035e-05,0.0,0.0004603409324772,0.0,0.0,195.6874084472656,0.0,0.0,0.0,0.6591312289237976,4.0,0.0,1.0
563340,293.13818359375,297.1499938964844,293.1499938964844,0.1188234612345695,-2631.7275390625,304.1493530273437,0.5124210715293884,0.1703422516584396,0.1174663603305816,293.9986572265625,297.1499938964844,293.1499938964844,0.0007613480556756,-60.883697509765625,292.0110778808594,0.2992544770240783,0.050000000745058,0.062925100326538,293.21533203125,297.1499938964844,293.1499938964844,0.3645863831043243,-4985.09912109375,304.1593017578125,0.7103829979896545,0.4387291371822357,0.3176262378692627,293.2123718261719,297.1499938964844,293.1499938964844,0.4631200730800628,-8142.02978515625,304.158447265625,0.7537813186645508,0.5334375500679016,0.5188040733337402,293.2242431640625,297.1499938964844,293.1499938964844,0.0193959716707468,-4410.55419921875,303.40289306640625,0.2992544770240783,0.050000000745058,0.2984896004199981,291.1702575683594,291.1499938964844,259.30340576171875,257.79376220703125,279.1938171386719,293.8573303222656,291.1702880859375,1.0,0.5825797915458679,0.7136148810386658,0.7136148810386658,1.0,1.0,-1.639077067375183,0.6958249807357788,0.9432520866394044,0.3157961666584015,0.0,0.0,0.8567723035812378,410.5008850097656,410.0,0.7654596567153931,-19763.814453125,1395.2037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724365234375,309.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.107421875,18000.0,0.0,0.0,0.4526500701904297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1798382997512815,1.1798508167266846,-1.2535720998130271e-05,0.0,0.0004593822814058,0.0,0.0,193.727294921875,0.0,0.0,0.0,0.6569302678108215,4.0,0.0,1.0
563400,293.13818359375,297.1499938964844,293.1499938964844,0.1188234612345695,-2631.7275390625,304.1493530273437,0.5124210715293884,0.1703422516584396,0.1174663603305816,293.9986572265625,297.1499938964844,293.1499938964844,0.0007613480556756,-60.883697509765625,292.0110778808594,0.2992544770240783,0.050000000745058,0.062925100326538,293.21533203125,297.1499938964844,293.1499938964844,0.3645863831043243,-4985.09912109375,304.1593017578125,0.7103829979896545,0.4387291371822357,0.3176262378692627,293.2123718261719,297.1499938964844,293.1499938964844,0.4631200730800628,-8142.02978515625,304.158447265625,0.7537813186645508,0.5334375500679016,0.5188040733337402,293.2242431640625,297.1499938964844,293.1499938964844,0.0193959716707468,-4410.55419921875,303.40289306640625,0.2992544770240783,0.050000000745058,0.2984896004199981,291.1702575683594,291.1499938964844,259.30340576171875,257.79376220703125,279.1938171386719,293.8573303222656,291.1702880859375,1.0,0.5825797915458679,0.7136148810386658,0.7136148810386658,1.0,1.0,-1.639077067375183,0.6958249807357788,0.9432520866394044,0.3157961666584015,0.0,0.0,0.8567723035812378,410.5008850097656,410.0,0.7654596567153931,-19763.814453125,1395.2037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724365234375,309.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.107421875,18000.0,0.0,0.0,0.4526500701904297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1798382997512815,1.1798508167266846,-1.2535720998130271e-05,0.0,0.0004593822814058,0.0,0.0,193.727294921875,0.0,0.0,0.0,0.6569302678108215,4.0,0.0,1.0
563460,293.13922119140625,297.1499938964844,293.1499938964844,0.1188962087035179,-2632.998779296875,304.1494445800781,0.5125011801719666,0.1704301536083221,0.1175267472863197,294.00860595703125,297.1499938964844,293.1499938964844,0.000494176056236,-35.77326202392578,291.6902160644531,0.2992435991764068,0.050000000745058,0.0629282891750335,293.21746826171875,297.1499938964844,293.1499938964844,0.3625027239322662,-4962.564453125,304.15966796875,0.7092533707618713,0.4366375207901001,0.3161932229995727,293.2121887207031,297.1499938964844,293.1499938964844,0.4614479839801788,-8119.04150390625,304.1584167480469,0.7530774474143982,0.5318949818611145,0.5173600912094116,293.2261962890625,297.1499938964844,293.1499938964844,0.0192599445581436,-4399.3642578125,303.371826171875,0.2992435991764068,0.050000000745058,0.2985047399997711,291.1707763671875,291.1499938964844,259.3450622558594,257.828857421875,279.1955261230469,293.8710632324219,291.1707763671875,1.0,0.5823290348052979,0.718254804611206,0.718254804611206,1.0,1.0,-1.6357485055923462,0.695543110370636,0.940205454826355,0.3162087500095367,0.0,0.0,0.8539692163467407,410.5139465332031,410.0,0.7024954557418823,-19721.599609375,1391.388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37969970703125,309.3682556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18054.88671875,18000.0,0.0,0.0,0.4516729712486267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1749992370605469,1.1750116348266602,-1.2466924999898764e-05,0.0,0.0004583906265906,0.0,0.0,191.7135772705078,0.0,0.0,0.0,0.6546545624732971,4.0,0.0,1.0
563520,293.13922119140625,297.1499938964844,293.1499938964844,0.1188962087035179,-2632.998779296875,304.1494445800781,0.5125011801719666,0.1704301536083221,0.1175267472863197,294.00860595703125,297.1499938964844,293.1499938964844,0.000494176056236,-35.77326202392578,291.6902160644531,0.2992435991764068,0.050000000745058,0.0629282891750335,293.21746826171875,297.1499938964844,293.1499938964844,0.3625027239322662,-4962.564453125,304.15966796875,0.7092533707618713,0.4366375207901001,0.3161932229995727,293.2121887207031,297.1499938964844,293.1499938964844,0.4614479839801788,-8119.04150390625,304.1584167480469,0.7530774474143982,0.5318949818611145,0.5173600912094116,293.2261962890625,297.1499938964844,293.1499938964844,0.0192599445581436,-4399.3642578125,303.371826171875,0.2992435991764068,0.050000000745058,0.2985047399997711,291.1707763671875,291.1499938964844,259.3450622558594,257.828857421875,279.1955261230469,293.8710632324219,291.1707763671875,1.0,0.5823290348052979,0.718254804611206,0.718254804611206,1.0,1.0,-1.6357485055923462,0.695543110370636,0.940205454826355,0.3162087500095367,0.0,0.0,0.8539692163467407,410.5139465332031,410.0,0.7024954557418823,-19721.599609375,1391.388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37969970703125,309.3682556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18054.88671875,18000.0,0.0,0.0,0.4516729712486267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1749992370605469,1.1750116348266602,-1.2466924999898764e-05,0.0,0.0004583906265906,0.0,0.0,191.7135772705078,0.0,0.0,0.0,0.6546545624732971,4.0,0.0,1.0
563580,293.1402282714844,297.1499938964844,293.1499938964844,0.1189549192786216,-2634.0224609375,304.1495361328125,0.5125618577003479,0.1704999804496765,0.1175756379961967,294.0184020996094,297.1499938964844,293.1499938964844,0.0003647710836958,-11.69089698791504,291.365966796875,0.2992325127124786,0.050000000745058,0.0629315450787544,293.21978759765625,297.1499938964844,293.1499938964844,0.3603344857692718,-4939.0849609375,304.1600646972656,0.7080556154251099,0.4344566464424133,0.3146983385086059,293.2120056152344,297.1499938964844,293.1499938964844,0.4597848653793335,-8096.16015625,304.15838623046875,0.7523753643035889,0.5303574800491333,0.5159208178520203,293.2281494140625,297.1499938964844,293.1499938964844,0.0191224701702594,-4387.95263671875,303.340087890625,0.2992325127124786,0.050000000745058,0.2985201478004455,291.17120361328125,291.1499938964844,259.38653564453125,257.8638916015625,279.197265625,293.8846435546875,291.1712341308594,1.0,0.5820717811584473,0.7230700254440308,0.7230700254440308,1.0,1.0,-1.6323322057724,0.6952131390571594,0.9371190071105956,0.3165931105613708,0.0,0.0,0.8511099219322205,410.5270385742188,410.0,0.6274572014808655,-19678.193359375,1387.4779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3872985839844,309.3676147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18056.541015625,18000.0,0.0,0.0,0.4506622850894928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1700060367584229,1.170018434524536,-1.2396197234920692e-05,0.0,0.0004573649493977,0.0,0.0,189.651107788086,0.0,0.0,0.0,0.6523082852363586,4.0,0.0,1.0
563640,293.1402282714844,297.1499938964844,293.1499938964844,0.1189549192786216,-2634.0224609375,304.1495361328125,0.5125618577003479,0.1704999804496765,0.1175756379961967,294.0184020996094,297.1499938964844,293.1499938964844,0.0003647710836958,-11.69089698791504,291.365966796875,0.2992325127124786,0.050000000745058,0.0629315450787544,293.21978759765625,297.1499938964844,293.1499938964844,0.3603344857692718,-4939.0849609375,304.1600646972656,0.7080556154251099,0.4344566464424133,0.3146983385086059,293.2120056152344,297.1499938964844,293.1499938964844,0.4597848653793335,-8096.16015625,304.15838623046875,0.7523753643035889,0.5303574800491333,0.5159208178520203,293.2281494140625,297.1499938964844,293.1499938964844,0.0191224701702594,-4387.95263671875,303.340087890625,0.2992325127124786,0.050000000745058,0.2985201478004455,291.17120361328125,291.1499938964844,259.38653564453125,257.8638916015625,279.197265625,293.8846435546875,291.1712341308594,1.0,0.5820717811584473,0.7230700254440308,0.7230700254440308,1.0,1.0,-1.6323322057724,0.6952131390571594,0.9371190071105956,0.3165931105613708,0.0,0.0,0.8511099219322205,410.5270385742188,410.0,0.6274572014808655,-19678.193359375,1387.4779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3872985839844,309.3676147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18056.541015625,18000.0,0.0,0.0,0.4506622850894928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1700060367584229,1.170018434524536,-1.2396197234920692e-05,0.0,0.0004573649493977,0.0,0.0,189.651107788086,0.0,0.0,0.0,0.6523082852363586,4.0,0.0,1.0
563700,293.1407165527344,297.1499938964844,293.1499938964844,0.1189794912934303,-2634.44970703125,304.1495666503906,0.5125855207443237,0.1705286353826522,0.1175961345434188,294.0232849121094,297.1499938964844,293.1499938964844,0.0002477691159583,-0.1370721906423568,291.20281982421875,0.2992269098758697,0.050000000745058,0.0629331916570663,293.22100830078125,297.1499938964844,293.1499938964844,0.3592196702957153,-4927.00146484375,304.1602478027344,0.7074342370033264,0.4333337545394897,0.3139283955097198,293.2119140625,297.1499938964844,293.1499938964844,0.4589568972587585,-8084.7626953125,304.1583557128906,0.7520251274108887,0.5295907258987427,0.515203058719635,293.2291259765625,297.1499938964844,293.1499938964844,0.0190532505512237,-4382.1669921875,303.323974609375,0.2992269098758697,0.050000000745058,0.2985279560089111,291.1714172363281,291.1499938964844,259.4071655273437,257.8813171386719,279.1981201171875,293.8913879394531,291.1714172363281,1.0,0.5819408297538757,0.725543200969696,0.725543200969696,1.0,1.0,-1.6305925846099854,0.695029616355896,0.9355629086494446,0.316773921251297,0.0,0.0,0.8496624231338501,410.5335083007813,410.0,0.5864382982254028,-19656.05078125,1385.488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3912048339844,309.3672790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18057.3203125,18000.0,0.0,0.0,0.4501445889472961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1674567461013794,1.167469143867493,-1.2360187611193396e-05,0.0,0.0004568395379465,0.0,0.0,188.6040954589844,0.0,0.0,0.0,0.6511110663414001,4.0,0.0,1.0
563760,293.14117431640625,297.1499938964844,293.1499938964844,0.1189961060881614,-2634.726318359375,304.1496276855469,0.512604832649231,0.1705532819032669,0.1176140233874321,294.02862548828125,297.1499938964844,293.1499938964844,0.0002594570978544,-0.5318174958229065,291.1728820800781,0.2992212474346161,0.050000000745058,0.0629348456859588,293.2222595214844,297.1499938964844,293.1499938964844,0.3580700159072876,-4914.51806640625,304.1604919433594,0.706799328327179,0.4321894943714142,0.3131433427333832,293.2118225097656,297.1499938964844,293.1499938964844,0.45811328291893,-8073.1181640625,304.15838623046875,0.7516754269599915,0.5288252830505371,0.5144864916801453,293.2301025390625,297.1499938964844,293.1499938964844,0.0189827363938093,-4376.1669921875,303.3077087402344,0.2992212474346161,0.050000000745058,0.2985358238220215,291.17193603515625,291.1499938964844,259.4277038574219,257.898681640625,279.2073059082031,293.8985595703125,291.1722717285156,1.0,0.5818083882331848,0.7261160016059875,0.7261160016059875,1.0,1.0,-1.6288318634033203,0.6944045424461365,0.9344272613525392,0.3165186941623688,0.0,0.0,0.8481539487838745,410.5397644042969,410.0,2.4818005561828613,-19628.37890625,1383.4766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3954162597656,309.3681945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18058.287109375,18000.0,0.0,0.0,0.4496158957481384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1648690700531006,1.164881467819214,-1.232375689141918e-05,0.0,0.0004563029797282,0.0,0.0,187.5459899902344,0.0,0.0,0.0,0.6498949527740479,4.0,0.0,1.0
563820,293.14208984375,297.1499938964844,293.1499938964844,0.1189191937446594,-2633.142333984375,304.1498718261719,0.5126298666000366,0.170589342713356,0.1176418513059616,294.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.2992097735404968,0.050000000745058,0.0629382207989692,293.224853515625,297.1499938964844,293.1499938964844,0.3554059565067291,-4885.32421875,304.16143798828125,0.7054873108863831,0.4298332929611206,0.3115271627902984,293.2116394042969,297.1499938964844,293.1499938964844,0.4560465216636657,-8044.1484375,304.1590270996094,0.7509758472442627,0.5272926092147827,0.513053834438324,293.23211669921875,297.1499938964844,293.1499938964844,0.018819848075509,-4360.6259765625,303.275146484375,0.2992097735404968,0.050000000745058,0.2985518276691437,291.18280029296875,291.1499938964844,259.46844482421875,257.9331359863281,279.241455078125,293.914794921875,291.1837158203125,1.0,0.5815389156341553,0.7252093553543091,0.7252093553543091,1.0,1.0,-1.6252423524856567,0.6925227046012878,0.9327197074890136,0.3153928816318512,0.0,0.0,0.8431304693222046,410.5526123046875,410.0,12.678384780883787,-19559.703125,1379.3817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4091186523437,309.3719787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18086.76171875,18000.0,0.0,0.0,0.4484724700450897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1579054594039917,1.1579177379608154,-1.2231975233589765e-05,0.0,0.0004551425226964,0.0,0.0,184.78111267089844,0.0,0.0,0.0,0.6466054320335388,4.0,0.0,1.0
563880,293.14208984375,297.1499938964844,293.1499938964844,0.1189191937446594,-2633.142333984375,304.1498718261719,0.5126298666000366,0.170589342713356,0.1176418513059616,294.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.2992097735404968,0.050000000745058,0.0629382207989692,293.224853515625,297.1499938964844,293.1499938964844,0.3554059565067291,-4885.32421875,304.16143798828125,0.7054873108863831,0.4298332929611206,0.3115271627902984,293.2116394042969,297.1499938964844,293.1499938964844,0.4560465216636657,-8044.1484375,304.1590270996094,0.7509758472442627,0.5272926092147827,0.513053834438324,293.23211669921875,297.1499938964844,293.1499938964844,0.018819848075509,-4360.6259765625,303.275146484375,0.2992097735404968,0.050000000745058,0.2985518276691437,291.18280029296875,291.1499938964844,259.46844482421875,257.9331359863281,279.241455078125,293.914794921875,291.1837158203125,1.0,0.5815389156341553,0.7252093553543091,0.7252093553543091,1.0,1.0,-1.6252423524856567,0.6925227046012878,0.9327197074890136,0.3153928816318512,0.0,0.0,0.8431304693222046,410.5526123046875,410.0,12.678384780883787,-19559.703125,1379.3817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4091186523437,309.3719787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18086.76171875,18000.0,0.0,0.0,0.4484724700450897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1579054594039917,1.1579177379608154,-1.2231975233589765e-05,0.0,0.0004551425226964,0.0,0.0,184.78111267089844,0.0,0.0,0.0,0.6466054320335388,4.0,0.0,1.0
563940,293.1430053710937,297.1499938964844,293.1499938964844,0.1188181713223457,-2631.12451171875,304.15008544921875,0.512636125087738,0.1706078946590423,0.1176586002111435,294.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3101806640625,0.2991980016231537,0.050000000745058,0.0629416704177856,293.2275390625,297.1499938964844,293.1499938964844,0.3526248335838318,-4854.8525390625,304.1622619628906,0.7041198015213013,0.4273929297924042,0.3098507225513458,293.2115173339844,297.1499938964844,293.1499938964844,0.4539316892623901,-8014.56591796875,304.1595458984375,0.7502751350402832,0.5257601141929626,0.5116198658943176,293.2342529296875,297.1499938964844,293.1499938964844,0.0186528116464614,-4344.43115234375,303.24169921875,0.2991980016231537,0.050000000745058,0.2985681891441345,291.19482421875,291.1499938964844,259.5086364746094,257.9671936035156,279.2767028808594,293.93310546875,291.1956787109375,1.0,0.5812628269195557,0.7243027091026306,0.7243027091026306,1.0,1.0,-1.6215606927871704,0.6905971765518188,0.9309634566307068,0.3142440915107727,0.0,0.0,0.836337685585022,410.5658264160156,410.0,15.3632173538208,-19478.654296875,1375.1888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4322814941406,309.3748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18124.72265625,18000.0,0.0,0.0,0.4471614956855774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1473090648651123,1.1473212242126465,-1.2092226825188844e-05,0.0,0.0004538120701909,0.0,0.0,180.61866760253903,0.0,0.0,0.0,0.6416540145874023,4.0,0.0,1.0
564000,293.1430053710937,297.1499938964844,293.1499938964844,0.1188181713223457,-2631.12451171875,304.15008544921875,0.512636125087738,0.1706078946590423,0.1176586002111435,294.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3101806640625,0.2991980016231537,0.050000000745058,0.0629416704177856,293.2275390625,297.1499938964844,293.1499938964844,0.3526248335838318,-4854.8525390625,304.1622619628906,0.7041198015213013,0.4273929297924042,0.3098507225513458,293.2115173339844,297.1499938964844,293.1499938964844,0.4539316892623901,-8014.56591796875,304.1595458984375,0.7502751350402832,0.5257601141929626,0.5116198658943176,293.2342529296875,297.1499938964844,293.1499938964844,0.0186528116464614,-4344.43115234375,303.24169921875,0.2991980016231537,0.050000000745058,0.2985681891441345,291.19482421875,291.1499938964844,259.5086364746094,257.9671936035156,279.2767028808594,293.93310546875,291.1956787109375,1.0,0.5812628269195557,0.7243027091026306,0.7243027091026306,1.0,1.0,-1.6215606927871704,0.6905971765518188,0.9309634566307068,0.3142440915107727,0.0,0.0,0.836337685585022,410.5658264160156,410.0,15.3632173538208,-19478.654296875,1375.1888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4322814941406,309.3748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18124.72265625,18000.0,0.0,0.0,0.4471614956855774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1473090648651123,1.1473212242126465,-1.2092226825188844e-05,0.0,0.0004538120701909,0.0,0.0,180.61866760253903,0.0,0.0,0.0,0.6416540145874023,4.0,0.0,1.0
564060,293.14385986328125,297.1499938964844,293.1499938964844,0.1187234818935394,-2629.262451171875,304.15020751953125,0.512625515460968,0.1706108599901199,0.1176652014255523,294.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2041931152344,0.2991862595081329,0.050000000745058,0.0629451274871826,293.2302551269531,297.1499938964844,293.1499938964844,0.3498271703720093,-4824.24755859375,304.1628112792969,0.702703058719635,0.4248802661895752,0.3081219792366028,293.2113342285156,297.1499938964844,293.1499938964844,0.4518900215625763,-7986.140625,304.1597595214844,0.7495771646499634,0.5242348909378052,0.5101913213729858,293.2364807128906,297.1499938964844,293.1499938964844,0.018487898632884,-4328.5673828125,303.20721435546875,0.2991862595081329,0.050000000745058,0.2985845804214477,291.2049560546875,291.1499938964844,259.5481262207031,258.000732421875,279.3116760253906,293.9517517089844,291.2055969238281,1.0,0.5809809565544128,0.7234420776367188,0.7234420776367188,1.0,1.0,-1.617805242538452,0.6886479258537292,0.929157257080078,0.3130884766578674,0.0,0.0,0.8283039331436157,410.5778198242188,410.0,13.841105461120604,-19389.046875,1370.91552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4658203125,309.3787536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18156.927734375,18000.0,0.0,0.0,0.4456332921981811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1337106227874756,1.1337225437164309,-1.1911151887034066e-05,0.0,0.0004522611561696,0.0,0.0,175.33956909179688,0.0,0.0,0.0,0.6353123784065247,4.0,0.0,1.0
564120,293.14385986328125,297.1499938964844,293.1499938964844,0.1187234818935394,-2629.262451171875,304.15020751953125,0.512625515460968,0.1706108599901199,0.1176652014255523,294.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2041931152344,0.2991862595081329,0.050000000745058,0.0629451274871826,293.2302551269531,297.1499938964844,293.1499938964844,0.3498271703720093,-4824.24755859375,304.1628112792969,0.702703058719635,0.4248802661895752,0.3081219792366028,293.2113342285156,297.1499938964844,293.1499938964844,0.4518900215625763,-7986.140625,304.1597595214844,0.7495771646499634,0.5242348909378052,0.5101913213729858,293.2364807128906,297.1499938964844,293.1499938964844,0.018487898632884,-4328.5673828125,303.20721435546875,0.2991862595081329,0.050000000745058,0.2985845804214477,291.2049560546875,291.1499938964844,259.5481262207031,258.000732421875,279.3116760253906,293.9517517089844,291.2055969238281,1.0,0.5809809565544128,0.7234420776367188,0.7234420776367188,1.0,1.0,-1.617805242538452,0.6886479258537292,0.929157257080078,0.3130884766578674,0.0,0.0,0.8283039331436157,410.5778198242188,410.0,13.841105461120604,-19389.046875,1370.91552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4658203125,309.3787536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18156.927734375,18000.0,0.0,0.0,0.4456332921981811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1337106227874756,1.1337225437164309,-1.1911151887034066e-05,0.0,0.0004522611561696,0.0,0.0,175.33956909179688,0.0,0.0,0.0,0.6353123784065247,4.0,0.0,1.0
564180,293.1446838378906,297.1499938964844,293.1499938964844,0.1186462342739105,-2627.76513671875,304.1502685546875,0.5126009583473206,0.1706008315086364,0.1176632270216941,294.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2117004394531,0.2991746366024017,0.050000000745058,0.062948539853096,293.23291015625,297.1499938964844,293.1499938964844,0.3470523953437805,-4793.9365234375,304.1631774902344,0.7012429237365723,0.4223053157329559,0.3063483536243438,293.2111511230469,297.1499938964844,293.1499938964844,0.4499645829200744,-7959.46044921875,304.1596984863281,0.7488839030265808,0.5227201581001282,0.5087720155715942,293.2387390136719,297.1499938964844,293.1499938964844,0.0183272399008274,-4313.35693359375,303.1717529296875,0.2991746366024017,0.050000000745058,0.2986007928848266,291.2122802734375,291.1499938964844,259.5867614746094,258.0336303710937,279.3467712402344,293.9710693359375,291.21270751953125,1.0,0.5806940197944641,0.7225815057754517,0.7225815057754517,1.0,1.0,-1.6139920949935913,0.6866717338562012,0.9273203015327454,0.3119194507598877,0.0,0.0,0.8194842338562012,410.5879821777344,410.0,10.578767776489258,-19292.66796875,1366.578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5087585449219,309.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18181.294921875,18000.0,0.0,0.0,0.4438569843769073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.117784857749939,1.117796540260315,-1.1698922207870057e-05,0.0,0.0004504584358073,0.0,0.0,169.2700958251953,0.0,0.0,0.0,0.6279028654098511,4.0,0.0,1.0
564240,293.1446838378906,297.1499938964844,293.1499938964844,0.1186462342739105,-2627.76513671875,304.1502685546875,0.5126009583473206,0.1706008315086364,0.1176632270216941,294.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2117004394531,0.2991746366024017,0.050000000745058,0.062948539853096,293.23291015625,297.1499938964844,293.1499938964844,0.3470523953437805,-4793.9365234375,304.1631774902344,0.7012429237365723,0.4223053157329559,0.3063483536243438,293.2111511230469,297.1499938964844,293.1499938964844,0.4499645829200744,-7959.46044921875,304.1596984863281,0.7488839030265808,0.5227201581001282,0.5087720155715942,293.2387390136719,297.1499938964844,293.1499938964844,0.0183272399008274,-4313.35693359375,303.1717529296875,0.2991746366024017,0.050000000745058,0.2986007928848266,291.2122802734375,291.1499938964844,259.5867614746094,258.0336303710937,279.3467712402344,293.9710693359375,291.21270751953125,1.0,0.5806940197944641,0.7225815057754517,0.7225815057754517,1.0,1.0,-1.6139920949935913,0.6866717338562012,0.9273203015327454,0.3119194507598877,0.0,0.0,0.8194842338562012,410.5879821777344,410.0,10.578767776489258,-19292.66796875,1366.578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5087585449219,309.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18181.294921875,18000.0,0.0,0.0,0.4438569843769073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.117784857749939,1.117796540260315,-1.1698922207870057e-05,0.0,0.0004504584358073,0.0,0.0,169.2700958251953,0.0,0.0,0.0,0.6279028654098511,4.0,0.0,1.0
564300,293.1450500488281,297.1499938964844,293.1499938964844,0.118614912033081,-2627.166259765625,304.1502685546875,0.5125841498374939,0.1705914884805679,0.1176594421267509,294.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21441650390625,0.2991688847541809,0.050000000745058,0.0629502385854721,293.2342529296875,297.1499938964844,293.1499938964844,0.3456766903400421,-4778.91943359375,304.16326904296875,0.700497567653656,0.4209959208965301,0.3054461479187011,293.2110290527344,297.1499938964844,293.1499938964844,0.4490479528903961,-7946.7978515625,304.1596069335937,0.7485392093658447,0.5219669342041016,0.5080661773681641,293.2398376464844,297.1499938964844,293.1499938964844,0.0182485375553369,-4306.0029296875,303.1536560058594,0.2991688847541809,0.050000000745058,0.2986088097095489,291.2148742675781,291.1499938964844,259.6057434082031,258.0498046875,279.3642883300781,293.9809265136719,291.2151794433594,1.0,0.5805490016937256,0.7221511602401733,0.7221511602401733,1.0,1.0,-1.612066626548767,0.6856746673583984,0.9263919591903688,0.311330497264862,0.0,0.0,0.8148958086967468,410.5924682617188,410.0,8.710322380065918,-19242.4453125,1364.3902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5331420898437,309.3873596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18190.564453125,18000.0,0.0,0.0,0.442870944738388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1091560125350952,1.1091675758361816,-1.1584329513425471e-05,0.0,0.0004494577005971,0.0,0.0,166.03700256347656,0.0,0.0,0.0,0.6238965392112732,4.0,0.0,1.0
564360,293.1454467773437,297.1499938964844,293.1499938964844,0.1185885667800903,-2626.66845703125,304.1502685546875,0.512564480304718,0.1705795973539352,0.1176539212465286,294.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2164611816406,0.2991631329059601,0.050000000745058,0.0629519298672676,293.23553466796875,297.1499938964844,293.1499938964844,0.3443092107772827,-4763.99560546875,304.1633605957031,0.6997421979904175,0.4196726381778717,0.3045339286327362,293.2109375,297.1499938964844,293.1499938964844,0.4481622278690338,-7934.583984375,304.15948486328125,0.7481958270072937,0.5212164521217346,0.5073629021644592,293.240966796875,297.1499938964844,293.1499938964844,0.0181709248572587,-4298.81591796875,303.13531494140625,0.2991631329059601,0.050000000745058,0.2986168265342712,291.2167663574219,291.1499938964844,259.6244506835937,258.0657653808594,279.3817443847656,293.9908447265625,291.21697998046875,1.0,0.5804029703140259,0.7217303514480591,0.7217303514480591,1.0,1.0,-1.6101293563842771,0.6846742033958435,0.9254550933837892,0.310740977525711,0.0,0.0,0.8102515935897827,410.59661865234375,410.0,6.797786712646484,-19191.14453125,1362.189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55908203125,309.3907165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18197.83984375,18000.0,0.0,0.0,0.4418193101882934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.100203037261963,1.100214600563049,-1.1465859643067232e-05,0.0,0.0004483904340304,0.0,0.0,162.7247314453125,0.0,0.0,0.0,0.619746208190918,4.0,0.0,1.0
564420,293.14617919921875,297.1499938964844,293.1499938964844,0.1185503080487251,-2625.96337890625,304.1502380371094,0.5125176310539246,0.1705486625432968,0.1176383048295974,294.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.218505859375,0.2991516888141632,0.050000000745058,0.0629552975296974,293.2381286621094,297.1499938964844,293.1499938964844,0.3415956497192383,-4734.38330078125,304.1634216308594,0.6982012987136841,0.4169819951057434,0.3026796579360962,293.2106628417969,297.1499938964844,293.1499938964844,0.4464799165725708,-7911.435546875,304.1591186523437,0.7475128173828125,0.5197237730026245,0.5059641003608704,293.2431945800781,297.1499938964844,293.1499938964844,0.0180187001824378,-4284.90087890625,303.0979309082031,0.2991516888141632,0.050000000745058,0.2986328303813934,291.2185974121094,291.1499938964844,259.6610412597656,258.0971069335937,279.4164123535156,294.0108642578125,291.2186279296875,1.0,0.5801081657409668,0.720888614654541,0.720888614654541,1.0,1.0,-1.606220245361328,0.6826572418212891,0.9235630035400392,0.3095543384552002,0.0,0.0,0.8009601831436157,410.6041870117188,410.0,3.1176533699035645,-19085.95703125,1357.7520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6140441894531,309.3975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18206.46875,18000.0,0.0,0.0,0.4395241439342499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0816787481307983,1.081689953804016,-1.1222373359487392e-05,0.0,0.0004460611380636,0.0,0.0,156.00930786132812,0.0,0.0,0.0,0.6111795902252197,4.0,0.0,1.0
564480,293.14617919921875,297.1499938964844,293.1499938964844,0.1185503080487251,-2625.96337890625,304.1502380371094,0.5125176310539246,0.1705486625432968,0.1176383048295974,294.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.218505859375,0.2991516888141632,0.050000000745058,0.0629552975296974,293.2381286621094,297.1499938964844,293.1499938964844,0.3415956497192383,-4734.38330078125,304.1634216308594,0.6982012987136841,0.4169819951057434,0.3026796579360962,293.2106628417969,297.1499938964844,293.1499938964844,0.4464799165725708,-7911.435546875,304.1591186523437,0.7475128173828125,0.5197237730026245,0.5059641003608704,293.2431945800781,297.1499938964844,293.1499938964844,0.0180187001824378,-4284.90087890625,303.0979309082031,0.2991516888141632,0.050000000745058,0.2986328303813934,291.2185974121094,291.1499938964844,259.6610412597656,258.0971069335937,279.4164123535156,294.0108642578125,291.2186279296875,1.0,0.5801081657409668,0.720888614654541,0.720888614654541,1.0,1.0,-1.606220245361328,0.6826572418212891,0.9235630035400392,0.3095543384552002,0.0,0.0,0.8009601831436157,410.6041870117188,410.0,3.1176533699035645,-19085.95703125,1357.7520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6140441894531,309.3975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18206.46875,18000.0,0.0,0.0,0.4395241439342499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0816787481307983,1.081689953804016,-1.1222373359487392e-05,0.0,0.0004460611380636,0.0,0.0,156.00930786132812,0.0,0.0,0.0,0.6111795902252197,4.0,0.0,1.0
564540,293.1468505859375,297.1499938964844,293.1499938964844,0.1185283437371254,-2625.586181640625,304.15020751953125,0.5124614834785461,0.1705089807510376,0.117617055773735,294.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21826171875,0.2991401851177215,0.050000000745058,0.0629586800932884,293.2406921386719,297.1499938964844,293.1499938964844,0.3388969600200653,-4704.91650390625,304.1634521484375,0.696617603302002,0.4142298400402069,0.3007830381393432,293.2104187011719,297.1499938964844,293.1499938964844,0.4449036717414856,-7889.7880859375,304.15869140625,0.7468345761299133,0.5182416439056396,0.5045753121376038,293.2453918457031,297.1499938964844,293.1499938964844,0.0178697761148214,-4271.48095703125,303.0596923828125,0.2991401851177215,0.050000000745058,0.298648864030838,291.2181396484375,291.1499938964844,259.6964111328125,258.12750244140625,279.4507141113281,294.0309753417969,291.218017578125,1.0,0.5798099637031555,0.7200469374656677,0.7200469374656677,1.0,1.0,-1.6022627353668213,0.6806172728538513,0.9216454029083252,0.3083564341068268,0.0,0.0,0.7918831706047058,410.6113586425781,410.0,-0.0923479571938514,-18978.29296875,1353.2669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6705322265625,309.4036560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18207.87890625,18000.0,0.0,0.0,0.4369895458221435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0628631114959717,1.0628740787506104,-1.0977662896038964e-05,0.0,0.0004434888251125,0.0,0.0,149.3799285888672,0.0,0.0,0.0,0.6025076508522034,4.0,0.0,1.0
