time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564600,293.1468505859375,297.1499938964844,293.1499938964844,0.1185283437371254,-2625.586181640625,304.15020751953125,0.5124614834785461,0.1705089807510376,0.117617055773735,294.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21826171875,0.2991401851177215,0.050000000745058,0.0629586800932884,293.2406921386719,297.1499938964844,293.1499938964844,0.3388969600200653,-4704.91650390625,304.1634521484375,0.696617603302002,0.4142298400402069,0.3007830381393432,293.2104187011719,297.1499938964844,293.1499938964844,0.4449036717414856,-7889.7880859375,304.15869140625,0.7468345761299133,0.5182416439056396,0.5045753121376038,293.2453918457031,297.1499938964844,293.1499938964844,0.0178697761148214,-4271.48095703125,303.0596923828125,0.2991401851177215,0.050000000745058,0.298648864030838,291.2181396484375,291.1499938964844,259.6964111328125,258.12750244140625,279.4507141113281,294.0309753417969,291.218017578125,1.0,0.5798099637031555,0.7200469374656677,0.7200469374656677,1.0,1.0,-1.6022627353668213,0.6806172728538513,0.9216454029083252,0.3083564341068268,0.0,0.0,0.7918831706047058,410.6113586425781,410.0,-0.0923479571938514,-18978.29296875,1353.2669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6705322265625,309.4036560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18207.87890625,18000.0,0.0,0.0,0.4369895458221435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0628631114959717,1.0628740787506104,-1.0977662896038964e-05,0.0,0.0004434888251125,0.0,0.0,149.3799285888672,0.0,0.0,0.0,0.6025076508522034,4.0,0.0,1.0
564660,293.1474609375,297.1499938964844,293.1499938964844,0.1185189560055732,-2625.4619140625,304.150146484375,0.5123968720436096,0.1704614758491516,0.1175907626748085,294.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2161560058594,0.2991286516189575,0.050000000745058,0.0629620775580406,293.24322509765625,297.1499938964844,293.1499938964844,0.3361986577510834,-4675.4208984375,304.1634521484375,0.6949899792671204,0.4114154875278473,0.2988432049751282,293.2101135253906,297.1499938964844,293.1499938964844,0.4434166550636291,-7869.38232421875,304.1582946777344,0.7461607456207275,0.5167696475982666,0.5031960606575012,293.24755859375,297.1499938964844,293.1499938964844,0.0177233051508665,-4258.41162109375,303.0206298828125,0.2991286516189575,0.050000000745058,0.2986649870872497,291.21588134765625,291.1499938964844,259.7303771972656,258.1568603515625,279.4844055175781,294.05108642578125,291.21563720703125,1.0,0.5795083045959473,0.7192206978797913,0.7192206978797913,1.0,1.0,-1.5982563495635986,0.6785581707954407,0.919698178768158,0.307151049375534,0.0,0.0,0.783233642578125,410.6183166503906,410.0,-2.716653347015381,-18869.267578125,1348.734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7254943847656,309.4078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18203.1328125,18000.0,0.0,0.0,0.4342466294765472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0443271398544312,1.0443378686904907,-1.0739405297499616e-05,0.0,0.000440705101937,0.0,0.0,143.03753662109375,0.0,0.0,0.0,0.5939946174621582,4.0,0.0,1.0
564720,293.1474609375,297.1499938964844,293.1499938964844,0.1185189560055732,-2625.4619140625,304.150146484375,0.5123968720436096,0.1704614758491516,0.1175907626748085,294.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2161560058594,0.2991286516189575,0.050000000745058,0.0629620775580406,293.24322509765625,297.1499938964844,293.1499938964844,0.3361986577510834,-4675.4208984375,304.1634521484375,0.6949899792671204,0.4114154875278473,0.2988432049751282,293.2101135253906,297.1499938964844,293.1499938964844,0.4434166550636291,-7869.38232421875,304.1582946777344,0.7461607456207275,0.5167696475982666,0.5031960606575012,293.24755859375,297.1499938964844,293.1499938964844,0.0177233051508665,-4258.41162109375,303.0206298828125,0.2991286516189575,0.050000000745058,0.2986649870872497,291.21588134765625,291.1499938964844,259.7303771972656,258.1568603515625,279.4844055175781,294.05108642578125,291.21563720703125,1.0,0.5795083045959473,0.7192206978797913,0.7192206978797913,1.0,1.0,-1.5982563495635986,0.6785581707954407,0.919698178768158,0.307151049375534,0.0,0.0,0.783233642578125,410.6183166503906,410.0,-2.716653347015381,-18869.267578125,1348.734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7254943847656,309.4078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18203.1328125,18000.0,0.0,0.0,0.4342466294765472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0443271398544312,1.0443378686904907,-1.0739405297499616e-05,0.0,0.000440705101937,0.0,0.0,143.03753662109375,0.0,0.0,0.0,0.5939946174621582,4.0,0.0,1.0
564780,293.1480407714844,297.1499938964844,293.1499938964844,0.1185179501771926,-2625.507080078125,304.1501159667969,0.5123246312141418,0.1704069823026657,0.1175599545240402,294.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.212646484375,0.2991170585155487,0.050000000745058,0.0629654973745346,293.24578857421875,297.1499938964844,293.1499938964844,0.3334858119487762,-4645.71923828125,304.1634826660156,0.6933180689811707,0.4085387587547302,0.2968599796295166,293.2098083496094,297.1499938964844,293.1499938964844,0.4420000612735748,-7849.9365234375,304.15789794921875,0.7454912066459656,0.515307605266571,0.5018261671066284,293.24969482421875,297.1499938964844,293.1499938964844,0.0175784118473529,-4245.537109375,302.9807434082031,0.2991170585155487,0.050000000745058,0.298681229352951,291.2122802734375,291.1499938964844,259.76287841796875,258.18505859375,279.5175476074219,294.0711975097656,291.2119445800781,1.0,0.5792033672332764,0.7183944582939148,0.7183944582939148,1.0,1.0,-1.5942014455795288,0.6764763593673706,0.917725145816803,0.3059345781803131,0.0,0.0,0.7751596570014954,410.6251220703125,410.0,-4.679955959320068,-18759.76171875,1344.155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77606201171875,309.4090270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18193.513671875,18000.0,0.0,0.0,0.4313361048698425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0265377759933472,1.0265482664108276,-1.051352228387259e-05,0.0,0.0004377512959763,0.0,0.0,137.1253204345703,0.0,0.0,0.0,0.5858531594276428,4.0,0.0,1.0
564840,293.1480407714844,297.1499938964844,293.1499938964844,0.1185179501771926,-2625.507080078125,304.1501159667969,0.5123246312141418,0.1704069823026657,0.1175599545240402,294.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.212646484375,0.2991170585155487,0.050000000745058,0.0629654973745346,293.24578857421875,297.1499938964844,293.1499938964844,0.3334858119487762,-4645.71923828125,304.1634826660156,0.6933180689811707,0.4085387587547302,0.2968599796295166,293.2098083496094,297.1499938964844,293.1499938964844,0.4420000612735748,-7849.9365234375,304.15789794921875,0.7454912066459656,0.515307605266571,0.5018261671066284,293.24969482421875,297.1499938964844,293.1499938964844,0.0175784118473529,-4245.537109375,302.9807434082031,0.2991170585155487,0.050000000745058,0.298681229352951,291.2122802734375,291.1499938964844,259.76287841796875,258.18505859375,279.5175476074219,294.0711975097656,291.2119445800781,1.0,0.5792033672332764,0.7183944582939148,0.7183944582939148,1.0,1.0,-1.5942014455795288,0.6764763593673706,0.917725145816803,0.3059345781803131,0.0,0.0,0.7751596570014954,410.6251220703125,410.0,-4.679955959320068,-18759.76171875,1344.155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77606201171875,309.4090270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18193.513671875,18000.0,0.0,0.0,0.4313361048698425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0265377759933472,1.0265482664108276,-1.051352228387259e-05,0.0,0.0004377512959763,0.0,0.0,137.1253204345703,0.0,0.0,0.0,0.5858531594276428,4.0,0.0,1.0
564900,293.1483154296875,297.1499938964844,293.1499938964844,0.1185193434357643,-2625.568603515625,304.15008544921875,0.5122860074043274,0.1703773289918899,0.1175430342555046,294.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21051025390625,0.2991112172603607,0.050000000745058,0.0629672184586525,293.2470397949219,297.1499938964844,293.1499938964844,0.3321194946765899,-4630.73828125,304.1635131835937,0.6924654245376587,0.4070768654346466,0.2958520948886871,293.20965576171875,297.1499938964844,293.1499938964844,0.4413124620914459,-7840.48974609375,304.15771484375,0.7451580762863159,0.514580249786377,0.5011447072029114,293.250732421875,297.1499938964844,293.1499938964844,0.0175062902271747,-4239.12548828125,302.96051025390625,0.2991112172603607,0.050000000745058,0.2986893653869629,291.2101135253906,291.1499938964844,259.77850341796875,258.1986999511719,279.5339050292969,294.08123779296875,291.2097473144531,1.0,0.5790497064590454,0.7179813385009766,0.7179813385009766,1.0,1.0,-1.592156171798706,0.6754270195960999,0.9167290925979614,0.3053222000598907,0.0,0.0,0.7713683247566223,410.6284484863281,410.0,-5.420944213867188,-18705.064453125,1341.8482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79888916015625,309.4081726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18187.33203125,18000.0,0.0,0.0,0.4298322796821594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0180342197418213,1.0180445909500122,-1.0406546607555356e-05,0.0,0.000436225120211,0.0,0.0,134.3592529296875,0.0,0.0,0.0,0.5819716453552246,4.0,0.0,1.0
564960,293.1485900878906,297.1499938964844,293.1499938964844,0.1185213699936866,-2625.643310546875,304.1500549316406,0.512245774269104,0.1703463047742843,0.1175251454114914,294.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2082214355469,0.2991053760051727,0.050000000745058,0.0629689395427703,293.2483215332031,297.1499938964844,293.1499938964844,0.3307444453239441,-4615.64599609375,304.16357421875,0.6916015148162842,0.4055995345115661,0.2948332726955414,293.2095031738281,297.1499938964844,293.1499938964844,0.4406357705593109,-7831.18603515625,304.15753173828125,0.7448259592056274,0.5138553977012634,0.5004655122756958,293.2518005371094,297.1499938964844,293.1499938964844,0.0174342840909957,-4232.7109375,302.94012451171875,0.2991053760051727,0.050000000745058,0.2986975312232971,291.2077941894531,291.1499938964844,259.7937316894531,258.2120361328125,279.550048828125,294.0912780761719,291.2073974609375,1.0,0.5788952112197876,0.7175759673118591,0.7175759673118591,1.0,1.0,-1.5900987386703491,0.6743739247322083,0.9157248139381408,0.3047089278697967,0.0,0.0,0.7677500247955322,410.6317443847656,410.0,-6.028717994689941,-18650.525390625,1339.530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8197326660156,309.40625,278.1499938964844,0.0,18000.0,313.1499938964844,18180.482421875,18000.0,0.0,0.0,0.4283048212528229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.009834051132202,1.009844422340393,-1.0304020179319195e-05,0.0,0.0004346749337855,0.0,0.0,131.72850036621094,0.0,0.0,0.0,0.5782350897789001,4.0,0.0,1.0
565020,293.14910888671875,297.1499938964844,293.1499938964844,0.1185261830687522,-2625.81103515625,304.1500244140625,0.5121610164642334,0.1702803075313568,0.1174868792295456,294.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032165527344,0.2990936636924743,0.050000000745058,0.0629723966121673,293.2508239746094,297.1499938964844,293.1499938964844,0.3279637396335602,-4585.07568359375,304.1636657714844,0.6898403763771057,0.4025983512401581,0.2927633821964264,293.2091979980469,297.1499938964844,293.1499938964844,0.4393090009689331,-7812.91845703125,304.1572265625,0.7441649436950684,0.5124131441116333,0.4991140961647033,293.2538452148437,297.1499938964844,293.1499938964844,0.0172903351485729,-4219.818359375,302.8987731933594,0.2990936636924743,0.050000000745058,0.2987139523029327,291.2027282714844,291.1499938964844,259.82281494140625,258.2376403808594,279.581787109375,294.111328125,291.20233154296875,1.0,0.578583836555481,0.7167652249336243,0.7167652249336243,1.0,1.0,-1.585949420928955,0.6722518801689148,0.9136976003646852,0.3034747242927551,0.0,0.0,0.7610514163970947,410.6382141113281,410.0,-6.854906558990479,-18542.158203125,1334.861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8546447753906,309.3988647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18165.248046875,18000.0,0.0,0.0,0.4252034425735473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9944422245025636,0.9944522976875304,-1.01132409326965e-05,0.0,0.0004315274418331,0.0,0.0,126.88651275634766,0.0,0.0,0.0,0.5712388753890991,4.0,0.0,1.0
565080,293.14910888671875,297.1499938964844,293.1499938964844,0.1185261830687522,-2625.81103515625,304.1500244140625,0.5121610164642334,0.1702803075313568,0.1174868792295456,294.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032165527344,0.2990936636924743,0.050000000745058,0.0629723966121673,293.2508239746094,297.1499938964844,293.1499938964844,0.3279637396335602,-4585.07568359375,304.1636657714844,0.6898403763771057,0.4025983512401581,0.2927633821964264,293.2091979980469,297.1499938964844,293.1499938964844,0.4393090009689331,-7812.91845703125,304.1572265625,0.7441649436950684,0.5124131441116333,0.4991140961647033,293.2538452148437,297.1499938964844,293.1499938964844,0.0172903351485729,-4219.818359375,302.8987731933594,0.2990936636924743,0.050000000745058,0.2987139523029327,291.2027282714844,291.1499938964844,259.82281494140625,258.2376403808594,279.581787109375,294.111328125,291.20233154296875,1.0,0.578583836555481,0.7167652249336243,0.7167652249336243,1.0,1.0,-1.585949420928955,0.6722518801689148,0.9136976003646852,0.3034747242927551,0.0,0.0,0.7610514163970947,410.6382141113281,410.0,-6.854906558990479,-18542.158203125,1334.861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8546447753906,309.3988647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18165.248046875,18000.0,0.0,0.0,0.4252034425735473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9944422245025636,0.9944522976875304,-1.01132409326965e-05,0.0,0.0004315274418331,0.0,0.0,126.88651275634766,0.0,0.0,0.0,0.5712388753890991,4.0,0.0,1.0
565140,293.1495666503906,297.1499938964844,293.1499938964844,0.1185294911265373,-2625.952880859375,304.1500244140625,0.512071430683136,0.1702098101377487,0.1174456551671028,294.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1979675292969,0.2990818917751312,0.050000000745058,0.0629758685827255,293.2533264160156,297.1499938964844,293.1499938964844,0.325133353471756,-4553.88671875,304.1638488769531,0.6880346536636353,0.3995353877544403,0.2906503975391388,293.2088623046875,297.1499938964844,293.1499938964844,0.4380057156085968,-7794.9345703125,304.156982421875,0.7435082793235779,0.5109811425209045,0.497772216796875,293.2558898925781,297.1499938964844,293.1499938964844,0.0171460267156362,-4206.75048828125,302.85675048828125,0.2990818917751312,0.050000000745058,0.2987304329872131,291.1974792480469,291.1499938964844,259.8500061035156,258.2618103027344,279.61279296875,294.13134765625,291.19708251953125,1.0,0.5782694816589355,0.7159544825553894,0.7159544825553894,1.0,1.0,-1.5817549228668213,0.6701086759567261,0.91164630651474,0.3022301197052002,0.0,0.0,0.7550680041313171,410.6444396972656,410.0,-7.212429046630859,-18435.109375,1330.14990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.879638671875,309.38641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18149.025390625,18000.0,0.0,0.0,0.4220817685127258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9804861545562744,0.980496108531952,-9.942201359081082e-06,0.0,0.0004283593152649,0.0,0.0,122.60391235351562,0.0,0.0,0.0,0.5649152994155884,4.0,0.0,1.0
565200,293.1495666503906,297.1499938964844,293.1499938964844,0.1185294911265373,-2625.952880859375,304.1500244140625,0.512071430683136,0.1702098101377487,0.1174456551671028,294.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1979675292969,0.2990818917751312,0.050000000745058,0.0629758685827255,293.2533264160156,297.1499938964844,293.1499938964844,0.325133353471756,-4553.88671875,304.1638488769531,0.6880346536636353,0.3995353877544403,0.2906503975391388,293.2088623046875,297.1499938964844,293.1499938964844,0.4380057156085968,-7794.9345703125,304.156982421875,0.7435082793235779,0.5109811425209045,0.497772216796875,293.2558898925781,297.1499938964844,293.1499938964844,0.0171460267156362,-4206.75048828125,302.85675048828125,0.2990818917751312,0.050000000745058,0.2987304329872131,291.1974792480469,291.1499938964844,259.8500061035156,258.2618103027344,279.61279296875,294.13134765625,291.19708251953125,1.0,0.5782694816589355,0.7159544825553894,0.7159544825553894,1.0,1.0,-1.5817549228668213,0.6701086759567261,0.91164630651474,0.3022301197052002,0.0,0.0,0.7550680041313171,410.6444396972656,410.0,-7.212429046630859,-18435.109375,1330.14990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.879638671875,309.38641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18149.025390625,18000.0,0.0,0.0,0.4220817685127258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9804861545562744,0.980496108531952,-9.942201359081082e-06,0.0,0.0004283593152649,0.0,0.0,122.60391235351562,0.0,0.0,0.0,0.5649152994155884,4.0,0.0,1.0
565260,293.1595764160156,297.1499938964844,293.1499938964844,0.117241233587265,-2602.589599609375,304.1521911621094,0.5102347731590271,0.1681672632694244,0.1164104491472244,294.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19940185546875,0.2990105450153351,0.050000000745058,0.0629967376589775,293.2652893066406,297.1499938964844,293.1499938964844,0.3206259310245514,-4503.130859375,304.16680908203125,0.6851351261138916,0.3944760262966156,0.2874182164669037,293.2181091308594,297.1499938964844,293.1499938964844,0.4349561035633087,-7750.8203125,304.1598205566406,0.7420367002487183,0.5075960755348206,0.4949730038642883,293.2698059082031,297.1499938964844,293.1499938964844,0.0168628394603729,-4178.7392578125,302.7821350097656,0.2990105450153351,0.050000000745058,0.2988294064998626,291.2003173828125,291.1499938964844,259.8764953613281,258.2854919433594,279.6572570800781,294.1688842773437,291.2010803222656,1.0,0.5777840614318848,0.7151600122451782,0.7151600122451782,1.0,1.0,-1.5728847980499268,0.6658192873001099,0.9070655703544616,0.2998436689376831,0.0,0.0,0.7484063506126404,411.0011291503906,410.0,4.71555233001709,-18289.08984375,1321.1353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9002990722656,309.3804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18153.267578125,18000.0,0.0,0.0,0.4189170598983764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9669939875602722,0.9670037627220154,-9.783601853996515e-06,0.0,0.0004251475620549,0.0,0.0,118.60357666015624,0.0,0.0,0.0,0.5587940812110901,4.0,0.0,1.0
565320,293.1595764160156,297.1499938964844,293.1499938964844,0.117241233587265,-2602.589599609375,304.1521911621094,0.5102347731590271,0.1681672632694244,0.1164104491472244,294.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19940185546875,0.2990105450153351,0.050000000745058,0.0629967376589775,293.2652893066406,297.1499938964844,293.1499938964844,0.3206259310245514,-4503.130859375,304.16680908203125,0.6851351261138916,0.3944760262966156,0.2874182164669037,293.2181091308594,297.1499938964844,293.1499938964844,0.4349561035633087,-7750.8203125,304.1598205566406,0.7420367002487183,0.5075960755348206,0.4949730038642883,293.2698059082031,297.1499938964844,293.1499938964844,0.0168628394603729,-4178.7392578125,302.7821350097656,0.2990105450153351,0.050000000745058,0.2988294064998626,291.2003173828125,291.1499938964844,259.8764953613281,258.2854919433594,279.6572570800781,294.1688842773437,291.2010803222656,1.0,0.5777840614318848,0.7151600122451782,0.7151600122451782,1.0,1.0,-1.5728847980499268,0.6658192873001099,0.9070655703544616,0.2998436689376831,0.0,0.0,0.7484063506126404,411.0011291503906,410.0,4.71555233001709,-18289.08984375,1321.1353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9002990722656,309.3804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18153.267578125,18000.0,0.0,0.0,0.4189170598983764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9669939875602722,0.9670037627220154,-9.783601853996515e-06,0.0,0.0004251475620549,0.0,0.0,118.60357666015624,0.0,0.0,0.0,0.5587940812110901,4.0,0.0,1.0
565380,293.16363525390625,297.1499938964844,293.1499938964844,0.1163127794861793,-2585.83349609375,304.1529846191406,0.5090035796165466,0.1671056151390075,0.1156918480992317,294.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.205078125,0.2989831864833832,0.050000000745058,0.0630048066377639,293.2705078125,297.1499938964844,293.1499938964844,0.3164750635623932,-4456.7197265625,304.1680603027344,0.6826058030128479,0.3904860019683838,0.284521222114563,293.22088623046875,297.1499938964844,293.1499938964844,0.4322530329227447,-7712.42333984375,304.1609802246094,0.7408791184425354,0.5052990317344666,0.4926373958587646,293.27960205078125,297.1499938964844,293.1499938964844,0.0166159141808748,-4153.3759765625,302.71417236328125,0.2989831864833832,0.050000000745058,0.2988676726818084,291.2050170898437,291.1499938964844,259.9034729003906,258.30963134765625,279.6893005371094,294.18701171875,291.2047119140625,1.0,0.5772575736045837,0.714365541934967,0.714365541934967,1.0,1.0,-1.5654247999191284,0.662187933921814,0.9032369256019592,0.2977800071239471,0.0,0.0,0.7406182289123535,411.0608825683594,410.0,2.2557997703552246,-18143.736328125,1312.9410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9263916015625,309.3636169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18180.01171875,18000.0,0.0,0.0,0.4156032502651214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9502317309379578,0.9502412676811218,-9.594497896614484e-06,0.0,0.0004217844689264,0.0,0.0,113.80946350097656,0.0,0.0,0.0,0.5513211488723755,4.0,0.0,1.0
565440,293.16363525390625,297.1499938964844,293.1499938964844,0.1163127794861793,-2585.83349609375,304.1529846191406,0.5090035796165466,0.1671056151390075,0.1156918480992317,294.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.205078125,0.2989831864833832,0.050000000745058,0.0630048066377639,293.2705078125,297.1499938964844,293.1499938964844,0.3164750635623932,-4456.7197265625,304.1680603027344,0.6826058030128479,0.3904860019683838,0.284521222114563,293.22088623046875,297.1499938964844,293.1499938964844,0.4322530329227447,-7712.42333984375,304.1609802246094,0.7408791184425354,0.5052990317344666,0.4926373958587646,293.27960205078125,297.1499938964844,293.1499938964844,0.0166159141808748,-4153.3759765625,302.71417236328125,0.2989831864833832,0.050000000745058,0.2988676726818084,291.2050170898437,291.1499938964844,259.9034729003906,258.30963134765625,279.6893005371094,294.18701171875,291.2047119140625,1.0,0.5772575736045837,0.714365541934967,0.714365541934967,1.0,1.0,-1.5654247999191284,0.662187933921814,0.9032369256019592,0.2977800071239471,0.0,0.0,0.7406182289123535,411.0608825683594,410.0,2.2557997703552246,-18143.736328125,1312.9410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9263916015625,309.3636169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18180.01171875,18000.0,0.0,0.0,0.4156032502651214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9502317309379578,0.9502412676811218,-9.594497896614484e-06,0.0,0.0004217844689264,0.0,0.0,113.80946350097656,0.0,0.0,0.0,0.5513211488723755,4.0,0.0,1.0
565500,293.1669616699219,297.1499938964844,293.1499938964844,0.1158139333128929,-2576.9091796875,304.1533508300781,0.5082744359970093,0.1662764400243759,0.115257516503334,294.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2023620605469,0.2989743053913116,0.050000000745058,0.0630074292421341,293.27215576171875,297.1499938964844,293.1499938964844,0.3147304654121399,-4437.41943359375,304.1679382324219,0.681468665599823,0.3886364102363586,0.2832144200801849,293.2212829589844,297.1499938964844,293.1499938964844,0.4313088953495025,-7699.4111328125,304.16070556640625,0.7404109835624695,0.5043246150016785,0.4916829466819763,293.2834167480469,297.1499938964844,293.1499938964844,0.0165084991604089,-4142.98779296875,302.68121337890625,0.2989743053913116,0.050000000745058,0.2988801300525665,291.20166015625,291.1499938964844,259.9171447753906,258.32183837890625,279.6986389160156,294.18438720703125,291.2010192871094,1.0,0.5769988894462585,0.7139682769775391,0.7139682769775391,1.0,1.0,-1.5619834661483765,0.6605032682418823,0.9014802575111388,0.2968277931213379,0.0,0.0,0.737499475479126,411.0612487792969,410.0,-3.6409354209899902,-18077.84375,1309.09765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93896484375,309.35430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18170.248046875,18000.0,0.0,0.0,0.4139118194580078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9422846436500548,0.942294180393219,-9.500960004515946e-06,0.0,0.0004200678667984,0.0,0.0,111.54386901855467,0.0,0.0,0.0,0.5477852821350098,4.0,0.0,1.0
565560,293.1705322265625,297.1499938964844,293.1499938964844,0.1151737198233604,-2565.419677734375,304.1539001464844,0.507356584072113,0.165362536907196,0.114708311855793,294.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1987609863281,0.2989647090435028,0.050000000745058,0.0630102753639221,293.2735290527344,297.1499938964844,293.1499938964844,0.3130329251289367,-4418.6318359375,304.1677551269531,0.6803590655326843,0.3868211805820465,0.2819445729255676,293.2213439941406,297.1499938964844,293.1499938964844,0.4304338991641998,-7687.39111328125,304.16033935546875,0.739974319934845,0.5034065842628479,0.4907989203929901,293.2867126464844,297.1499938964844,293.1499938964844,0.0164044331759214,-4132.828125,302.6489562988281,0.2989647090435028,0.050000000745058,0.2988936305046081,291.1981811523437,291.1499938964844,259.93084716796875,258.3341064453125,279.7091979980469,294.18408203125,291.1976928710937,1.0,0.5767382383346558,0.7136049866676331,0.7136049866676331,1.0,1.0,-1.558475375175476,0.6587971448898315,0.8996782898902893,0.295866847038269,0.0,0.0,0.7346439361572266,411.0660705566406,410.0,-5.9370317459106445,-18014.94921875,1305.197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95001220703125,309.3468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18154.548828125,18000.0,0.0,0.0,0.412212073802948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9352383613586426,0.9352477788925172,-9.41707276069792e-06,0.0,0.0004183428245596,0.0,0.0,109.54912567138672,0.0,0.0,0.0,0.5446261167526245,4.0,0.0,1.0
565620,293.1766052246094,297.1499938964844,293.1499938964844,0.1138426586985588,-2541.4990234375,304.1548156738281,0.5054936408996582,0.163605511188507,0.1135881692171096,294.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1936340332031,0.2989479303359985,0.050000000745058,0.0630152523517608,293.27587890625,297.1499938964844,293.1499938964844,0.3096390664577484,-4380.951171875,304.1675109863281,0.678169846534729,0.3832157850265503,0.2794405817985534,293.2210388183594,297.1499938964844,293.1499938964844,0.4287320077419281,-7663.9345703125,304.15972900390625,0.7391573190689087,0.5016592144966125,0.4891398549079895,293.2921142578125,297.1499938964844,293.1499938964844,0.0162004232406616,-4112.3271484375,302.586181640625,0.2989479303359985,0.050000000745058,0.2989172041416168,291.1932373046875,291.1499938964844,259.95849609375,258.3587951660156,279.7322082519531,294.1868591308594,291.19287109375,1.0,0.5762201547622681,0.712878406047821,0.712878406047821,1.0,1.0,-1.5515905618667605,0.6554476022720337,0.8961428999900818,0.2939795851707458,0.0,0.0,0.729223370552063,411.0605163574219,410.0,-6.401066780090332,-17892.158203125,1297.5242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9658508300781,309.33013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18135.9375,18000.0,0.0,0.0,0.408819168806076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.92236989736557,0.922379195690155,-9.267703717341648e-06,0.0,0.0004148994921706,0.0,0.0,105.99195098876952,0.0,0.0,0.0,0.538874089717865,4.0,0.0,1.0
565680,293.1766052246094,297.1499938964844,293.1499938964844,0.1138426586985588,-2541.4990234375,304.1548156738281,0.5054936408996582,0.163605511188507,0.1135881692171096,294.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1936340332031,0.2989479303359985,0.050000000745058,0.0630152523517608,293.27587890625,297.1499938964844,293.1499938964844,0.3096390664577484,-4380.951171875,304.1675109863281,0.678169846534729,0.3832157850265503,0.2794405817985534,293.2210388183594,297.1499938964844,293.1499938964844,0.4287320077419281,-7663.9345703125,304.15972900390625,0.7391573190689087,0.5016592144966125,0.4891398549079895,293.2921142578125,297.1499938964844,293.1499938964844,0.0162004232406616,-4112.3271484375,302.586181640625,0.2989479303359985,0.050000000745058,0.2989172041416168,291.1932373046875,291.1499938964844,259.95849609375,258.3587951660156,279.7322082519531,294.1868591308594,291.19287109375,1.0,0.5762201547622681,0.712878406047821,0.712878406047821,1.0,1.0,-1.5515905618667605,0.6554476022720337,0.8961428999900818,0.2939795851707458,0.0,0.0,0.729223370552063,411.0605163574219,410.0,-6.401066780090332,-17892.158203125,1297.5242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9658508300781,309.33013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18135.9375,18000.0,0.0,0.0,0.408819168806076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.92236989736557,0.922379195690155,-9.267703717341648e-06,0.0,0.0004148994921706,0.0,0.0,105.99195098876952,0.0,0.0,0.0,0.538874089717865,4.0,0.0,1.0
565740,293.1810913085937,297.1499938964844,293.1499938964844,0.1126226112246513,-2519.5791015625,304.1552124023437,0.5038043856620789,0.1620221138000488,0.1125685423612594,294.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893920898437,0.2989340424537658,0.050000000745058,0.0630193799734115,293.27801513671875,297.1499938964844,293.1499938964844,0.3062311708927154,-4342.97705078125,304.1673583984375,0.6759756207466125,0.3795920014381408,0.2769319713115692,293.2204895019531,297.1499938964844,293.1499938964844,0.4270885586738586,-7641.2109375,304.15924072265625,0.7383790016174316,0.49997279047966,0.4875505566596985,293.2963562011719,297.1499938964844,293.1499938964844,0.0160025898367166,-4091.975830078125,302.5247802734375,0.2989340424537658,0.050000000745058,0.2989368140697479,291.18902587890625,291.1499938964844,259.9862365722656,258.3835754394531,279.7567138671875,294.19244384765625,291.1886901855469,1.0,0.575713038444519,0.712151825428009,0.712151825428009,1.0,1.0,-1.5449504852294922,0.6522114276885986,0.8927389979362488,0.2921560704708099,0.0,0.0,0.7243059277534485,411.0390625,410.0,-5.922646522521973,-17771.83984375,1290.1051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97283935546875,309.30914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18122.513671875,18000.0,0.0,0.0,0.4054694771766662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9106875658035278,0.9106966853141784,-9.134629181062335e-06,0.0,0.0004114999901503,0.0,0.0,102.84251403808594,0.0,0.0,0.0,0.5336827039718628,4.0,0.0,1.0
565800,293.1810913085937,297.1499938964844,293.1499938964844,0.1126226112246513,-2519.5791015625,304.1552124023437,0.5038043856620789,0.1620221138000488,0.1125685423612594,294.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893920898437,0.2989340424537658,0.050000000745058,0.0630193799734115,293.27801513671875,297.1499938964844,293.1499938964844,0.3062311708927154,-4342.97705078125,304.1673583984375,0.6759756207466125,0.3795920014381408,0.2769319713115692,293.2204895019531,297.1499938964844,293.1499938964844,0.4270885586738586,-7641.2109375,304.15924072265625,0.7383790016174316,0.49997279047966,0.4875505566596985,293.2963562011719,297.1499938964844,293.1499938964844,0.0160025898367166,-4091.975830078125,302.5247802734375,0.2989340424537658,0.050000000745058,0.2989368140697479,291.18902587890625,291.1499938964844,259.9862365722656,258.3835754394531,279.7567138671875,294.19244384765625,291.1886901855469,1.0,0.575713038444519,0.712151825428009,0.712151825428009,1.0,1.0,-1.5449504852294922,0.6522114276885986,0.8927389979362488,0.2921560704708099,0.0,0.0,0.7243059277534485,411.0390625,410.0,-5.922646522521973,-17771.83984375,1290.1051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97283935546875,309.30914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18122.513671875,18000.0,0.0,0.0,0.4054694771766662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9106875658035278,0.9106966853141784,-9.134629181062335e-06,0.0,0.0004114999901503,0.0,0.0,102.84251403808594,0.0,0.0,0.0,0.5336827039718628,4.0,0.0,1.0
565860,293.184326171875,297.1499938964844,293.1499938964844,0.111511580646038,-2499.61181640625,304.15533447265625,0.5022753477096558,0.1605786681175232,0.111644335091114,294.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856994628906,0.298921138048172,0.050000000745058,0.0630232244729995,293.28009033203125,297.1499938964844,293.1499938964844,0.3027839362621307,-4304.4248046875,304.1673278808594,0.6737544536590576,0.3759278655052185,0.2743974924087524,293.2198181152344,297.1499938964844,293.1499938964844,0.4254736304283142,-7618.79736328125,304.1588439941406,0.7376199960708618,0.4983220100402832,0.4859984815120697,293.2998352050781,297.1499938964844,293.1499938964844,0.0158091150224208,-4071.62939453125,302.46405029296875,0.298921138048172,0.050000000745058,0.2989550530910492,291.1853942871094,291.1499938964844,260.0140075683594,258.40838623046875,279.7821044921875,294.1997985839844,291.1850891113281,1.0,0.5752183794975281,0.7114349603652954,0.7114349603652954,1.0,1.0,-1.538485765457153,0.6490591168403625,0.8894266486167908,0.2903815805912018,0.0,0.0,0.7198368310928345,411.0142822265625,410.0,-5.202869415283203,-17653.62109375,1282.8944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9710693359375,309.2837829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18110.853515625,18000.0,0.0,0.0,0.4021974802017212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9000909924507141,0.9000999927520752,-9.01547355169896e-06,0.0,0.0004081793304067,0.0,0.0,100.0462646484375,0.0,0.0,0.0,0.5289901494979858,4.0,0.0,1.0
565920,293.184326171875,297.1499938964844,293.1499938964844,0.111511580646038,-2499.61181640625,304.15533447265625,0.5022753477096558,0.1605786681175232,0.111644335091114,294.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856994628906,0.298921138048172,0.050000000745058,0.0630232244729995,293.28009033203125,297.1499938964844,293.1499938964844,0.3027839362621307,-4304.4248046875,304.1673278808594,0.6737544536590576,0.3759278655052185,0.2743974924087524,293.2198181152344,297.1499938964844,293.1499938964844,0.4254736304283142,-7618.79736328125,304.1588439941406,0.7376199960708618,0.4983220100402832,0.4859984815120697,293.2998352050781,297.1499938964844,293.1499938964844,0.0158091150224208,-4071.62939453125,302.46405029296875,0.298921138048172,0.050000000745058,0.2989550530910492,291.1853942871094,291.1499938964844,260.0140075683594,258.40838623046875,279.7821044921875,294.1997985839844,291.1850891113281,1.0,0.5752183794975281,0.7114349603652954,0.7114349603652954,1.0,1.0,-1.538485765457153,0.6490591168403625,0.8894266486167908,0.2903815805912018,0.0,0.0,0.7198368310928345,411.0142822265625,410.0,-5.202869415283203,-17653.62109375,1282.8944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9710693359375,309.2837829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18110.853515625,18000.0,0.0,0.0,0.4021974802017212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9000909924507141,0.9000999927520752,-9.01547355169896e-06,0.0,0.0004081793304067,0.0,0.0,100.0462646484375,0.0,0.0,0.0,0.5289901494979858,4.0,0.0,1.0
565980,293.1866760253906,297.1499938964844,293.1499938964844,0.1104761064052581,-2480.981201171875,304.1552734375,0.5008553266525269,0.159228965640068,0.1107860803604126,294.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.2989082038402557,0.050000000745058,0.0630270838737487,293.2821350097656,297.1499938964844,293.1499938964844,0.2992890775203705,-4265.20458984375,304.1673583984375,0.6714993715286255,0.3722164928913116,0.2718308866024017,293.2191162109375,297.1499938964844,293.1499938964844,0.4238756895065307,-7596.54443359375,304.1585693359375,0.7368730306625366,0.496698260307312,0.4844731986522674,293.3027648925781,297.1499938964844,293.1499938964844,0.0156189212575554,-4051.19580078125,302.4036865234375,0.2989082038402557,0.050000000745058,0.2989733517169952,291.1822814941406,291.1499938964844,260.0416259765625,258.4330749511719,279.8080444335937,294.208251953125,291.1820068359375,1.0,0.5747344493865967,0.7107180953025818,0.7107180953025818,1.0,1.0,-1.5321279764175415,0.6459568738937378,0.8861711025238037,0.2886363267898559,0.0,0.0,0.7157491445541382,410.9925537109375,410.0,-4.466546535491943,-17536.98046875,1275.831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9613647460937,309.25445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18100.89453125,18000.0,0.0,0.0,0.3990282416343689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8904247283935547,0.890433669090271,-8.908120435080491e-06,0.0,0.0004049629496876,0.0,0.0,97.5455322265625,0.0,0.0,0.0,0.5247241258621216,4.0,0.0,1.0
566040,293.1866760253906,297.1499938964844,293.1499938964844,0.1104761064052581,-2480.981201171875,304.1552734375,0.5008553266525269,0.159228965640068,0.1107860803604126,294.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.2989082038402557,0.050000000745058,0.0630270838737487,293.2821350097656,297.1499938964844,293.1499938964844,0.2992890775203705,-4265.20458984375,304.1673583984375,0.6714993715286255,0.3722164928913116,0.2718308866024017,293.2191162109375,297.1499938964844,293.1499938964844,0.4238756895065307,-7596.54443359375,304.1585693359375,0.7368730306625366,0.496698260307312,0.4844731986522674,293.3027648925781,297.1499938964844,293.1499938964844,0.0156189212575554,-4051.19580078125,302.4036865234375,0.2989082038402557,0.050000000745058,0.2989733517169952,291.1822814941406,291.1499938964844,260.0416259765625,258.4330749511719,279.8080444335937,294.208251953125,291.1820068359375,1.0,0.5747344493865967,0.7107180953025818,0.7107180953025818,1.0,1.0,-1.5321279764175415,0.6459568738937378,0.8861711025238037,0.2886363267898559,0.0,0.0,0.7157491445541382,410.9925537109375,410.0,-4.466546535491943,-17536.98046875,1275.831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9613647460937,309.25445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18100.89453125,18000.0,0.0,0.0,0.3990282416343689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8904247283935547,0.890433669090271,-8.908120435080491e-06,0.0,0.0004049629496876,0.0,0.0,97.5455322265625,0.0,0.0,0.0,0.5247241258621216,4.0,0.0,1.0
566100,293.1876220703125,297.1499938964844,293.1499938964844,0.1099779307842254,-2472.006103515625,304.1552124023437,0.5001733899116516,0.1585782319307327,0.1103741526603698,294.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.2989015579223633,0.050000000745058,0.0630290582776069,293.2831726074219,297.1499938964844,293.1499938964844,0.2975226044654846,-4245.3310546875,304.1674194335937,0.6703583598136902,0.3703421056270599,0.2705346941947937,293.21875,297.1499938964844,293.1499938964844,0.4230812788009643,-7585.45703125,304.158447265625,0.7365031838417053,0.4958954453468323,0.4837193489074707,293.3041076660156,297.1499938964844,293.1499938964844,0.0155248222872614,-4040.92431640625,302.37353515625,0.2989015579223633,0.050000000745058,0.298982709646225,291.180908203125,291.1499938964844,260.05535888671875,258.4453125,279.82110595703125,294.2127685546875,291.1806640625,1.0,0.5744957327842712,0.7103596925735474,0.7103596925735474,1.0,1.0,-1.5289740562438965,0.6444175243377686,0.8845564723014832,0.2877708673477173,0.0,0.0,0.7138287425041199,410.9835510253906,410.0,-4.103573799133301,-17479.1953125,1272.3408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95391845703125,309.238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.529296875,18000.0,0.0,0.0,0.3974876403808594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8858979940414429,0.8859068155288696,-8.858304681780282e-06,0.0,0.0004033994337078,0.0,0.0,96.39081573486328,0.0,0.0,0.0,0.5227312445640564,4.0,0.0,1.0
566160,293.1884460449219,297.1499938964844,293.1499938964844,0.1094887554645538,-2463.18408203125,304.1551513671875,0.4995043277740478,0.1579387485980987,0.1099702268838882,294.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.2988947927951813,0.050000000745058,0.0630310699343681,293.2841796875,297.1499938964844,293.1499938964844,0.295743316411972,-4225.28076171875,304.16748046875,0.6692083477973938,0.3684552907943725,0.2692298293113708,293.2183532714844,297.1499938964844,293.1499938964844,0.4222893416881561,-7574.3896484375,304.1583557128906,0.7361354827880859,0.495098352432251,0.4829708635807037,293.3053283691406,297.1499938964844,293.1499938964844,0.0154312336817383,-4030.600830078125,302.3433532714844,0.2988947927951813,0.050000000745058,0.298992246389389,291.1796569824219,291.1499938964844,260.0690002441406,258.45751953125,279.8341979980469,294.2173767089844,291.179443359375,1.0,0.5742586851119995,0.7100093960762024,0.7100093960762024,1.0,1.0,-1.5258300304412842,0.642885148525238,0.8829448819160461,0.2869105041027069,0.0,0.0,0.7119781374931335,410.9757995605469,410.0,-3.754304647445679,-17421.771484375,1268.8695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9450378417969,309.2218933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18092.560546875,18000.0,0.0,0.0,0.3959778249263763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.881546676158905,0.8815554976463318,-8.810705367068294e-06,0.0,0.0004018671461381,0.0,0.0,95.29071807861328,0.0,0.0,0.0,0.5208186507225037,4.0,0.0,1.0
566220,293.1898193359375,297.1499938964844,293.1499938964844,0.1085299029946327,-2445.8623046875,304.155029296875,0.4981940686702728,0.1566840708255767,0.1091800257563591,294.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.2988809049129486,0.050000000745058,0.0630351975560188,293.2862243652344,297.1499938964844,293.1499938964844,0.2921454906463623,-4184.6416015625,304.16766357421875,0.666881263256073,0.3646429181098938,0.2665932774543762,293.21759033203125,297.1499938964844,293.1499938964844,0.4207123816013336,-7552.31396484375,304.158203125,0.7354064583778381,0.4935210645198822,0.4814901053905487,293.3076477050781,297.1499938964844,293.1499938964844,0.0152454720810055,-4009.78662109375,302.2829284667969,0.2988809049129486,0.050000000745058,0.2990118563175201,291.1775207519531,291.1499938964844,260.09600830078125,258.4815979003906,279.8603820800781,294.2268981933594,291.1773681640625,1.0,0.5737888216972351,0.7093088030815125,0.7093088030815125,1.0,1.0,-1.5195603370666504,0.6398298740386963,0.8797305226325989,0.2851964235305786,0.0,0.0,0.70846027135849,410.9638366699219,410.0,-3.061996936798096,-17307.98828125,1261.9715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9236145019531,309.1870422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18085.7734375,18000.0,0.0,0.0,0.3930551409721374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733124732971191,0.8733212351799011,-8.721424819668755e-06,0.0,0.0003989010001532,0.0,0.0,93.23545837402344,0.0,0.0,0.0,0.5172079801559448,4.0,0.0,1.0
566280,293.1898193359375,297.1499938964844,293.1499938964844,0.1085299029946327,-2445.8623046875,304.155029296875,0.4981940686702728,0.1566840708255767,0.1091800257563591,294.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.2988809049129486,0.050000000745058,0.0630351975560188,293.2862243652344,297.1499938964844,293.1499938964844,0.2921454906463623,-4184.6416015625,304.16766357421875,0.666881263256073,0.3646429181098938,0.2665932774543762,293.21759033203125,297.1499938964844,293.1499938964844,0.4207123816013336,-7552.31396484375,304.158203125,0.7354064583778381,0.4935210645198822,0.4814901053905487,293.3076477050781,297.1499938964844,293.1499938964844,0.0152454720810055,-4009.78662109375,302.2829284667969,0.2988809049129486,0.050000000745058,0.2990118563175201,291.1775207519531,291.1499938964844,260.09600830078125,258.4815979003906,279.8603820800781,294.2268981933594,291.1773681640625,1.0,0.5737888216972351,0.7093088030815125,0.7093088030815125,1.0,1.0,-1.5195603370666504,0.6398298740386963,0.8797305226325989,0.2851964235305786,0.0,0.0,0.70846027135849,410.9638366699219,410.0,-3.061996936798096,-17307.98828125,1261.9715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9236145019531,309.1870422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18085.7734375,18000.0,0.0,0.0,0.3930551409721374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733124732971191,0.8733212351799011,-8.721424819668755e-06,0.0,0.0003989010001532,0.0,0.0,93.23545837402344,0.0,0.0,0.0,0.5172079801559448,4.0,0.0,1.0
566340,293.19091796875,297.1499938964844,293.1499938964844,0.1075867563486099,-2428.7822265625,304.1549377441406,0.4969066977500915,0.1554503589868545,0.10840505361557,294.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1760559082031,0.2988666296005249,0.050000000745058,0.0630394518375396,293.2882385253906,297.1499938964844,293.1499938964844,0.2884942591190338,-4143.267578125,304.1678466796875,0.6645187735557556,0.3607787191867828,0.2639207243919372,293.2168273925781,297.1499938964844,293.1499938964844,0.4191416203975677,-7530.27880859375,304.1580810546875,0.7346855998039246,0.4919655323028564,0.4800300300121307,293.30975341796875,297.1499938964844,293.1499938964844,0.0150613021105527,-3988.711669921875,302.2222595214844,0.2988666296005249,0.050000000745058,0.2990320324897766,291.1759033203125,291.1499938964844,260.1224975585937,258.5052490234375,279.886474609375,294.236572265625,291.17578125,1.0,0.5733227729797363,0.7086082696914673,0.7086082696914673,1.0,1.0,-1.5132993459701538,0.6367797255516052,0.8765195608139038,0.283486932516098,0.0,0.0,0.7051229476928711,410.9557800292969,410.0,-2.3516407012939453,-17195.5625,1255.11376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8988647460937,309.1509094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18080.642578125,18000.0,0.0,0.0,0.3902600109577179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8655679821968079,0.8655766248703003,-8.63848708831938e-06,0.0,0.0003960642789024,0.0,0.0,91.33447265625,0.0,0.0,0.0,0.5138227343559265,4.0,0.0,1.0
