time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566400,293.19091796875,297.1499938964844,293.1499938964844,0.1075867563486099,-2428.7822265625,304.1549377441406,0.4969066977500915,0.1554503589868545,0.10840505361557,294.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1760559082031,0.2988666296005249,0.050000000745058,0.0630394518375396,293.2882385253906,297.1499938964844,293.1499938964844,0.2884942591190338,-4143.267578125,304.1678466796875,0.6645187735557556,0.3607787191867828,0.2639207243919372,293.2168273925781,297.1499938964844,293.1499938964844,0.4191416203975677,-7530.27880859375,304.1580810546875,0.7346855998039246,0.4919655323028564,0.4800300300121307,293.30975341796875,297.1499938964844,293.1499938964844,0.0150613021105527,-3988.711669921875,302.2222595214844,0.2988666296005249,0.050000000745058,0.2990320324897766,291.1759033203125,291.1499938964844,260.1224975585937,258.5052490234375,279.886474609375,294.236572265625,291.17578125,1.0,0.5733227729797363,0.7086082696914673,0.7086082696914673,1.0,1.0,-1.5132993459701538,0.6367797255516052,0.8765195608139038,0.283486932516098,0.0,0.0,0.7051229476928711,410.9557800292969,410.0,-2.3516407012939453,-17195.5625,1255.11376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8988647460937,309.1509094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18080.642578125,18000.0,0.0,0.0,0.3902600109577179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8655679821968079,0.8655766248703003,-8.63848708831938e-06,0.0,0.0003960642789024,0.0,0.0,91.33447265625,0.0,0.0,0.0,0.5138227343559265,4.0,0.0,1.0
566460,293.1918334960937,297.1499938964844,293.1499938964844,0.1066520810127258,-2411.813720703125,304.15484619140625,0.495631068944931,0.1542288064956665,0.1076389476656913,294.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17486572265625,0.2988519966602325,0.050000000745058,0.0630438029766082,293.290283203125,297.1499938964844,293.1499938964844,0.2847911715507507,-4101.17431640625,304.1680603027344,0.6621221899986267,0.3568626940250397,0.2612121105194092,293.216064453125,297.1499938964844,293.1499938964844,0.4175771474838257,-7508.29443359375,304.1579895019531,0.7339727878570557,0.4904310405254364,0.478589802980423,293.3117370605469,297.1499938964844,293.1499938964844,0.0148785980418324,-3967.367431640625,302.1613464355469,0.2988519966602325,0.050000000745058,0.2990526556968689,291.1747741699219,291.1499938964844,260.1483459472656,258.5283203125,279.9123229980469,294.2463684082031,291.1746826171875,1.0,0.5728591680526733,0.7079253196716309,0.7079253196716309,1.0,1.0,-1.5070346593856812,0.633733868598938,0.8733008503913879,0.2817836701869964,0.0,0.0,0.701903223991394,410.95062255859375,410.0,-1.6904637813568115,-17084.46875,1248.2799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8723449707031,309.11431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18077.041015625,18000.0,0.0,0.0,0.387584924697876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8581598401069641,0.8581684231758118,-8.560129572288133e-06,0.0,0.0003933494444936,0.0,0.0,89.54515075683594,0.0,0.0,0.0,0.5105950832366943,4.0,0.0,1.0
566520,293.1918334960937,297.1499938964844,293.1499938964844,0.1066520810127258,-2411.813720703125,304.15484619140625,0.495631068944931,0.1542288064956665,0.1076389476656913,294.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17486572265625,0.2988519966602325,0.050000000745058,0.0630438029766082,293.290283203125,297.1499938964844,293.1499938964844,0.2847911715507507,-4101.17431640625,304.1680603027344,0.6621221899986267,0.3568626940250397,0.2612121105194092,293.216064453125,297.1499938964844,293.1499938964844,0.4175771474838257,-7508.29443359375,304.1579895019531,0.7339727878570557,0.4904310405254364,0.478589802980423,293.3117370605469,297.1499938964844,293.1499938964844,0.0148785980418324,-3967.367431640625,302.1613464355469,0.2988519966602325,0.050000000745058,0.2990526556968689,291.1747741699219,291.1499938964844,260.1483459472656,258.5283203125,279.9123229980469,294.2463684082031,291.1746826171875,1.0,0.5728591680526733,0.7079253196716309,0.7079253196716309,1.0,1.0,-1.5070346593856812,0.633733868598938,0.8733008503913879,0.2817836701869964,0.0,0.0,0.701903223991394,410.95062255859375,410.0,-1.6904637813568115,-17084.46875,1248.2799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8723449707031,309.11431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18077.041015625,18000.0,0.0,0.0,0.387584924697876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8581598401069641,0.8581684231758118,-8.560129572288133e-06,0.0,0.0003933494444936,0.0,0.0,89.54515075683594,0.0,0.0,0.0,0.5105950832366943,4.0,0.0,1.0
566580,293.1925964355469,297.1499938964844,293.1499938964844,0.1057216748595237,-2394.880859375,304.15478515625,0.4943601489067077,0.153014451265335,0.1068780720233917,294.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.2988371551036834,0.050000000745058,0.0630482137203216,293.2923278808594,297.1499938964844,293.1499938964844,0.2810365259647369,-4058.359619140625,304.1683044433594,0.6596922278404236,0.3528940677642822,0.2584668397903442,293.2152709960937,297.1499938964844,293.1499938964844,0.4160192012786865,-7486.36865234375,304.1579284667969,0.733268141746521,0.488917589187622,0.4771693646907806,293.3135681152344,297.1499938964844,293.1499938964844,0.0146973002701997,-3945.74951171875,302.10009765625,0.2988371551036834,0.050000000745058,0.299073576927185,291.174072265625,291.1499938964844,260.1734313964844,258.5507202148437,279.9379272460937,294.2561950683594,291.17401123046875,1.0,0.5723971128463745,0.7072424292564392,0.7072424292564392,1.0,1.0,-1.500759243965149,0.6306844353675842,0.8700748085975647,0.2800805568695068,0.0,0.0,0.6987449526786804,410.947509765625,410.0,-1.0564203262329102,-16974.634765625,1241.4598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84552001953125,309.0780944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18074.828125,18000.0,0.0,0.0,0.3850203156471252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8509597778320312,0.8509682416915894,-8.484902537020389e-06,0.0,0.000390746659832,0.0,0.0,87.83317565917969,0.0,0.0,0.0,0.5074681043624878,4.0,0.0,1.0
566640,293.1925964355469,297.1499938964844,293.1499938964844,0.1057216748595237,-2394.880859375,304.15478515625,0.4943601489067077,0.153014451265335,0.1068780720233917,294.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.2988371551036834,0.050000000745058,0.0630482137203216,293.2923278808594,297.1499938964844,293.1499938964844,0.2810365259647369,-4058.359619140625,304.1683044433594,0.6596922278404236,0.3528940677642822,0.2584668397903442,293.2152709960937,297.1499938964844,293.1499938964844,0.4160192012786865,-7486.36865234375,304.1579284667969,0.733268141746521,0.488917589187622,0.4771693646907806,293.3135681152344,297.1499938964844,293.1499938964844,0.0146973002701997,-3945.74951171875,302.10009765625,0.2988371551036834,0.050000000745058,0.299073576927185,291.174072265625,291.1499938964844,260.1734313964844,258.5507202148437,279.9379272460937,294.2561950683594,291.17401123046875,1.0,0.5723971128463745,0.7072424292564392,0.7072424292564392,1.0,1.0,-1.500759243965149,0.6306844353675842,0.8700748085975647,0.2800805568695068,0.0,0.0,0.6987449526786804,410.947509765625,410.0,-1.0564203262329102,-16974.634765625,1241.4598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84552001953125,309.0780944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18074.828125,18000.0,0.0,0.0,0.3850203156471252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8509597778320312,0.8509682416915894,-8.484902537020389e-06,0.0,0.000390746659832,0.0,0.0,87.83317565917969,0.0,0.0,0.0,0.5074681043624878,4.0,0.0,1.0
566700,293.19293212890625,297.1499938964844,293.1499938964844,0.1052573174238205,-2386.41455078125,304.1547546386719,0.4937249720096588,0.1524090319871902,0.1064989119768142,294.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739196777344,0.2988297045230865,0.050000000745058,0.0630504414439201,293.2933349609375,297.1499938964844,293.1499938964844,0.2791400849819183,-4036.6826171875,304.1684265136719,0.6584650278091431,0.3508896827697754,0.2570802271366119,293.2148742675781,297.1499938964844,293.1499938964844,0.4152429699897766,-7475.43310546875,304.15789794921875,0.7329188585281372,0.4881687462329864,0.4764665961265564,293.3144836425781,297.1499938964844,293.1499938964844,0.0146071705967187,-3934.838134765625,302.0693664550781,0.2988297045230865,0.050000000745058,0.2990841269493103,291.17388916015625,291.1499938964844,260.1856384277344,258.5616455078125,279.9505920410156,294.2611083984375,291.1738586425781,1.0,0.572166383266449,0.706900954246521,0.706900954246521,1.0,1.0,-1.4976160526275637,0.6291577219963074,0.8684583306312561,0.2792286574840545,0.0,0.0,0.6971718072891235,410.9465026855469,410.0,-0.7607023119926453,-16920.15625,1238.052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8323974609375,309.060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18074.23046875,18000.0,0.0,0.0,0.3837753534317016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8473975658416748,0.8474060297012329,-8.44802889332641e-06,0.0,0.0003894832043442,0.0,0.0,86.99602508544922,0.0,0.0,0.0,0.5059248805046082,4.0,0.0,1.0
566760,293.1932373046875,297.1499938964844,293.1499938964844,0.1047934591770172,-2377.947509765625,304.1547241210937,0.4930894076824188,0.1518046557903289,0.1061203926801681,294.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737976074219,0.2988221943378448,0.050000000745058,0.0630526691675186,293.2943725585937,297.1499938964844,293.1499938964844,0.277231365442276,-4014.830810546875,304.1685485839844,0.6572297811508179,0.3488720059394836,0.2556842565536499,293.2144775390625,297.1499938964844,293.1499938964844,0.4144691824913025,-7464.525390625,304.1578674316406,0.7325716614723206,0.4874252080917358,0.4757687449455261,293.3153381347656,297.1499938964844,293.1499938964844,0.0145174004137516,-3923.862548828125,302.0385131835937,0.2988221943378448,0.050000000745058,0.2990947067737579,291.1737976074219,291.1499938964844,260.1976318359375,258.57232666015625,279.9631042480469,294.2659912109375,291.1737670898437,1.0,0.5719358325004578,0.7065726518630981,0.7065726518630981,1.0,1.0,-1.4944685697555542,0.627632737159729,0.86683589220047,0.2783797979354858,0.0,0.0,0.6955962181091309,410.9457702636719,410.0,-0.5044166445732117,-16865.990234375,1234.6473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8196716308594,309.0428161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18073.91015625,18000.0,0.0,0.0,0.3825525641441345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8438419103622437,0.843850314617157,-8.411439921474084e-06,0.0,0.0003882422170136,0.0,0.0,86.1667709350586,0.0,0.0,0.0,0.5043870806694031,4.0,0.0,1.0
566820,293.1937866210937,297.1499938964844,293.1499938964844,0.10386723279953,-2361.01220703125,304.1546936035156,0.4918156266212463,0.1505979895591735,0.1053648814558982,294.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737976074219,0.2988071739673614,0.050000000745058,0.0630571469664573,293.2964172363281,297.1499938964844,293.1499938964844,0.2733803987503052,-3970.63818359375,304.16876220703125,0.6547368168830872,0.3447980284690857,0.2528652250766754,293.21368408203125,297.1499938964844,293.1499938964844,0.4129307270050049,-7442.8232421875,304.1578063964844,0.7318834066390991,0.4859535992145538,0.4743875861167907,293.3170471191406,297.1499938964844,293.1499938964844,0.0143390540033578,-3901.742431640625,301.9765930175781,0.2988071739673614,0.050000000745058,0.2991159558296203,291.1737976074219,291.1499938964844,260.2208251953125,258.593017578125,279.9878234863281,294.2757568359375,291.1737976074219,1.0,0.5714749693870544,0.7059159278869629,0.7059159278869629,1.0,1.0,-1.4881614446640017,0.6245786547660828,0.8635828495025635,0.2766817212104797,0.0,0.0,0.6924253106117249,410.94482421875,410.0,-0.0662060156464576,-16758.498046875,1227.839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7958679199219,309.009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18073.83984375,18000.0,0.0,0.0,0.380163162946701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8367144465446472,0.8367227911949158,-8.338686711795162e-06,0.0,0.0003858172858599,0.0,0.0,84.52310180664062,0.0,0.0,0.0,0.5013120770454407,4.0,0.0,1.0
566880,293.1937866210937,297.1499938964844,293.1499938964844,0.10386723279953,-2361.01220703125,304.1546936035156,0.4918156266212463,0.1505979895591735,0.1053648814558982,294.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737976074219,0.2988071739673614,0.050000000745058,0.0630571469664573,293.2964172363281,297.1499938964844,293.1499938964844,0.2733803987503052,-3970.63818359375,304.16876220703125,0.6547368168830872,0.3447980284690857,0.2528652250766754,293.21368408203125,297.1499938964844,293.1499938964844,0.4129307270050049,-7442.8232421875,304.1578063964844,0.7318834066390991,0.4859535992145538,0.4743875861167907,293.3170471191406,297.1499938964844,293.1499938964844,0.0143390540033578,-3901.742431640625,301.9765930175781,0.2988071739673614,0.050000000745058,0.2991159558296203,291.1737976074219,291.1499938964844,260.2208251953125,258.593017578125,279.9878234863281,294.2757568359375,291.1737976074219,1.0,0.5714749693870544,0.7059159278869629,0.7059159278869629,1.0,1.0,-1.4881614446640017,0.6245786547660828,0.8635828495025635,0.2766817212104797,0.0,0.0,0.6924253106117249,410.94482421875,410.0,-0.0662060156464576,-16758.498046875,1227.839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7958679199219,309.009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18073.83984375,18000.0,0.0,0.0,0.380163162946701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8367144465446472,0.8367227911949158,-8.338686711795162e-06,0.0,0.0003858172858599,0.0,0.0,84.52310180664062,0.0,0.0,0.0,0.5013120770454407,4.0,0.0,1.0
566940,293.1942443847656,297.1499938964844,293.1499938964844,0.1029425635933876,-2344.068115234375,304.1546630859375,0.4905360341072082,0.1493936777114868,0.1046109348535537,294.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.2987921237945556,0.050000000745058,0.0630616247653961,293.2984619140625,297.1499938964844,293.1499938964844,0.2694860398769378,-3925.803466796875,304.16900634765625,0.6522149443626404,0.3406733274459839,0.2500103712081909,293.212890625,297.1499938964844,293.1499938964844,0.4114051759243011,-7421.28271484375,304.1577453613281,0.7312033772468567,0.4845028519630432,0.473025918006897,293.31866455078125,297.1499938964844,293.1499938964844,0.014162290841341,-3879.39794921875,301.914306640625,0.2987921237945556,0.050000000745058,0.2991372048854828,291.1740417480469,291.1499938964844,260.24285888671875,258.6126708984375,280.0120544433594,294.2854919433594,291.174072265625,1.0,0.5710142850875854,0.7052592039108276,0.7052592039108276,1.0,1.0,-1.481837511062622,0.6215181350708008,0.8603193163871765,0.2749826908111572,0.0,0.0,0.689201831817627,410.9443359375,410.0,0.2938818633556366,-16652.05078125,1221.0343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7748107910156,308.97711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.501953125,18000.0,0.0,0.0,0.377835750579834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8295084238052368,0.8295167088508606,-8.265925316663925e-06,0.0,0.0003834552480839,0.0,0.0,82.88624572753906,0.0,0.0,0.0,0.4982132315635681,4.0,0.0,1.0
567000,293.1942443847656,297.1499938964844,293.1499938964844,0.1029425635933876,-2344.068115234375,304.1546630859375,0.4905360341072082,0.1493936777114868,0.1046109348535537,294.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.2987921237945556,0.050000000745058,0.0630616247653961,293.2984619140625,297.1499938964844,293.1499938964844,0.2694860398769378,-3925.803466796875,304.16900634765625,0.6522149443626404,0.3406733274459839,0.2500103712081909,293.212890625,297.1499938964844,293.1499938964844,0.4114051759243011,-7421.28271484375,304.1577453613281,0.7312033772468567,0.4845028519630432,0.473025918006897,293.31866455078125,297.1499938964844,293.1499938964844,0.014162290841341,-3879.39794921875,301.914306640625,0.2987921237945556,0.050000000745058,0.2991372048854828,291.1740417480469,291.1499938964844,260.24285888671875,258.6126708984375,280.0120544433594,294.2854919433594,291.174072265625,1.0,0.5710142850875854,0.7052592039108276,0.7052592039108276,1.0,1.0,-1.481837511062622,0.6215181350708008,0.8603193163871765,0.2749826908111572,0.0,0.0,0.689201831817627,410.9443359375,410.0,0.2938818633556366,-16652.05078125,1221.0343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7748107910156,308.97711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.501953125,18000.0,0.0,0.0,0.377835750579834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8295084238052368,0.8295167088508606,-8.265925316663925e-06,0.0,0.0003834552480839,0.0,0.0,82.88624572753906,0.0,0.0,0.0,0.4982132315635681,4.0,0.0,1.0
567060,293.19464111328125,297.1499938964844,293.1499938964844,0.1020199954509735,-2327.127197265625,304.1546630859375,0.4892480075359344,0.1481911987066269,0.1038581877946853,294.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744079589844,0.2987771034240722,0.050000000745058,0.0630660951137542,293.30047607421875,297.1499938964844,293.1499938964844,0.2655536830425262,-3880.3837890625,304.1692199707031,0.6496665477752686,0.3365001976490021,0.2471211701631546,293.2120666503906,297.1499938964844,293.1499938964844,0.4098965227603912,-7399.96484375,304.1576843261719,0.7305315732955933,0.483072966337204,0.4716838002204895,293.3202209472656,297.1499938964844,293.1499938964844,0.0139872701838612,-3856.8662109375,301.8516540527344,0.2987771034240722,0.050000000745058,0.2991584241390228,291.1744689941406,291.1499938964844,260.2636413574219,258.6311950683594,280.0356750488281,294.29510498046875,291.1744689941406,1.0,0.5705538392066956,0.7046200037002563,0.7046200037002563,1.0,1.0,-1.4754977226257324,0.6184563636779785,0.8570412993431091,0.2732877731323242,0.0,0.0,0.6859133839607239,410.9440002441406,410.0,0.5097796320915222,-16546.64453125,1214.2333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7569885253906,308.9471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.580078125,18000.0,0.0,0.0,0.3755535185337066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8221760392189026,0.8221842646598816,-8.192626410163939e-06,0.0,0.0003811390779446,0.0,0.0,81.24559783935547,0.0,0.0,0.0,0.495070606470108,4.0,0.0,1.0
567120,293.19464111328125,297.1499938964844,293.1499938964844,0.1020199954509735,-2327.127197265625,304.1546630859375,0.4892480075359344,0.1481911987066269,0.1038581877946853,294.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744079589844,0.2987771034240722,0.050000000745058,0.0630660951137542,293.30047607421875,297.1499938964844,293.1499938964844,0.2655536830425262,-3880.3837890625,304.1692199707031,0.6496665477752686,0.3365001976490021,0.2471211701631546,293.2120666503906,297.1499938964844,293.1499938964844,0.4098965227603912,-7399.96484375,304.1576843261719,0.7305315732955933,0.483072966337204,0.4716838002204895,293.3202209472656,297.1499938964844,293.1499938964844,0.0139872701838612,-3856.8662109375,301.8516540527344,0.2987771034240722,0.050000000745058,0.2991584241390228,291.1744689941406,291.1499938964844,260.2636413574219,258.6311950683594,280.0356750488281,294.29510498046875,291.1744689941406,1.0,0.5705538392066956,0.7046200037002563,0.7046200037002563,1.0,1.0,-1.4754977226257324,0.6184563636779785,0.8570412993431091,0.2732877731323242,0.0,0.0,0.6859133839607239,410.9440002441406,410.0,0.5097796320915222,-16546.64453125,1214.2333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7569885253906,308.9471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.580078125,18000.0,0.0,0.0,0.3755535185337066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8221760392189026,0.8221842646598816,-8.192626410163939e-06,0.0,0.0003811390779446,0.0,0.0,81.24559783935547,0.0,0.0,0.0,0.495070606470108,4.0,0.0,1.0
567180,293.19500732421875,297.1499938964844,293.1499938964844,0.1010999083518982,-2310.197998046875,304.1546325683594,0.4879487752914428,0.1469902098178863,0.1031064093112945,294.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748962402344,0.298762172460556,0.050000000745058,0.0630705505609512,293.302490234375,297.1499938964844,293.1499938964844,0.2615874111652374,-3834.421875,304.16943359375,0.6470933556556702,0.3322806358337402,0.2441989183425903,293.2112731933594,297.1499938964844,293.1499938964844,0.4084081351757049,-7378.9189453125,304.1575927734375,0.7298683524131775,0.4816645383834839,0.4703617393970489,293.3217468261719,297.1499938964844,293.1499938964844,0.0138140562921762,-3834.167724609375,301.78863525390625,0.298762172460556,0.050000000745058,0.2991795539855957,291.1749267578125,291.1499938964844,260.28302001953125,258.64849853515625,280.0586853027344,294.3045654296875,291.1749572753906,1.0,0.5700935125350952,0.7039807438850403,0.7039807438850403,1.0,1.0,-1.469143986701965,0.6153897047042847,0.8537542223930359,0.2715931534767151,0.0,0.0,0.6825560927391052,410.943603515625,410.0,0.6284658908843994,-16442.259765625,1207.4375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7426452636719,308.9193420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18076.76953125,18000.0,0.0,0.0,0.3733012080192566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8147023320198059,0.8147104382514954,-8.11860718386015e-06,0.0,0.0003788532631006,0.0,0.0,79.5983657836914,0.0,0.0,0.0,0.4918778836727142,4.0,0.0,1.0
567240,293.19500732421875,297.1499938964844,293.1499938964844,0.1010999083518982,-2310.197998046875,304.1546325683594,0.4879487752914428,0.1469902098178863,0.1031064093112945,294.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748962402344,0.298762172460556,0.050000000745058,0.0630705505609512,293.302490234375,297.1499938964844,293.1499938964844,0.2615874111652374,-3834.421875,304.16943359375,0.6470933556556702,0.3322806358337402,0.2441989183425903,293.2112731933594,297.1499938964844,293.1499938964844,0.4084081351757049,-7378.9189453125,304.1575927734375,0.7298683524131775,0.4816645383834839,0.4703617393970489,293.3217468261719,297.1499938964844,293.1499938964844,0.0138140562921762,-3834.167724609375,301.78863525390625,0.298762172460556,0.050000000745058,0.2991795539855957,291.1749267578125,291.1499938964844,260.28302001953125,258.64849853515625,280.0586853027344,294.3045654296875,291.1749572753906,1.0,0.5700935125350952,0.7039807438850403,0.7039807438850403,1.0,1.0,-1.469143986701965,0.6153897047042847,0.8537542223930359,0.2715931534767151,0.0,0.0,0.6825560927391052,410.943603515625,410.0,0.6284658908843994,-16442.259765625,1207.4375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7426452636719,308.9193420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18076.76953125,18000.0,0.0,0.0,0.3733012080192566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8147023320198059,0.8147104382514954,-8.11860718386015e-06,0.0,0.0003788532631006,0.0,0.0,79.5983657836914,0.0,0.0,0.0,0.4918778836727142,4.0,0.0,1.0
567300,293.1951599121094,297.1499938964844,293.1499938964844,0.1006408631801605,-2301.7392578125,304.1546325683594,0.4872939884662628,0.1463901102542877,0.1027307957410812,294.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.2987547218799591,0.050000000745058,0.0630727708339691,293.303466796875,297.1499938964844,293.1499938964844,0.2595936059951782,-3811.259765625,304.1695251464844,0.6457984447479248,0.3301547765731811,0.2427264302968979,293.2108764648437,297.1499938964844,293.1499938964844,0.4076719284057617,-7368.5048828125,304.1575622558594,0.7295398116111755,0.4809679687023163,0.4697079062461853,293.3224792480469,297.1499938964844,293.1499938964844,0.0137281818315386,-3822.7666015625,301.7569580078125,0.2987547218799591,0.050000000745058,0.2991900742053985,291.1751708984375,291.1499938964844,260.2921447753906,258.6566162109375,280.0699462890625,294.30926513671875,291.1751708984375,1.0,0.569863498210907,0.7036611437797546,0.7036611437797546,1.0,1.0,-1.465962529182434,0.6138547658920288,0.8521077632904053,0.270746111869812,0.0,0.0,0.6808531880378723,410.943359375,410.0,0.6482897400856018,-16390.42578125,1204.0421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7367248535156,308.9061584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18077.36328125,18000.0,0.0,0.0,0.3721818625926971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8109135031700134,0.8109215497970581,-8.081339728960302e-06,0.0,0.0003777172823902,0.0,0.0,78.77281188964844,0.0,0.0,0.0,0.4902633428573608,4.0,0.0,1.0
567360,293.1952819824219,297.1499938964844,293.1499938964844,0.1001826822757721,-2293.28857421875,304.1546325683594,0.4866352677345276,0.1457904875278473,0.102355383336544,294.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17535400390625,0.2987473011016845,0.050000000745058,0.0630749836564064,293.304443359375,297.1499938964844,293.1499938964844,0.2575930655002594,-3787.97998046875,304.16961669921875,0.644497811794281,0.3280182778835296,0.2412461787462234,293.21044921875,297.1499938964844,293.1499938964844,0.4069421291351318,-7358.1787109375,304.1575012207031,0.7292133569717407,0.480276882648468,0.4690590798854828,293.3232116699219,297.1499938964844,293.1499938964844,0.0136427897959947,-3811.333984375,301.7252197265625,0.2987473011016845,0.050000000745058,0.299200564622879,291.1753845214844,291.1499938964844,260.30084228515625,258.6643981933594,280.0809631347656,294.3139038085937,291.1754150390625,1.0,0.5696334838867188,0.7033542394638062,0.7033542394638062,1.0,1.0,-1.462778091430664,0.6123221516609192,0.8504559993743896,0.2699025571346283,0.0,0.0,0.6791364550590515,410.9430541992188,410.0,0.6253648996353149,-16338.8876953125,1200.648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7316589355469,308.8934936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18077.892578125,18000.0,0.0,0.0,0.3710652589797973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8070917129516602,0.8070997595787048,-8.043910384003539e-06,0.0,0.0003765840665437,0.0,0.0,77.94642639160156,0.0,0.0,0.0,0.488637626171112,4.0,0.0,1.0
567420,293.1955261230469,297.1499938964844,293.1499938964844,0.0992692112922668,-2276.417724609375,304.15460205078125,0.485304594039917,0.1445921957492828,0.1016052141785621,294.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.2987325191497803,0.050000000745058,0.0630793944001197,293.3063659667969,297.1499938964844,293.1499938964844,0.2535756230354309,-3741.11181640625,304.1697692871094,0.6418811082839966,0.3237156569957733,0.2382646650075912,293.20965576171875,297.1499938964844,293.1499938964844,0.4055023789405823,-7337.80029296875,304.15740966796875,0.7285667061805725,0.4789102971553802,0.4677761495113373,293.3246154785156,297.1499938964844,293.1499938964844,0.0134735638275742,-3788.394775390625,301.66143798828125,0.2987325191497803,0.050000000745058,0.2992214858531952,291.1757507324219,291.1499938964844,260.3170471191406,258.6788635253906,280.1024169921875,294.3230895996094,291.1757507324219,1.0,0.5691738724708557,0.7027404308319092,0.7027404308319092,1.0,1.0,-1.4564025402069092,0.6092551350593567,0.8471473455429077,0.2682171463966369,0.0,0.0,0.6756756901741028,410.9422302246094,410.0,0.5153599381446838,-16236.6337890625,1193.8692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7237548828125,308.8695068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18078.591796875,18000.0,0.0,0.0,0.36883544921875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7993798851966858,0.7993878722190857,-7.968836143845692e-06,0.0,0.0003743210691027,0.0,0.0,76.29788970947266,0.0,0.0,0.0,0.4853653013706207,4.0,0.0,1.0
567480,293.1955261230469,297.1499938964844,293.1499938964844,0.0992692112922668,-2276.417724609375,304.15460205078125,0.485304594039917,0.1445921957492828,0.1016052141785621,294.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.2987325191497803,0.050000000745058,0.0630793944001197,293.3063659667969,297.1499938964844,293.1499938964844,0.2535756230354309,-3741.11181640625,304.1697692871094,0.6418811082839966,0.3237156569957733,0.2382646650075912,293.20965576171875,297.1499938964844,293.1499938964844,0.4055023789405823,-7337.80029296875,304.15740966796875,0.7285667061805725,0.4789102971553802,0.4677761495113373,293.3246154785156,297.1499938964844,293.1499938964844,0.0134735638275742,-3788.394775390625,301.66143798828125,0.2987325191497803,0.050000000745058,0.2992214858531952,291.1757507324219,291.1499938964844,260.3170471191406,258.6788635253906,280.1024169921875,294.3230895996094,291.1757507324219,1.0,0.5691738724708557,0.7027404308319092,0.7027404308319092,1.0,1.0,-1.4564025402069092,0.6092551350593567,0.8471473455429077,0.2682171463966369,0.0,0.0,0.6756756901741028,410.9422302246094,410.0,0.5153599381446838,-16236.6337890625,1193.8692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7237548828125,308.8695068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18078.591796875,18000.0,0.0,0.0,0.36883544921875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7993798851966858,0.7993878722190857,-7.968836143845692e-06,0.0,0.0003743210691027,0.0,0.0,76.29788970947266,0.0,0.0,0.0,0.4853653013706207,4.0,0.0,1.0
567540,293.1957397460937,297.1499938964844,293.1499938964844,0.098359540104866,-2259.588623046875,304.1545715332031,0.483953446149826,0.1433955132961273,0.1008559763431549,294.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759948730469,0.2987178862094879,0.050000000745058,0.0630837604403495,293.3082275390625,297.1499938964844,293.1499938964844,0.2495383769273758,-3693.849365234375,304.1698913574219,0.6392436027526855,0.3193753659725189,0.2352561801671981,293.2088317871094,297.1499938964844,293.1499938964844,0.4040895402431488,-7317.79345703125,304.15728759765625,0.7279284000396729,0.4775648713111877,0.4665129780769348,293.3259582519531,297.1499938964844,293.1499938964844,0.0133063932880759,-3765.357421875,301.5972595214844,0.2987178862094879,0.050000000745058,0.299242228269577,291.1759948730469,291.1499938964844,260.3314819335937,258.69171142578125,280.123046875,294.33203125,291.1759948730469,1.0,0.5687147974967957,0.702126681804657,0.702126681804657,1.0,1.0,-1.4500197172164917,0.6061862707138062,0.8438335061073303,0.2665338814258575,0.0,0.0,0.6721900105476379,410.9410705566406,410.0,0.3606879711151123,-16135.5107421875,1187.1015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.718505859375,308.84716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.875,18000.0,0.0,0.0,0.3666048049926758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7916088104248047,0.791616678237915,-7.893821930338163e-06,0.0,0.0003720572567544,0.0,0.0,74.662353515625,0.0,0.0,0.0,0.4820789992809295,4.0,0.0,1.0
567600,293.1957397460937,297.1499938964844,293.1499938964844,0.098359540104866,-2259.588623046875,304.1545715332031,0.483953446149826,0.1433955132961273,0.1008559763431549,294.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759948730469,0.2987178862094879,0.050000000745058,0.0630837604403495,293.3082275390625,297.1499938964844,293.1499938964844,0.2495383769273758,-3693.849365234375,304.1698913574219,0.6392436027526855,0.3193753659725189,0.2352561801671981,293.2088317871094,297.1499938964844,293.1499938964844,0.4040895402431488,-7317.79345703125,304.15728759765625,0.7279284000396729,0.4775648713111877,0.4665129780769348,293.3259582519531,297.1499938964844,293.1499938964844,0.0133063932880759,-3765.357421875,301.5972595214844,0.2987178862094879,0.050000000745058,0.299242228269577,291.1759948730469,291.1499938964844,260.3314819335937,258.69171142578125,280.123046875,294.33203125,291.1759948730469,1.0,0.5687147974967957,0.702126681804657,0.702126681804657,1.0,1.0,-1.4500197172164917,0.6061862707138062,0.8438335061073303,0.2665338814258575,0.0,0.0,0.6721900105476379,410.9410705566406,410.0,0.3606879711151123,-16135.5107421875,1187.1015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.718505859375,308.84716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.875,18000.0,0.0,0.0,0.3666048049926758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7916088104248047,0.791616678237915,-7.893821930338163e-06,0.0,0.0003720572567544,0.0,0.0,74.662353515625,0.0,0.0,0.0,0.4820789992809295,4.0,0.0,1.0
567660,293.1959228515625,297.1499938964844,293.1499938964844,0.097454197704792,-2242.816162109375,304.1545715332031,0.4825783669948578,0.1422008872032165,0.1001078933477401,294.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17608642578125,0.2987033426761627,0.050000000745058,0.0630881041288375,293.3100280761719,297.1499938964844,293.1499938964844,0.2454853504896164,-3646.234375,304.1700134277344,0.6365845203399658,0.3149998486042022,0.2322224676609039,293.2080078125,297.1499938964844,293.1499938964844,0.4027057290077209,-7298.18896484375,304.1571655273437,0.727298378944397,0.4762405157089233,0.4652695059776306,293.3273010253906,297.1499938964844,293.1499938964844,0.0131413545459508,-3742.2451171875,301.5327453613281,0.2987033426761627,0.050000000745058,0.2992627918720245,291.17608642578125,291.1499938964844,260.343994140625,258.702880859375,280.1427307128906,294.3407897949219,291.1760559082031,1.0,0.5682564973831177,0.7015311121940613,0.7015311121940613,1.0,1.0,-1.4436321258544922,0.6031213998794556,0.8405107259750366,0.2648582458496094,0.0,0.0,0.6687056422233582,410.9395751953125,410.0,0.1260250806808471,-16035.6337890625,1180.3482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7153625488281,308.8261108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18078.6015625,18000.0,0.0,0.0,0.3643695414066314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7838282585144043,0.7838360667228699,-7.819325219315942e-06,0.0,0.0003697887877933,0.0,0.0,73.05017852783203,0.0,0.0,0.0,0.4788001775741577,4.0,0.0,1.0
567720,293.1959228515625,297.1499938964844,293.1499938964844,0.097454197704792,-2242.816162109375,304.1545715332031,0.4825783669948578,0.1422008872032165,0.1001078933477401,294.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17608642578125,0.2987033426761627,0.050000000745058,0.0630881041288375,293.3100280761719,297.1499938964844,293.1499938964844,0.2454853504896164,-3646.234375,304.1700134277344,0.6365845203399658,0.3149998486042022,0.2322224676609039,293.2080078125,297.1499938964844,293.1499938964844,0.4027057290077209,-7298.18896484375,304.1571655273437,0.727298378944397,0.4762405157089233,0.4652695059776306,293.3273010253906,297.1499938964844,293.1499938964844,0.0131413545459508,-3742.2451171875,301.5327453613281,0.2987033426761627,0.050000000745058,0.2992627918720245,291.17608642578125,291.1499938964844,260.343994140625,258.702880859375,280.1427307128906,294.3407897949219,291.1760559082031,1.0,0.5682564973831177,0.7015311121940613,0.7015311121940613,1.0,1.0,-1.4436321258544922,0.6031213998794556,0.8405107259750366,0.2648582458496094,0.0,0.0,0.6687056422233582,410.9395751953125,410.0,0.1260250806808471,-16035.6337890625,1180.3482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7153625488281,308.8261108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18078.6015625,18000.0,0.0,0.0,0.3643695414066314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7838282585144043,0.7838360667228699,-7.819325219315942e-06,0.0,0.0003697887877933,0.0,0.0,73.05017852783203,0.0,0.0,0.0,0.4788001775741577,4.0,0.0,1.0
567780,293.1960754394531,297.1499938964844,293.1499938964844,0.0965535119175911,-2226.1103515625,304.154541015625,0.4811756908893585,0.1410088390111923,0.0993613377213478,294.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17596435546875,0.2986889481544494,0.050000000745058,0.063092403113842,293.311767578125,297.1499938964844,293.1499938964844,0.2414193451404571,-3598.294677734375,304.1701354980469,0.6339013576507568,0.3105914294719696,0.2291650623083114,293.20721435546875,297.1499938964844,293.1499938964844,0.4013520777225494,-7279.00341796875,304.15704345703125,0.726676881313324,0.47493776679039,0.4640462398529053,293.3285522460937,297.1499938964844,293.1499938964844,0.012978415004909,-3719.059814453125,301.46783447265625,0.2986889481544494,0.050000000745058,0.2992831766605377,291.17596435546875,291.1499938964844,260.3544921875,258.71221923828125,280.16143798828125,294.34930419921875,291.1759338378906,1.0,0.5677990913391113,0.7009355425834656,0.7009355425834656,1.0,1.0,-1.43724262714386,0.6000573635101318,0.8371853232383728,0.2631860673427582,0.0,0.0,0.6652511954307556,410.9377136230469,410.0,-0.1202674880623817,-15937.1044921875,1173.6121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7136535644531,308.8061218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18077.6953125,18000.0,0.0,0.0,0.3621290624141693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7761057615280151,0.7761135101318359,-7.745967195660342e-06,0.0,0.0003675149637274,0.0,0.0,71.4747543334961,0.0,0.0,0.0,0.4755569696426391,4.0,0.0,1.0
567840,293.1960754394531,297.1499938964844,293.1499938964844,0.0965535119175911,-2226.1103515625,304.154541015625,0.4811756908893585,0.1410088390111923,0.0993613377213478,294.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17596435546875,0.2986889481544494,0.050000000745058,0.063092403113842,293.311767578125,297.1499938964844,293.1499938964844,0.2414193451404571,-3598.294677734375,304.1701354980469,0.6339013576507568,0.3105914294719696,0.2291650623083114,293.20721435546875,297.1499938964844,293.1499938964844,0.4013520777225494,-7279.00341796875,304.15704345703125,0.726676881313324,0.47493776679039,0.4640462398529053,293.3285522460937,297.1499938964844,293.1499938964844,0.012978415004909,-3719.059814453125,301.46783447265625,0.2986889481544494,0.050000000745058,0.2992831766605377,291.17596435546875,291.1499938964844,260.3544921875,258.71221923828125,280.16143798828125,294.34930419921875,291.1759338378906,1.0,0.5677990913391113,0.7009355425834656,0.7009355425834656,1.0,1.0,-1.43724262714386,0.6000573635101318,0.8371853232383728,0.2631860673427582,0.0,0.0,0.6652511954307556,410.9377136230469,410.0,-0.1202674880623817,-15937.1044921875,1173.6121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7136535644531,308.8061218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18077.6953125,18000.0,0.0,0.0,0.3621290624141693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7761057615280151,0.7761135101318359,-7.745967195660342e-06,0.0,0.0003675149637274,0.0,0.0,71.4747543334961,0.0,0.0,0.0,0.4755569696426391,4.0,0.0,1.0
567900,293.1961364746094,297.1499938964844,293.1499938964844,0.0961049050092697,-2217.782958984375,304.154541015625,0.4804626405239105,0.1404138803482055,0.098988689482212,294.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758728027344,0.2986818253993988,0.050000000745058,0.0630945339798927,293.3125915527344,297.1499938964844,293.1499938964844,0.2393822968006134,-3574.210693359375,304.170166015625,0.6325496435165405,0.3083755373954773,0.2276280522346496,293.206787109375,297.1499938964844,293.1499938964844,0.4006864428520202,-7269.56591796875,304.156982421875,0.7263692617416382,0.4742943942546844,0.4634421169757843,293.32916259765625,297.1499938964844,293.1499938964844,0.0128977745771408,-3707.447509765625,301.4352722167969,0.2986818253993988,0.050000000745058,0.2992933094501495,291.17584228515625,291.1499938964844,260.3589172363281,258.7161865234375,280.1704406738281,294.3534851074219,291.17578125,1.0,0.5675708055496216,0.7006377577781677,0.7006377577781677,1.0,1.0,-1.434048056602478,0.598525881767273,0.8355221152305603,0.2623513340950012,0.0,0.0,0.6635421514511108,410.9366455078125,410.0,-0.2466521859169006,-15888.3623046875,1170.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7131652832031,308.7964172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18077.041015625,18000.0,0.0,0.0,0.3610074520111084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7722829580307007,0.7722907066345215,-7.709875717409886e-06,0.0,0.0003663766838144,0.0,0.0,70.7039794921875,0.0,0.0,0.0,0.4739557206630707,4.0,0.0,1.0
567960,293.1961669921875,297.1499938964844,293.1499938964844,0.0956575646996498,-2209.4755859375,304.1545104980469,0.479741096496582,0.1398198455572128,0.0986165329813957,294.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.2986747026443481,0.050000000745058,0.0630966573953628,293.3134155273437,297.1499938964844,293.1499938964844,0.237343281507492,-3550.05859375,304.1701965332031,0.6311903595924377,0.3061527609825134,0.2260858863592147,293.2063903808594,297.1499938964844,293.1499938964844,0.4000283479690552,-7260.2333984375,304.1568908691406,0.7260637283325195,0.4736562967300415,0.4628428518772125,293.32977294921875,297.1499938964844,293.1499938964844,0.0128176435828208,-3695.8173828125,301.402587890625,0.2986747026443481,0.050000000745058,0.2993033826351166,291.1756591796875,291.1499938964844,260.3628234863281,258.7196655273437,280.1791076660156,294.3575744628906,291.17559814453125,1.0,0.5673428177833557,0.7003528475761414,0.7003528475761414,1.0,1.0,-1.4308537244796753,0.596998393535614,0.833855390548706,0.2615208923816681,0.0,0.0,0.6618503332138062,410.93548583984375,410.0,-0.3935295343399048,-15840.0205078125,1166.89599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7127685546875,308.78680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.228515625,18000.0,0.0,0.0,0.3598856329917907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7684952616691589,0.768502950668335,-7.674252628930844e-06,0.0,0.0003652381710708,0.0,0.0,69.94612884521484,0.0,0.0,0.0,0.4723720252513885,4.0,0.0,1.0
568020,293.1962585449219,297.1499938964844,293.1499938964844,0.094766728579998,-2192.92333984375,304.1545104980469,0.4782699346542358,0.1386342495679855,0.0978737846016883,294.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.2986606061458587,0.050000000745058,0.0631008818745613,293.3150329589844,297.1499938964844,293.1499938964844,0.233261153101921,-3501.569580078125,304.1702575683594,0.6284455060958862,0.3016872704029083,0.2229873239994049,293.20556640625,297.1499938964844,293.1499938964844,0.3987351059913635,-7241.8876953125,304.1567687988281,0.7254586219787598,0.472395658493042,0.4616589248180389,293.3309326171875,297.1499938964844,293.1499938964844,0.0126590132713317,-3672.5234375,301.3370056152344,0.2986606061458587,0.050000000745058,0.2993234097957611,291.1751403808594,291.1499938964844,260.3688659667969,258.7250366210937,280.19561767578125,294.3656005859375,291.175048828125,1.0,0.5668877959251404,0.6997829675674438,0.6997829675674438,1.0,1.0,-1.4244680404663086,0.5939463973045349,0.8305215835571289,0.2598634660243988,0.0,0.0,0.6585344672203064,410.9328308105469,410.0,-0.6912405490875244,-15744.5390625,1160.2020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71197509765625,308.76788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18074.05859375,18000.0,0.0,0.0,0.3576440811157226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7610614895820618,0.761069118976593,-7.6047158472647425e-06,0.0,0.0003629632701631,0.0,0.0,68.47545623779297,0.0,0.0,0.0,0.4692717790603637,4.0,0.0,1.0
568080,293.1962585449219,297.1499938964844,293.1499938964844,0.094766728579998,-2192.92333984375,304.1545104980469,0.4782699346542358,0.1386342495679855,0.0978737846016883,294.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.2986606061458587,0.050000000745058,0.0631008818745613,293.3150329589844,297.1499938964844,293.1499938964844,0.233261153101921,-3501.569580078125,304.1702575683594,0.6284455060958862,0.3016872704029083,0.2229873239994049,293.20556640625,297.1499938964844,293.1499938964844,0.3987351059913635,-7241.8876953125,304.1567687988281,0.7254586219787598,0.472395658493042,0.4616589248180389,293.3309326171875,297.1499938964844,293.1499938964844,0.0126590132713317,-3672.5234375,301.3370056152344,0.2986606061458587,0.050000000745058,0.2993234097957611,291.1751403808594,291.1499938964844,260.3688659667969,258.7250366210937,280.19561767578125,294.3656005859375,291.175048828125,1.0,0.5668877959251404,0.6997829675674438,0.6997829675674438,1.0,1.0,-1.4244680404663086,0.5939463973045349,0.8305215835571289,0.2598634660243988,0.0,0.0,0.6585344672203064,410.9328308105469,410.0,-0.6912405490875244,-15744.5390625,1160.2020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71197509765625,308.76788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18074.05859375,18000.0,0.0,0.0,0.3576440811157226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7610614895820618,0.761069118976593,-7.6047158472647425e-06,0.0,0.0003629632701631,0.0,0.0,68.47545623779297,0.0,0.0,0.0,0.4692717790603637,4.0,0.0,1.0
568140,293.1962890625,297.1499938964844,293.1499938964844,0.0938807800412178,-2176.451171875,304.15447998046875,0.4767570495605469,0.1374526470899582,0.0971334129571914,294.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.2986466288566589,0.050000000745058,0.0631050541996955,293.3165588378906,297.1499938964844,293.1499938964844,0.2291738390922546,-3452.83154296875,304.1703186035156,0.6256569027900696,0.2971967160701751,0.2198705226182937,293.2047424316406,297.1499938964844,293.1499938964844,0.3974713087081909,-7223.9501953125,304.1566162109375,0.7248619198799133,0.4711565375328064,0.4604950547218323,293.3320617675781,297.1499938964844,293.1499938964844,0.0125024784356355,-3649.169921875,301.2710876464844,0.2986466288566589,0.050000000745058,0.2993431985378265,291.1744384765625,291.1499938964844,260.3724975585937,258.728271484375,280.21099853515625,294.37335205078125,291.1743469238281,1.0,0.5664342641830444,0.6992130875587463,0.6992130875587463,1.0,1.0,-1.418088436126709,0.5908990502357483,0.8271893858909607,0.2582101225852966,0.0,0.0,0.6553249955177307,410.9297790527344,410.0,-0.9345877170562744,-15650.8017578125,1153.5335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.710693359375,308.7491149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18071.404296875,18000.0,0.0,0.0,0.3554114699363708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7538653612136841,0.7538728713989258,-7.537914825661573e-06,0.0,0.0003606974496506,0.0,0.0,67.07295989990234,0.0,0.0,0.0,0.4662808179855346,4.0,0.0,1.0
