time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568200,293.1962890625,297.1499938964844,293.1499938964844,0.0938807800412178,-2176.451171875,304.15447998046875,0.4767570495605469,0.1374526470899582,0.0971334129571914,294.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.2986466288566589,0.050000000745058,0.0631050541996955,293.3165588378906,297.1499938964844,293.1499938964844,0.2291738390922546,-3452.83154296875,304.1703186035156,0.6256569027900696,0.2971967160701751,0.2198705226182937,293.2047424316406,297.1499938964844,293.1499938964844,0.3974713087081909,-7223.9501953125,304.1566162109375,0.7248619198799133,0.4711565375328064,0.4604950547218323,293.3320617675781,297.1499938964844,293.1499938964844,0.0125024784356355,-3649.169921875,301.2710876464844,0.2986466288566589,0.050000000745058,0.2993431985378265,291.1744384765625,291.1499938964844,260.3724975585937,258.728271484375,280.21099853515625,294.37335205078125,291.1743469238281,1.0,0.5664342641830444,0.6992130875587463,0.6992130875587463,1.0,1.0,-1.418088436126709,0.5908990502357483,0.8271893858909607,0.2582101225852966,0.0,0.0,0.6553249955177307,410.9297790527344,410.0,-0.9345877170562744,-15650.8017578125,1153.5335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.710693359375,308.7491149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18071.404296875,18000.0,0.0,0.0,0.3554114699363708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7538653612136841,0.7538728713989258,-7.537914825661573e-06,0.0,0.0003606974496506,0.0,0.0,67.07295989990234,0.0,0.0,0.0,0.4662808179855346,4.0,0.0,1.0
568260,293.1963195800781,297.1499938964844,293.1499938964844,0.0929998382925987,-2160.064697265625,304.1544494628906,0.4751967787742615,0.1362755596637725,0.0963957235217094,294.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.2986328303813934,0.050000000745058,0.0631091892719268,293.3179931640625,297.1499938964844,293.1499938964844,0.225083589553833,-3403.8662109375,304.1703796386719,0.6228112578392029,0.2926833927631378,0.2167371213436126,293.2038879394531,297.1499938964844,293.1499938964844,0.3962367177009582,-7206.41748046875,304.1564636230469,0.7242736220359802,0.4699389934539795,0.4593513906002044,293.3331604003906,297.1499938964844,293.1499938964844,0.0123480185866355,-3625.759033203125,301.20489501953125,0.2986328303813934,0.050000000745058,0.2993628084659576,291.173583984375,291.1499938964844,260.3735656738281,258.729248046875,280.22509765625,294.380859375,291.1734619140625,1.0,0.565982460975647,0.6986575722694397,0.6986575722694397,1.0,1.0,-1.4117175340652466,0.5878615975379944,0.8238558769226074,0.2565647065639496,0.0,0.0,0.6522417664527893,410.9263610839844,410.0,-1.1695200204849243,-15558.94921875,1146.892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7084045410156,308.7302551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18068.337890625,18000.0,0.0,0.0,0.3531960248947143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7469478249549866,0.7469553351402283,-7.474177436961327e-06,0.0,0.0003584490623325,0.0,0.0,65.7442398071289,0.0,0.0,0.0,0.4634154140949249,4.0,0.0,1.0
568320,293.1963195800781,297.1499938964844,293.1499938964844,0.0929998382925987,-2160.064697265625,304.1544494628906,0.4751967787742615,0.1362755596637725,0.0963957235217094,294.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.2986328303813934,0.050000000745058,0.0631091892719268,293.3179931640625,297.1499938964844,293.1499938964844,0.225083589553833,-3403.8662109375,304.1703796386719,0.6228112578392029,0.2926833927631378,0.2167371213436126,293.2038879394531,297.1499938964844,293.1499938964844,0.3962367177009582,-7206.41748046875,304.1564636230469,0.7242736220359802,0.4699389934539795,0.4593513906002044,293.3331604003906,297.1499938964844,293.1499938964844,0.0123480185866355,-3625.759033203125,301.20489501953125,0.2986328303813934,0.050000000745058,0.2993628084659576,291.173583984375,291.1499938964844,260.3735656738281,258.729248046875,280.22509765625,294.380859375,291.1734619140625,1.0,0.565982460975647,0.6986575722694397,0.6986575722694397,1.0,1.0,-1.4117175340652466,0.5878615975379944,0.8238558769226074,0.2565647065639496,0.0,0.0,0.6522417664527893,410.9263610839844,410.0,-1.1695200204849243,-15558.94921875,1146.892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7084045410156,308.7302551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18068.337890625,18000.0,0.0,0.0,0.3531960248947143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7469478249549866,0.7469553351402283,-7.474177436961327e-06,0.0,0.0003584490623325,0.0,0.0,65.7442398071289,0.0,0.0,0.0,0.4634154140949249,4.0,0.0,1.0
568380,293.1963195800781,297.1499938964844,293.1499938964844,0.0921239033341407,-2143.766357421875,304.1544189453125,0.4735830128192901,0.1351036727428436,0.0956610888242721,294.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.2986191809177398,0.050000000745058,0.063113272190094,293.3193664550781,297.1499938964844,293.1499938964844,0.2209925502538681,-3354.694091796875,304.17041015625,0.6198906302452087,0.2881499826908111,0.213588997721672,293.2030639648437,297.1499938964844,293.1499938964844,0.3950300514698028,-7189.271484375,304.15631103515625,0.7236936688423157,0.4687427878379822,0.4582277238368988,293.3341979980469,297.1499938964844,293.1499938964844,0.0121956011280417,-3602.28759765625,301.13836669921875,0.2986191809177398,0.050000000745058,0.299382209777832,291.1725769042969,291.1499938964844,260.3720092773437,258.72784423828125,280.2379455566406,294.3880310058594,291.1724548339844,1.0,0.5655324459075928,0.6981020569801331,0.6981020569801331,1.0,1.0,-1.405357837677002,0.5848316550254822,0.820526123046875,0.2549232542514801,0.0,0.0,0.6493005156517029,410.9225158691406,410.0,-1.3613020181655884,-15469.0888671875,1140.2825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7047119140625,308.711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.900390625,18000.0,0.0,0.0,0.3510066866874695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7403481006622314,0.7403554916381836,-7.413793809973868e-06,0.0,0.0003562271595001,0.0,0.0,64.4941177368164,0.0,0.0,0.0,0.4606905281543731,4.0,0.0,1.0
568440,293.1963195800781,297.1499938964844,293.1499938964844,0.0921239033341407,-2143.766357421875,304.1544189453125,0.4735830128192901,0.1351036727428436,0.0956610888242721,294.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.2986191809177398,0.050000000745058,0.063113272190094,293.3193664550781,297.1499938964844,293.1499938964844,0.2209925502538681,-3354.694091796875,304.17041015625,0.6198906302452087,0.2881499826908111,0.213588997721672,293.2030639648437,297.1499938964844,293.1499938964844,0.3950300514698028,-7189.271484375,304.15631103515625,0.7236936688423157,0.4687427878379822,0.4582277238368988,293.3341979980469,297.1499938964844,293.1499938964844,0.0121956011280417,-3602.28759765625,301.13836669921875,0.2986191809177398,0.050000000745058,0.299382209777832,291.1725769042969,291.1499938964844,260.3720092773437,258.72784423828125,280.2379455566406,294.3880310058594,291.1724548339844,1.0,0.5655324459075928,0.6981020569801331,0.6981020569801331,1.0,1.0,-1.405357837677002,0.5848316550254822,0.820526123046875,0.2549232542514801,0.0,0.0,0.6493005156517029,410.9225158691406,410.0,-1.3613020181655884,-15469.0888671875,1140.2825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7047119140625,308.711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.900390625,18000.0,0.0,0.0,0.3510066866874695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7403481006622314,0.7403554916381836,-7.413793809973868e-06,0.0,0.0003562271595001,0.0,0.0,64.4941177368164,0.0,0.0,0.0,0.4606905281543731,4.0,0.0,1.0
568500,293.1962890625,297.1499938964844,293.1499938964844,0.0916890278458595,-2135.673828125,304.1544189453125,0.4727563858032226,0.1345229297876358,0.095296062529087,294.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.172119140625,0.2986124157905578,0.050000000745058,0.0631152987480163,293.32000732421875,297.1499938964844,293.1499938964844,0.2189471423625946,-3330.033935546875,304.17041015625,0.6183949112892151,0.2858762741088867,0.2120098173618316,293.2026672363281,297.1499938964844,293.1499938964844,0.3944361209869385,-7180.8271484375,304.15625,0.7234063744544983,0.4681507349014282,0.4576725959777832,293.3346862792969,297.1499938964844,293.1499938964844,0.0121201425790786,-3590.527587890625,301.1050109863281,0.2986124157905578,0.050000000745058,0.2993918061256408,291.1720275878906,291.1499938964844,260.37017822265625,258.7262268066406,280.2438659667969,294.3915100097656,291.1719055175781,1.0,0.5653082728385925,0.6978242993354797,0.6978242993354797,1.0,1.0,-1.4021836519241333,0.5833202004432678,0.8188633918762207,0.2541039884090423,0.0,0.0,0.6478882431983948,410.9204406738281,410.0,-1.4409335851669312,-15424.9638671875,1136.990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70220947265625,308.7015075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18063.09375,18000.0,0.0,0.0,0.3499250710010528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7371793389320374,0.7371867299079895,-7.384955097222701e-06,0.0,0.0003551294794306,0.0,0.0,63.89999771118164,0.0,0.0,0.0,0.4593854248523712,4.0,0.0,1.0
568560,293.1962280273437,297.1499938964844,293.1499938964844,0.0912577360868454,-2127.6484375,304.1543884277344,0.471918374300003,0.1339466273784637,0.0949338674545288,294.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.2986056804656982,0.050000000745058,0.0631173104047775,293.3206481933594,297.1499938964844,293.1499938964844,0.2169022411108017,-3305.3291015625,304.17041015625,0.6168708801269531,0.2835984528064728,0.2104274630546569,293.2022705078125,297.1499938964844,293.1499938964844,0.3938470184803009,-7172.447265625,304.1561889648437,0.7231201529502869,0.4675619602203369,0.457120418548584,293.3351745605469,297.1499938964844,293.1499938964844,0.0120451841503381,-3578.7529296875,301.07159423828125,0.2986056804656982,0.050000000745058,0.2994013726711273,291.1714782714844,291.1499938964844,260.3676147460937,258.72393798828125,280.2493591308594,294.3948974609375,291.1713562011719,1.0,0.5650846362113953,0.6975589394569397,0.6975589394569397,1.0,1.0,-1.3990139961242676,0.5818148255348206,0.817199170589447,0.2532889544963836,0.0,0.0,0.6465171575546265,410.918212890625,410.0,-1.5293844938278198,-15381.4375,1133.7071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6992492675781,308.69171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.228515625,18000.0,0.0,0.0,0.3488538265228271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7341018915176392,0.7341092228889465,-7.35703770260443e-06,0.0,0.00035404227674,0.0,0.0,63.32671737670898,0.0,0.0,0.0,0.4581198394298553,4.0,0.0,1.0
568620,293.19610595703125,297.1499938964844,293.1499938964844,0.0904028564691543,-2111.741455078125,304.15435791015625,0.4701992869377136,0.1328018903732299,0.0942153930664062,294.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703491210937,0.2985923588275909,0.050000000745058,0.0631213039159774,293.32183837890625,297.1499938964844,293.1499938964844,0.212815836071968,-3255.804931640625,304.17041015625,0.6137213110923767,0.279031902551651,0.2072547227144241,293.20147705078125,297.1499938964844,293.1499938964844,0.3926844298839569,-7155.89990234375,304.15606689453125,0.7225517630577087,0.4663966596126556,0.4560265839099884,293.3361511230469,297.1499938964844,293.1499938964844,0.0118967704474926,-3555.16162109375,301.0045471191406,0.2985923588275909,0.050000000745058,0.2994202971458435,291.1702575683594,291.1499938964844,260.3603515625,258.7174377441406,280.2593078613281,294.40142822265625,291.17010498046875,1.0,0.5646390914916992,0.6970282196998596,0.6970282196998596,1.0,1.0,-1.3926876783370972,0.5788126587867737,0.8138750195503235,0.2516615390777588,0.0,0.0,0.6439023017883301,410.9134826660156,410.0,-1.6828901767730713,-15296.12109375,1127.1680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6918640136719,308.6719055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18057.25390625,18000.0,0.0,0.0,0.3467456698417663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282275557518005,0.7282348871231079,-7.303975053218892e-06,0.0,0.0003519027959555,0.0,0.0,62.24245834350586,0.0,0.0,0.0,0.4557094275951385,4.0,0.0,1.0
568680,293.19610595703125,297.1499938964844,293.1499938964844,0.0904028564691543,-2111.741455078125,304.15435791015625,0.4701992869377136,0.1328018903732299,0.0942153930664062,294.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703491210937,0.2985923588275909,0.050000000745058,0.0631213039159774,293.32183837890625,297.1499938964844,293.1499938964844,0.212815836071968,-3255.804931640625,304.17041015625,0.6137213110923767,0.279031902551651,0.2072547227144241,293.20147705078125,297.1499938964844,293.1499938964844,0.3926844298839569,-7155.89990234375,304.15606689453125,0.7225517630577087,0.4663966596126556,0.4560265839099884,293.3361511230469,297.1499938964844,293.1499938964844,0.0118967704474926,-3555.16162109375,301.0045471191406,0.2985923588275909,0.050000000745058,0.2994202971458435,291.1702575683594,291.1499938964844,260.3603515625,258.7174377441406,280.2593078613281,294.40142822265625,291.17010498046875,1.0,0.5646390914916992,0.6970282196998596,0.6970282196998596,1.0,1.0,-1.3926876783370972,0.5788126587867737,0.8138750195503235,0.2516615390777588,0.0,0.0,0.6439023017883301,410.9134826660156,410.0,-1.6828901767730713,-15296.12109375,1127.1680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6918640136719,308.6719055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18057.25390625,18000.0,0.0,0.0,0.3467456698417663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282275557518005,0.7282348871231079,-7.303975053218892e-06,0.0,0.0003519027959555,0.0,0.0,62.24245834350586,0.0,0.0,0.0,0.4557094275951385,4.0,0.0,1.0
568740,293.1959533691406,297.1499938964844,293.1499938964844,0.0895551890134811,-2095.969970703125,304.1543273925781,0.4684117436408996,0.1316660046577453,0.0935028120875358,294.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.2985791862010956,0.050000000745058,0.0631252601742744,293.32293701171875,297.1499938964844,293.1499938964844,0.2087337672710418,-3206.121337890625,304.17041015625,0.6104037165641785,0.2744520604610443,0.2040719836950302,293.2007141113281,297.1499938964844,293.1499938964844,0.3915433287620544,-7139.64599609375,304.15594482421875,0.721990168094635,0.4652505815029144,0.4549501240253448,293.3370361328125,297.1499938964844,293.1499938964844,0.0117502706125378,-3531.496337890625,300.9372863769531,0.2985791862010956,0.050000000745058,0.2994390726089477,291.1689758300781,291.1499938964844,260.3500061035156,258.7082214355469,280.267822265625,294.4076843261719,291.1688537597656,1.0,0.5641959309577942,0.6964975595474243,0.6964975595474243,1.0,1.0,-1.386379957199097,0.5758222937583923,0.8105577230453491,0.2500361204147339,0.0,0.0,0.6414600014686584,410.9085083007813,410.0,-1.7501527070999146,-15213.251953125,1120.666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.682373046875,308.6517028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18053.234375,18000.0,0.0,0.0,0.3446923494338989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7227476239204407,0.7227548360824585,-7.254781849042047e-06,0.0,0.0003498189034871,0.0,0.0,61.2430305480957,0.0,0.0,0.0,0.4534671008586883,4.0,0.0,1.0
568800,293.1959533691406,297.1499938964844,293.1499938964844,0.0895551890134811,-2095.969970703125,304.1543273925781,0.4684117436408996,0.1316660046577453,0.0935028120875358,294.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.2985791862010956,0.050000000745058,0.0631252601742744,293.32293701171875,297.1499938964844,293.1499938964844,0.2087337672710418,-3206.121337890625,304.17041015625,0.6104037165641785,0.2744520604610443,0.2040719836950302,293.2007141113281,297.1499938964844,293.1499938964844,0.3915433287620544,-7139.64599609375,304.15594482421875,0.721990168094635,0.4652505815029144,0.4549501240253448,293.3370361328125,297.1499938964844,293.1499938964844,0.0117502706125378,-3531.496337890625,300.9372863769531,0.2985791862010956,0.050000000745058,0.2994390726089477,291.1689758300781,291.1499938964844,260.3500061035156,258.7082214355469,280.267822265625,294.4076843261719,291.1688537597656,1.0,0.5641959309577942,0.6964975595474243,0.6964975595474243,1.0,1.0,-1.386379957199097,0.5758222937583923,0.8105577230453491,0.2500361204147339,0.0,0.0,0.6414600014686584,410.9085083007813,410.0,-1.7501527070999146,-15213.251953125,1120.666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.682373046875,308.6517028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18053.234375,18000.0,0.0,0.0,0.3446923494338989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7227476239204407,0.7227548360824585,-7.254781849042047e-06,0.0,0.0003498189034871,0.0,0.0,61.2430305480957,0.0,0.0,0.0,0.4534671008586883,4.0,0.0,1.0
568860,293.1957702636719,297.1499938964844,293.1499938964844,0.0887130126357078,-2080.302978515625,304.154296875,0.4665452241897583,0.1305378824472427,0.0927952751517295,294.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.2985661029815674,0.050000000745058,0.0631291791796684,293.323974609375,297.1499938964844,293.1499938964844,0.2046568244695663,-3156.282470703125,304.17041015625,0.6069555878639221,0.2698609828948974,0.200880691409111,293.1999206542969,297.1499938964844,293.1499938964844,0.3904227018356323,-7123.6708984375,304.15582275390625,0.7214363217353821,0.4641250669956207,0.4538927674293518,293.3379211425781,297.1499938964844,293.1499938964844,0.0116056418046355,-3507.74609375,300.86981201171875,0.2985661029815674,0.050000000745058,0.2994576692581177,291.1677551269531,291.1499938964844,260.3378295898437,258.69732666015625,280.275146484375,294.4136047363281,291.1676330566406,1.0,0.5637553930282593,0.6959829926490784,0.6959829926490784,1.0,1.0,-1.3800934553146362,0.5728516578674316,0.8072418570518494,0.2484098970890045,0.0,0.0,0.6391828656196594,410.90325927734375,410.0,-1.683321237564087,-15132.681640625,1114.2054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6708068847656,308.6312561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18049.390625,18000.0,0.0,0.0,0.3427022993564605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7176534533500671,0.717660665512085,-7.209355317172594e-06,0.0,0.0003477992722764,0.0,0.0,60.32456970214844,0.0,0.0,0.0,0.4513884782791137,4.0,0.0,1.0
568920,293.1957702636719,297.1499938964844,293.1499938964844,0.0887130126357078,-2080.302978515625,304.154296875,0.4665452241897583,0.1305378824472427,0.0927952751517295,294.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.2985661029815674,0.050000000745058,0.0631291791796684,293.323974609375,297.1499938964844,293.1499938964844,0.2046568244695663,-3156.282470703125,304.17041015625,0.6069555878639221,0.2698609828948974,0.200880691409111,293.1999206542969,297.1499938964844,293.1499938964844,0.3904227018356323,-7123.6708984375,304.15582275390625,0.7214363217353821,0.4641250669956207,0.4538927674293518,293.3379211425781,297.1499938964844,293.1499938964844,0.0116056418046355,-3507.74609375,300.86981201171875,0.2985661029815674,0.050000000745058,0.2994576692581177,291.1677551269531,291.1499938964844,260.3378295898437,258.69732666015625,280.275146484375,294.4136047363281,291.1676330566406,1.0,0.5637553930282593,0.6959829926490784,0.6959829926490784,1.0,1.0,-1.3800934553146362,0.5728516578674316,0.8072418570518494,0.2484098970890045,0.0,0.0,0.6391828656196594,410.90325927734375,410.0,-1.683321237564087,-15132.681640625,1114.2054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6708068847656,308.6312561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18049.390625,18000.0,0.0,0.0,0.3427022993564605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7176534533500671,0.717660665512085,-7.209355317172594e-06,0.0,0.0003477992722764,0.0,0.0,60.32456970214844,0.0,0.0,0.0,0.4513884782791137,4.0,0.0,1.0
568980,293.1955871582031,297.1499938964844,293.1499938964844,0.0878731310367584,-2064.678955078125,304.1542663574219,0.4645873010158539,0.1294156461954116,0.0920916646718978,294.5440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.2985530793666839,0.050000000745058,0.0631330907344818,293.3249206542969,297.1499938964844,293.1499938964844,0.2005825340747833,-3106.249267578125,304.1703796386719,0.6034055948257446,0.2652595043182373,0.1976817846298217,293.1991577148437,297.1499938964844,293.1499938964844,0.3893143236637115,-7107.8486328125,304.1557312011719,0.7208898663520813,0.4630192816257477,0.4528541564941406,293.3387145996094,297.1499938964844,293.1499938964844,0.0114626241847872,-3483.84375,300.8022155761719,0.2985530793666839,0.050000000745058,0.2994761765003204,291.1667785644531,291.1499938964844,260.3251342773437,258.6858215332031,280.281982421875,294.41925048828125,291.16668701171875,1.0,0.5633174777030945,0.6954684257507324,0.6954684257507324,1.0,1.0,-1.3738269805908203,0.5698983073234558,0.8039286732673645,0.246770367026329,0.0,0.0,0.6370184421539307,410.8979187011719,410.0,-1.3726255893707275,-15053.7763671875,1107.7830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6575622558594,308.6105651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18046.408203125,18000.0,0.0,0.0,0.3407795429229736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7128672003746033,0.7128743529319763,-7.1671029218123294e-06,0.0,0.0003458479186519,0.0,0.0,59.47190856933594,0.0,0.0,0.0,0.449441522359848,4.0,0.0,1.0
569040,293.1955871582031,297.1499938964844,293.1499938964844,0.0878731310367584,-2064.678955078125,304.1542663574219,0.4645873010158539,0.1294156461954116,0.0920916646718978,294.5440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.2985530793666839,0.050000000745058,0.0631330907344818,293.3249206542969,297.1499938964844,293.1499938964844,0.2005825340747833,-3106.249267578125,304.1703796386719,0.6034055948257446,0.2652595043182373,0.1976817846298217,293.1991577148437,297.1499938964844,293.1499938964844,0.3893143236637115,-7107.8486328125,304.1557312011719,0.7208898663520813,0.4630192816257477,0.4528541564941406,293.3387145996094,297.1499938964844,293.1499938964844,0.0114626241847872,-3483.84375,300.8022155761719,0.2985530793666839,0.050000000745058,0.2994761765003204,291.1667785644531,291.1499938964844,260.3251342773437,258.6858215332031,280.281982421875,294.41925048828125,291.16668701171875,1.0,0.5633174777030945,0.6954684257507324,0.6954684257507324,1.0,1.0,-1.3738269805908203,0.5698983073234558,0.8039286732673645,0.246770367026329,0.0,0.0,0.6370184421539307,410.8979187011719,410.0,-1.3726255893707275,-15053.7763671875,1107.7830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6575622558594,308.6105651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18046.408203125,18000.0,0.0,0.0,0.3407795429229736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7128672003746033,0.7128743529319763,-7.1671029218123294e-06,0.0,0.0003458479186519,0.0,0.0,59.47190856933594,0.0,0.0,0.0,0.449441522359848,4.0,0.0,1.0
569100,293.19549560546875,297.1499938964844,293.1499938964844,0.0874538496136665,-2056.880126953125,304.1542358398437,0.4635704159736633,0.1288566440343856,0.0917412042617797,294.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.2985465824604034,0.050000000745058,0.0631350353360176,293.32537841796875,297.1499938964844,293.1499938964844,0.1985464096069336,-3081.158447265625,304.1703796386719,0.6015917062759399,0.2629545629024505,0.1960793733596801,293.1987609863281,297.1499938964844,293.1499938964844,0.3887642920017242,-7099.9892578125,304.1557006835937,0.720619261264801,0.462473452091217,0.4523416459560394,293.339111328125,297.1499938964844,293.1499938964844,0.011391726322472,-3471.838134765625,300.76837158203125,0.2985465824604034,0.050000000745058,0.299485445022583,291.1663818359375,291.1499938964844,260.3185729980469,258.67987060546875,280.28521728515625,294.4220275878906,291.16632080078125,1.0,0.5630995035171509,0.6952111124992371,0.6952111124992371,1.0,1.0,-1.3707005977630615,0.5684278011322021,0.8022727966308594,0.245945543050766,0.0,0.0,0.6359664797782898,410.8953247070313,410.0,-1.2003003358840942,-15014.806640625,1104.5860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65045166015625,308.60015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.283203125,18000.0,0.0,0.0,0.3398441672325134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7105581164360046,0.7105652689933777,-7.146889856812777e-06,0.0,0.0003448986099101,0.0,0.0,59.064239501953125,0.0,0.0,0.0,0.4485048651695251,4.0,0.0,1.0
569160,293.1954040527344,297.1499938964844,293.1499938964844,0.0870351195335388,-2049.09326171875,304.1542358398437,0.4625290632247925,0.1282991915941238,0.0913916453719139,294.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.2985400855541229,0.050000000745058,0.063136987388134,293.3258056640625,297.1499938964844,293.1499938964844,0.1965114027261734,-3056.02294921875,304.1703796386719,0.5997515916824341,0.2606469988822937,0.1944749504327774,293.1983642578125,297.1499938964844,293.1499938964844,0.3882170915603637,-7092.166015625,304.1556701660156,0.7203501462936401,0.4619318842887878,0.4518331587314605,293.3395080566406,297.1499938964844,293.1499938964844,0.0113212782889604,-3459.806884765625,300.7345275878906,0.2985400855541229,0.050000000745058,0.2994946837425232,291.16607666015625,291.1499938964844,260.3119201660156,258.6737670898437,280.2882995605469,294.4247436523437,291.1659851074219,1.0,0.562882125377655,0.6949655413627625,0.6949655413627625,1.0,1.0,-1.367578387260437,0.5669642090797424,0.8006141185760498,0.2451204061508178,0.0,0.0,0.634930431842804,410.8927612304688,410.0,-1.048859477043152,-14976.158203125,1101.3978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6431579589844,308.5897521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18044.318359375,18000.0,0.0,0.0,0.3389249742031097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7082919478416443,0.7082991003990173,-7.12714654582669e-06,0.0,0.0003439657739363,0.0,0.0,58.66637802124024,0.0,0.0,0.0,0.4475871622562408,4.0,0.0,1.0
569220,293.1951904296875,297.1499938964844,293.1499938964844,0.0861996188759803,-2033.560791015625,304.1542053222656,0.4604459106922149,0.1271888315677642,0.0906953662633895,294.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.2985271215438843,0.050000000745058,0.0631408840417862,293.32666015625,297.1499938964844,293.1499938964844,0.1924449801445007,-3005.6201171875,304.1703796386719,0.5959921479225159,0.2560233771800995,0.1912600845098495,293.1976013183594,297.1499938964844,293.1499938964844,0.3871312737464905,-7076.63037109375,304.15557861328125,0.7198161482810974,0.4608608484268188,0.4508278965950012,293.3402404785156,297.1499938964844,293.1499938964844,0.0111815854907035,-3435.647705078125,300.66668701171875,0.2985271215438843,0.050000000745058,0.2995131611824035,291.1655578613281,291.1499938964844,260.2982177734375,258.66119384765625,280.2940979003906,294.4300842285156,291.1654968261719,1.0,0.5624491572380066,0.6944742798805237,0.6944742798805237,1.0,1.0,-1.3613450527191162,0.5640482902526855,0.7972968220710754,0.2434611320495605,0.0,0.0,0.6328972578048706,410.88775634765625,410.0,-0.7604756951332092,-14899.703125,1095.047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6282958984375,308.569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.744140625,18000.0,0.0,0.0,0.3371334671974182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7038681507110596,0.7038752436637878,-7.088854545145296e-06,0.0,0.00034214759944,0.0,0.0,57.89591217041016,0.0,0.0,0.0,0.4457999467849731,4.0,0.0,1.0
569280,293.1951904296875,297.1499938964844,293.1499938964844,0.0861996188759803,-2033.560791015625,304.1542053222656,0.4604459106922149,0.1271888315677642,0.0906953662633895,294.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.2985271215438843,0.050000000745058,0.0631408840417862,293.32666015625,297.1499938964844,293.1499938964844,0.1924449801445007,-3005.6201171875,304.1703796386719,0.5959921479225159,0.2560233771800995,0.1912600845098495,293.1976013183594,297.1499938964844,293.1499938964844,0.3871312737464905,-7076.63037109375,304.15557861328125,0.7198161482810974,0.4608608484268188,0.4508278965950012,293.3402404785156,297.1499938964844,293.1499938964844,0.0111815854907035,-3435.647705078125,300.66668701171875,0.2985271215438843,0.050000000745058,0.2995131611824035,291.1655578613281,291.1499938964844,260.2982177734375,258.66119384765625,280.2940979003906,294.4300842285156,291.1654968261719,1.0,0.5624491572380066,0.6944742798805237,0.6944742798805237,1.0,1.0,-1.3613450527191162,0.5640482902526855,0.7972968220710754,0.2434611320495605,0.0,0.0,0.6328972578048706,410.88775634765625,410.0,-0.7604756951332092,-14899.703125,1095.047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6282958984375,308.569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.744140625,18000.0,0.0,0.0,0.3371334671974182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7038681507110596,0.7038752436637878,-7.088854545145296e-06,0.0,0.00034214759944,0.0,0.0,57.89591217041016,0.0,0.0,0.0,0.4457999467849731,4.0,0.0,1.0
569340,293.1948547363281,297.1499938964844,293.1499938964844,0.0853742435574531,-2018.2275390625,304.1541748046875,0.4583966135978699,0.1261129528284073,0.0900095328688621,294.56402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.2985142171382904,0.050000000745058,0.0631447657942771,293.3274230957031,297.1499938964844,293.1499938964844,0.1883836090564727,-2955.0390625,304.1703491210937,0.5921260118484497,0.2513885200023651,0.1880370527505874,293.19696044921875,297.1499938964844,293.1499938964844,0.3860485851764679,-7061.11669921875,304.155517578125,0.7192839980125427,0.4597856998443603,0.4498302936553955,293.3409729003906,297.1499938964844,293.1499938964844,0.0110435551032423,-3411.372314453125,300.5987243652344,0.2985142171382904,0.050000000745058,0.2995315790176391,291.16522216796875,291.1499938964844,260.2840881347656,258.6481628417969,280.29949951171875,294.43524169921875,291.1651916503906,1.0,0.562018632888794,0.6939830780029297,0.6939830780029297,1.0,1.0,-1.3551291227340698,0.5611475110054016,0.793981671333313,0.2417908608913421,0.0,0.0,0.6308908462524414,410.8826599121094,410.0,-0.491053432226181,-14824.28515625,1088.7318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61358642578125,308.548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.73828125,18000.0,0.0,0.0,0.3353989124298095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.699539840221405,0.6995468735694885,-7.051740794850048e-06,0.0,0.0003403872542548,0.0,0.0,57.15018844604492,0.0,0.0,0.0,0.4440568685531616,4.0,0.0,1.0
569400,293.1948547363281,297.1499938964844,293.1499938964844,0.0853742435574531,-2018.2275390625,304.1541748046875,0.4583966135978699,0.1261129528284073,0.0900095328688621,294.56402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.2985142171382904,0.050000000745058,0.0631447657942771,293.3274230957031,297.1499938964844,293.1499938964844,0.1883836090564727,-2955.0390625,304.1703491210937,0.5921260118484497,0.2513885200023651,0.1880370527505874,293.19696044921875,297.1499938964844,293.1499938964844,0.3860485851764679,-7061.11669921875,304.155517578125,0.7192839980125427,0.4597856998443603,0.4498302936553955,293.3409729003906,297.1499938964844,293.1499938964844,0.0110435551032423,-3411.372314453125,300.5987243652344,0.2985142171382904,0.050000000745058,0.2995315790176391,291.16522216796875,291.1499938964844,260.2840881347656,258.6481628417969,280.29949951171875,294.43524169921875,291.1651916503906,1.0,0.562018632888794,0.6939830780029297,0.6939830780029297,1.0,1.0,-1.3551291227340698,0.5611475110054016,0.793981671333313,0.2417908608913421,0.0,0.0,0.6308908462524414,410.8826599121094,410.0,-0.491053432226181,-14824.28515625,1088.7318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61358642578125,308.548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.73828125,18000.0,0.0,0.0,0.3353989124298095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.699539840221405,0.6995468735694885,-7.051740794850048e-06,0.0,0.0003403872542548,0.0,0.0,57.15018844604492,0.0,0.0,0.0,0.4440568685531616,4.0,0.0,1.0
569460,293.1937255859375,297.1499938964844,293.1499938964844,0.0846583396196365,-2004.96044921875,304.15399169921875,0.4566264152526855,0.1252069473266601,0.0894172117114067,294.57037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.2985016703605652,0.050000000745058,0.0631485283374786,293.32818603515625,297.1499938964844,293.1499938964844,0.1843308955430984,-2904.32373046875,304.1703186035156,0.5881534814834595,0.2467429041862487,0.1848059445619583,293.19696044921875,297.1499938964844,293.1499938964844,0.3848834037780761,-7044.33203125,304.1556396484375,0.7187066078186035,0.4585989713668823,0.4487468302249908,293.3416442871094,297.1499938964844,293.1499938964844,0.010907364077866,-3387.041259765625,300.5306396484375,0.2985016703605652,0.050000000745058,0.2995494306087494,291.1649475097656,291.1499938964844,260.26953125,258.6346740722656,280.3040771484375,294.4396667480469,291.1648864746094,1.0,0.5615915656089783,0.693507969379425,0.693507969379425,1.0,1.0,-1.348960041999817,0.5582789182662964,0.7906811833381653,0.2401230931282043,0.0,0.0,0.6289190649986267,410.8756713867188,410.0,-0.4313440322875976,-14750.306640625,1082.4775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59942626953125,308.52911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.81640625,18000.0,0.0,0.0,0.3337159752845764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6952873468399048,0.6952943205833435,-7.0155133471416775e-06,0.0,0.0003386792959645,0.0,0.0,56.42463302612305,0.0,0.0,0.0,0.4423496425151825,4.0,0.0,1.0
569520,293.1937255859375,297.1499938964844,293.1499938964844,0.0846583396196365,-2004.96044921875,304.15399169921875,0.4566264152526855,0.1252069473266601,0.0894172117114067,294.57037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.2985016703605652,0.050000000745058,0.0631485283374786,293.32818603515625,297.1499938964844,293.1499938964844,0.1843308955430984,-2904.32373046875,304.1703186035156,0.5881534814834595,0.2467429041862487,0.1848059445619583,293.19696044921875,297.1499938964844,293.1499938964844,0.3848834037780761,-7044.33203125,304.1556396484375,0.7187066078186035,0.4585989713668823,0.4487468302249908,293.3416442871094,297.1499938964844,293.1499938964844,0.010907364077866,-3387.041259765625,300.5306396484375,0.2985016703605652,0.050000000745058,0.2995494306087494,291.1649475097656,291.1499938964844,260.26953125,258.6346740722656,280.3040771484375,294.4396667480469,291.1648864746094,1.0,0.5615915656089783,0.693507969379425,0.693507969379425,1.0,1.0,-1.348960041999817,0.5582789182662964,0.7906811833381653,0.2401230931282043,0.0,0.0,0.6289190649986267,410.8756713867188,410.0,-0.4313440322875976,-14750.306640625,1082.4775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59942626953125,308.52911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.81640625,18000.0,0.0,0.0,0.3337159752845764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6952873468399048,0.6952943205833435,-7.0155133471416775e-06,0.0,0.0003386792959645,0.0,0.0,56.42463302612305,0.0,0.0,0.0,0.4423496425151825,4.0,0.0,1.0
569580,293.19244384765625,297.1499938964844,293.1499938964844,0.0840097367763519,-1992.9537353515625,304.1537475585937,0.4550274014472961,0.1243618503212928,0.088882215321064,294.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.2984890341758728,0.050000000745058,0.0631523355841636,293.328857421875,297.1499938964844,293.1499938964844,0.1802863329648971,-2853.460205078125,304.1702880859375,0.5840743184089661,0.2420876622200012,0.1815675199031829,293.1971740722656,297.1499938964844,293.1499938964844,0.3836497962474823,-7026.515625,304.1557922363281,0.7180936336517334,0.4573657214641571,0.4475999176502228,293.3422546386719,297.1499938964844,293.1499938964844,0.0107728457078337,-3362.618408203125,300.46246337890625,0.2984890341758728,0.050000000745058,0.2995674908161163,291.1647644042969,291.1499938964844,260.2545166015625,258.6207580566406,280.308349609375,294.44403076171875,291.16473388671875,1.0,0.561167299747467,0.6930328607559204,0.6930328607559204,1.0,1.0,-1.3428046703338623,0.5554226636886597,0.7873820066452026,0.2384483218193054,0.0,0.0,0.6269646883010864,410.8700256347656,410.0,-0.2221335172653198,-14677.4677734375,1076.2578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.586181640625,308.5104064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18040.11328125,18000.0,0.0,0.0,0.3320799469947815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6911106705665588,0.6911176443099976,-6.980190846661571e-06,0.0,0.0003370189224369,0.0,0.0,55.71902084350586,0.0,0.0,0.0,0.4406769275665283,4.0,0.0,1.0
569640,293.19244384765625,297.1499938964844,293.1499938964844,0.0840097367763519,-1992.9537353515625,304.1537475585937,0.4550274014472961,0.1243618503212928,0.088882215321064,294.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.2984890341758728,0.050000000745058,0.0631523355841636,293.328857421875,297.1499938964844,293.1499938964844,0.1802863329648971,-2853.460205078125,304.1702880859375,0.5840743184089661,0.2420876622200012,0.1815675199031829,293.1971740722656,297.1499938964844,293.1499938964844,0.3836497962474823,-7026.515625,304.1557922363281,0.7180936336517334,0.4573657214641571,0.4475999176502228,293.3422546386719,297.1499938964844,293.1499938964844,0.0107728457078337,-3362.618408203125,300.46246337890625,0.2984890341758728,0.050000000745058,0.2995674908161163,291.1647644042969,291.1499938964844,260.2545166015625,258.6207580566406,280.308349609375,294.44403076171875,291.16473388671875,1.0,0.561167299747467,0.6930328607559204,0.6930328607559204,1.0,1.0,-1.3428046703338623,0.5554226636886597,0.7873820066452026,0.2384483218193054,0.0,0.0,0.6269646883010864,410.8700256347656,410.0,-0.2221335172653198,-14677.4677734375,1076.2578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.586181640625,308.5104064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18040.11328125,18000.0,0.0,0.0,0.3320799469947815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6911106705665588,0.6911176443099976,-6.980190846661571e-06,0.0,0.0003370189224369,0.0,0.0,55.71902084350586,0.0,0.0,0.0,0.4406769275665283,4.0,0.0,1.0
569700,293.1918029785156,297.1499938964844,293.1499938964844,0.083694539964199,-1987.1197509765625,304.15362548828125,0.4542526006698608,0.1239505559206008,0.0886227563023567,294.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.2984826564788818,0.050000000745058,0.063154250383377,293.3291931152344,297.1499938964844,293.1499938964844,0.1782671809196472,-2827.9716796875,304.1702575683594,0.5819953680038452,0.2397568821907043,0.1799459308385849,293.1972961425781,297.1499938964844,293.1499938964844,0.3830214142799377,-7017.4375,304.1558837890625,0.7177818417549133,0.4567430019378662,0.4470188319683075,293.3425598144531,297.1499938964844,293.1499938964844,0.0107061881572008,-3350.365478515625,300.4283447265625,0.2984826564788818,0.050000000745058,0.2995765805244446,291.1647644042969,291.1499938964844,260.24688720703125,258.6136474609375,280.3103942871094,294.4462280273437,291.1647644042969,1.0,0.5609560608863831,0.6927952766418457,0.6927952766418457,1.0,1.0,-1.339728832244873,0.5539974570274353,0.7857314348220825,0.2376082092523574,0.0,0.0,0.6259795427322388,410.86767578125,410.0,-0.0930372029542923,-14641.3076171875,1073.157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5800170898437,308.5014343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18040.0625,18000.0,0.0,0.0,0.3312770426273346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6890224814414978,0.6890294551849365,-6.9626789809262846e-06,0.0,0.0003362040733918,0.0,0.0,55.36915588378906,0.0,0.0,0.0,0.4398428499698639,4.0,0.0,1.0
569760,293.191162109375,297.1499938964844,293.1499938964844,0.0833842381834983,-1981.37744140625,304.1535339355469,0.4534910321235657,0.1235459297895431,0.0883675217628479,294.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.2984762787818908,0.050000000745058,0.0631561651825904,293.3294982910156,297.1499938964844,293.1499938964844,0.1762508749961853,-2802.455078125,304.1702575683594,0.579890787601471,0.2374246716499328,0.1783230006694793,293.19744873046875,297.1499938964844,293.1499938964844,0.3823888003826141,-7008.29736328125,304.1559753417969,0.7174678444862366,0.4561179280281067,0.4464351236820221,293.3428649902344,297.1499938964844,293.1499938964844,0.0106399524956941,-3338.09326171875,300.3941955566406,0.2984762787818908,0.050000000745058,0.2995856702327728,291.164794921875,291.1499938964844,260.2391662597656,258.6064453125,280.3122863769531,294.4483642578125,291.164794921875,1.0,0.560745358467102,0.692568302154541,0.692568302154541,1.0,1.0,-1.3366554975509644,0.5525773763656616,0.7840781211853027,0.2367697954177856,0.0,0.0,0.6249884963035583,410.8654174804688,410.0,0.0038585690781474,-14605.326171875,1070.0640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57421875,308.4926452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18040.111328125,18000.0,0.0,0.0,0.3304823040962219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6869261860847473,0.6869331002235413,-6.945174391148612e-06,0.0,0.0003353975189384,0.0,0.0,55.01972579956055,0.0,0.0,0.0,0.4390070140361786,4.0,0.0,1.0
569820,293.1899108886719,297.1499938964844,293.1499938964844,0.0827776864171028,-1970.15771484375,304.15338134765625,0.4520058035850525,0.1227555274963378,0.0878690332174301,294.5884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.2984636127948761,0.050000000745058,0.0631599798798561,293.3301086425781,297.1499938964844,293.1499938964844,0.1722287833690643,-2751.361083984375,304.1701965332031,0.5756068825721741,0.2327563762664795,0.1750740557909011,293.1976928710937,297.1499938964844,293.1499938964844,0.3811140358448028,-6989.88037109375,304.1560974121094,0.7168338894844055,0.4548613429069519,0.4452613592147827,293.34344482421875,297.1499938964844,293.1499938964844,0.0105087468400597,-3313.499755859375,300.3258361816406,0.2984636127948761,0.050000000745058,0.2996037602424621,291.1649169921875,291.1499938964844,260.2234191894531,258.5918273925781,280.31591796875,294.4526062011719,291.1649169921875,1.0,0.5603254437446594,0.6921143531799316,0.6921143531799316,1.0,1.0,-1.3305178880691528,0.5497451424598694,0.7807726860046387,0.2350917011499405,0.0,0.0,0.62298983335495,410.8609313964844,410.0,0.1515847891569137,-14533.841796875,1063.8997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5637512207031,308.475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.291015625,18000.0,0.0,0.0,0.3289127945899963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6827098727226257,0.6827167868614197,-6.910147476446582e-06,0.0,0.0003338046954013,0.0,0.0,54.322044372558594,0.0,0.0,0.0,0.4373296797275543,4.0,0.0,1.0
569880,293.1899108886719,297.1499938964844,293.1499938964844,0.0827776864171028,-1970.15771484375,304.15338134765625,0.4520058035850525,0.1227555274963378,0.0878690332174301,294.5884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.2984636127948761,0.050000000745058,0.0631599798798561,293.3301086425781,297.1499938964844,293.1499938964844,0.1722287833690643,-2751.361083984375,304.1701965332031,0.5756068825721741,0.2327563762664795,0.1750740557909011,293.1976928710937,297.1499938964844,293.1499938964844,0.3811140358448028,-6989.88037109375,304.1560974121094,0.7168338894844055,0.4548613429069519,0.4452613592147827,293.34344482421875,297.1499938964844,293.1499938964844,0.0105087468400597,-3313.499755859375,300.3258361816406,0.2984636127948761,0.050000000745058,0.2996037602424621,291.1649169921875,291.1499938964844,260.2234191894531,258.5918273925781,280.31591796875,294.4526062011719,291.1649169921875,1.0,0.5603254437446594,0.6921143531799316,0.6921143531799316,1.0,1.0,-1.3305178880691528,0.5497451424598694,0.7807726860046387,0.2350917011499405,0.0,0.0,0.62298983335495,410.8609313964844,410.0,0.1515847891569137,-14533.841796875,1063.8997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5637512207031,308.475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.291015625,18000.0,0.0,0.0,0.3289127945899963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6827098727226257,0.6827167868614197,-6.910147476446582e-06,0.0,0.0003338046954013,0.0,0.0,54.322044372558594,0.0,0.0,0.0,0.4373296797275543,4.0,0.0,1.0
569940,293.188720703125,297.1499938964844,293.1499938964844,0.0821903496980667,-1959.300048828125,304.1532287597656,0.4505728483200073,0.1219913586974144,0.0873870775103569,294.5941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.2984510064125061,0.050000000745058,0.0631637722253799,293.33062744140625,297.1499938964844,293.1499938964844,0.1682224422693252,-2700.202880859375,304.1701354980469,0.5712271332740784,0.2280851155519485,0.1718221604824066,293.1979675292969,297.1499938964844,293.1499938964844,0.3798267841339111,-6971.27978515625,304.1562194824219,0.7161919474601746,0.4535964131355285,0.444079577922821,293.343994140625,297.1499938964844,293.1499938964844,0.0103791980072855,-3288.8388671875,300.2574157714844,0.2984510064125061,0.050000000745058,0.2996217310428619,291.1651306152344,291.1499938964844,260.20733642578125,258.57684326171875,280.3192443847656,294.4566955566406,291.1651306152344,1.0,0.5599077939987183,0.6916603446006775,0.6916603446006775,1.0,1.0,-1.3243952989578247,0.5469236373901367,0.777471661567688,0.2334140986204147,0.0,0.0,0.6209569573402405,410.85638427734375,410.0,0.2683961689472198,-14462.9609375,1057.767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5550231933594,308.4601135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18040.666015625,18000.0,0.0,0.0,0.3273645043373108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.678443431854248,0.6784502863883972,-6.874967766634654e-06,0.0,0.0003322333504911,0.0,0.0,53.62309265136719,0.0,0.0,0.0,0.4356374442577362,4.0,0.0,1.0
