time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
570000,293.188720703125,297.1499938964844,293.1499938964844,0.0821903496980667,-1959.300048828125,304.1532287597656,0.4505728483200073,0.1219913586974144,0.0873870775103569,294.5941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.2984510064125061,0.050000000745058,0.0631637722253799,293.33062744140625,297.1499938964844,293.1499938964844,0.1682224422693252,-2700.202880859375,304.1701354980469,0.5712271332740784,0.2280851155519485,0.1718221604824066,293.1979675292969,297.1499938964844,293.1499938964844,0.3798267841339111,-6971.27978515625,304.1562194824219,0.7161919474601746,0.4535964131355285,0.444079577922821,293.343994140625,297.1499938964844,293.1499938964844,0.0103791980072855,-3288.8388671875,300.2574157714844,0.2984510064125061,0.050000000745058,0.2996217310428619,291.1651306152344,291.1499938964844,260.20733642578125,258.57684326171875,280.3192443847656,294.4566955566406,291.1651306152344,1.0,0.5599077939987183,0.6916603446006775,0.6916603446006775,1.0,1.0,-1.3243952989578247,0.5469236373901367,0.777471661567688,0.2334140986204147,0.0,0.0,0.6209569573402405,410.85638427734375,410.0,0.2683961689472198,-14462.9609375,1057.767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5550231933594,308.4601135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18040.666015625,18000.0,0.0,0.0,0.3273645043373108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.678443431854248,0.6784502863883972,-6.874967766634654e-06,0.0,0.0003322333504911,0.0,0.0,53.62309265136719,0.0,0.0,0.0,0.4356374442577362,4.0,0.0,1.0
570060,293.1875,297.1499938964844,293.1499938964844,0.0816263183951377,-1948.8837890625,304.1531066894531,0.4491999745368957,0.1212607249617576,0.0869241282343864,294.5993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.2984388172626495,0.050000000745058,0.0631674453616142,293.3309020996094,297.1499938964844,293.1499938964844,0.1642553806304931,-2649.288330078125,304.1700439453125,0.5667802095413208,0.2234550714492797,0.1685850918292999,293.1982727050781,297.1499938964844,293.1499938964844,0.3785330355167389,-6952.58447265625,304.1562805175781,0.7155423164367676,0.452322244644165,0.4428895711898803,293.3445129394531,297.1499938964844,293.1499938964844,0.0102513516321778,-3264.14794921875,300.1888427734375,0.2984388172626495,0.050000000745058,0.2996391654014587,291.165283203125,291.1499938964844,260.1909484863281,258.5616149902344,280.3215026855469,294.45947265625,291.1652526855469,1.0,0.5594931244850159,0.6912230253219604,0.6912230253219604,1.0,1.0,-1.3183125257492063,0.5441277623176575,0.7741847634315491,0.2317494601011276,0.0,0.0,0.6189070343971252,410.8500671386719,410.0,0.0950281620025634,-14393.2421875,1051.68798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5480651855469,308.4453125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.8828125,18000.0,0.0,0.0,0.3258305490016937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6741303205490112,0.6741371750831604,-6.839591605967144e-06,0.0,0.0003306765866,0.0,0.0,52.923152923583984,0.0,0.0,0.0,0.4339318871498108,4.0,0.0,1.0
570120,293.1875,297.1499938964844,293.1499938964844,0.0816263183951377,-1948.8837890625,304.1531066894531,0.4491999745368957,0.1212607249617576,0.0869241282343864,294.5993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.2984388172626495,0.050000000745058,0.0631674453616142,293.3309020996094,297.1499938964844,293.1499938964844,0.1642553806304931,-2649.288330078125,304.1700439453125,0.5667802095413208,0.2234550714492797,0.1685850918292999,293.1982727050781,297.1499938964844,293.1499938964844,0.3785330355167389,-6952.58447265625,304.1562805175781,0.7155423164367676,0.452322244644165,0.4428895711898803,293.3445129394531,297.1499938964844,293.1499938964844,0.0102513516321778,-3264.14794921875,300.1888427734375,0.2984388172626495,0.050000000745058,0.2996391654014587,291.165283203125,291.1499938964844,260.1909484863281,258.5616149902344,280.3215026855469,294.45947265625,291.1652526855469,1.0,0.5594931244850159,0.6912230253219604,0.6912230253219604,1.0,1.0,-1.3183125257492063,0.5441277623176575,0.7741847634315491,0.2317494601011276,0.0,0.0,0.6189070343971252,410.8500671386719,410.0,0.0950281620025634,-14393.2421875,1051.68798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5480651855469,308.4453125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.8828125,18000.0,0.0,0.0,0.3258305490016937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6741303205490112,0.6741371750831604,-6.839591605967144e-06,0.0,0.0003306765866,0.0,0.0,52.923152923583984,0.0,0.0,0.0,0.4339318871498108,4.0,0.0,1.0
570180,293.1861877441406,297.1499938964844,293.1499938964844,0.0810979753732681,-1939.147216796875,304.1529541015625,0.4479098618030548,0.1205739006400108,0.086487591266632,294.6039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.298427551984787,0.050000000745058,0.0631708353757858,293.33056640625,297.1499938964844,293.1499938964844,0.1604029983282089,-2599.618408203125,304.1697692871094,0.562355637550354,0.2189396917819976,0.1654215455055236,293.1986694335937,297.1499938964844,293.1499938964844,0.3772371709346771,-6933.861328125,304.1563415527344,0.7148789763450623,0.4510187804698944,0.4416780471801758,293.3449401855469,297.1499938964844,293.1499938964844,0.0101257786154747,-3239.606689453125,300.1200866699219,0.298427551984787,0.050000000745058,0.2996552586555481,291.1648254394531,291.1499938964844,260.1742553710937,258.5461120605469,280.3216552734375,294.4589538574219,291.16473388671875,1.0,0.5590840578079224,0.6907857656478882,0.6907857656478882,1.0,1.0,-1.3123353719711304,0.5413816571235657,0.7709536552429199,0.2301110178232193,0.0,0.0,0.6169578433036804,410.8386840820313,410.0,-0.5644845962524414,-14326.2978515625,1045.718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5421447753906,308.4313049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18039.330078125,18000.0,0.0,0.0,0.3243102431297302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6699396371841431,0.6699464321136475,-6.805036264267983e-06,0.0,0.0003291336470283,0.0,0.0,52.24723434448242,0.0,0.0,0.0,0.4322772026062011,4.0,0.0,1.0
570240,293.1861877441406,297.1499938964844,293.1499938964844,0.0810979753732681,-1939.147216796875,304.1529541015625,0.4479098618030548,0.1205739006400108,0.086487591266632,294.6039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.298427551984787,0.050000000745058,0.0631708353757858,293.33056640625,297.1499938964844,293.1499938964844,0.1604029983282089,-2599.618408203125,304.1697692871094,0.562355637550354,0.2189396917819976,0.1654215455055236,293.1986694335937,297.1499938964844,293.1499938964844,0.3772371709346771,-6933.861328125,304.1563415527344,0.7148789763450623,0.4510187804698944,0.4416780471801758,293.3449401855469,297.1499938964844,293.1499938964844,0.0101257786154747,-3239.606689453125,300.1200866699219,0.298427551984787,0.050000000745058,0.2996552586555481,291.1648254394531,291.1499938964844,260.1742553710937,258.5461120605469,280.3216552734375,294.4589538574219,291.16473388671875,1.0,0.5590840578079224,0.6907857656478882,0.6907857656478882,1.0,1.0,-1.3123353719711304,0.5413816571235657,0.7709536552429199,0.2301110178232193,0.0,0.0,0.6169578433036804,410.8386840820313,410.0,-0.5644845962524414,-14326.2978515625,1045.718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5421447753906,308.4313049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18039.330078125,18000.0,0.0,0.0,0.3243102431297302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6699396371841431,0.6699464321136475,-6.805036264267983e-06,0.0,0.0003291336470283,0.0,0.0,52.24723434448242,0.0,0.0,0.0,0.4322772026062011,4.0,0.0,1.0
570300,293.185546875,297.1499938964844,293.1499938964844,0.0808456242084503,-1934.50146484375,304.1528625488281,0.447293609380722,0.1202441304922103,0.0862787440419197,294.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16455078125,0.2984220087528229,0.050000000745058,0.0631725117564201,293.33038330078125,297.1499938964844,293.1499938964844,0.1585063189268112,-2575.069091796875,304.1696472167969,0.5601400136947632,0.2166872322559356,0.1638571321964264,293.1988525390625,297.1499938964844,293.1499938964844,0.3765812814235687,-6924.37744140625,304.1564025878906,0.7145399451255798,0.4503641724586487,0.4410617351531982,293.3451538085937,297.1499938964844,293.1499938964844,0.0100637152791023,-3227.353271484375,300.0856628417969,0.2984220087528229,0.050000000745058,0.2996632158756256,291.1644897460937,291.1499938964844,260.1658020019531,258.5382995605469,280.32159423828125,294.45855712890625,291.1644287109375,1.0,0.5588816404342651,0.6905670762062073,0.6905670762062073,1.0,1.0,-1.3093711137771606,0.5400201678276062,0.7693509459495544,0.2292987257242202,0.0,0.0,0.616025984287262,410.8331604003906,410.0,-0.6690829992294312,-14293.7275390625,1042.764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5393371582031,308.42486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.150390625,18000.0,0.0,0.0,0.3235574066638946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6679427027702332,0.6679494976997375,-6.788545761082787e-06,0.0,0.000328369642375,0.0,0.0,51.92683029174805,0.0,0.0,0.0,0.4314885437488556,4.0,0.0,1.0
570360,293.1849060058594,297.1499938964844,293.1499938964844,0.0805982425808906,-1929.94677734375,304.1528015136719,0.4466929733753204,0.1199221909046173,0.0860750302672386,294.608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.2984163761138916,0.050000000745058,0.0631742030382156,293.3304748535156,297.1499938964844,293.1499938964844,0.1565860956907272,-2550.134521484375,304.1695556640625,0.5578738451004028,0.2143864780664444,0.1622694283723831,293.1988525390625,297.1499938964844,293.1499938964844,0.3759412169456482,-6915.1337890625,304.1564025878906,0.7142114043235779,0.4497465193271637,0.4404676556587219,293.3453369140625,297.1499938964844,293.1499938964844,0.0100020142272114,-3215.0634765625,300.05133056640625,0.2984163761138916,0.050000000745058,0.2996712327003479,291.164306640625,291.1499938964844,260.1573181152344,258.5304260253906,280.32196044921875,294.45904541015625,291.1642761230469,1.0,0.5586803555488586,0.6903576850891113,0.6903576850891113,1.0,1.0,-1.3064143657684326,0.5386649370193481,0.7677494883537292,0.2284916639328003,0.0,0.0,0.6150901913642883,410.8282165527344,410.0,-0.4772795140743255,-14261.2568359375,1039.82373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5365600585937,308.41864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.427734375,18000.0,0.0,0.0,0.3228098452091217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6659780740737915,0.6659848690032959,-6.772468623239547e-06,0.0,0.0003276109637226,0.0,0.0,51.61363983154297,0.0,0.0,0.0,0.4307137727737427,4.0,0.0,1.0
570420,293.1836242675781,297.1499938964844,293.1499938964844,0.0801165774464607,-1921.07861328125,304.1526794433594,0.4455326199531555,0.1192986294627189,0.0856807380914688,294.6122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.2984052896499634,0.050000000745058,0.0631775483489036,293.3308410644531,297.1499938964844,293.1499938964844,0.1526959836483001,-2499.3896484375,304.1695251464844,0.5532161593437195,0.2097379863262176,0.1590415090322494,293.1985778808594,297.1499938964844,293.1499938964844,0.3747137188911438,-6897.43212890625,304.15631103515625,0.7135860323905945,0.4485646784305572,0.4393450617790222,293.3456726074219,297.1499938964844,293.1499938964844,0.0098797250539064,-3190.3974609375,299.9827880859375,0.2984052896499634,0.050000000745058,0.2996870875358581,291.16436767578125,291.1499938964844,260.1401062011719,258.5145263671875,280.3231811523437,294.46099853515625,291.16436767578125,1.0,0.5582812428474426,0.6899387836456299,0.6899387836456299,1.0,1.0,-1.3005390167236328,0.5359727740287781,0.76456618309021,0.226890355348587,0.0,0.0,0.6131727695465088,410.8183288574219,410.0,-0.0211061630398035,-14196.1806640625,1033.99072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5312805175781,308.4061889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18037.494140625,18000.0,0.0,0.0,0.3213274776935577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6620100140571594,0.662016749382019,-6.740484423062298e-06,0.0,0.0003261065576225,0.0,0.0,50.98745727539063,0.0,0.0,0.0,0.4291558265686035,4.0,0.0,1.0
570480,293.1836242675781,297.1499938964844,293.1499938964844,0.0801165774464607,-1921.07861328125,304.1526794433594,0.4455326199531555,0.1192986294627189,0.0856807380914688,294.6122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.2984052896499634,0.050000000745058,0.0631775483489036,293.3308410644531,297.1499938964844,293.1499938964844,0.1526959836483001,-2499.3896484375,304.1695251464844,0.5532161593437195,0.2097379863262176,0.1590415090322494,293.1985778808594,297.1499938964844,293.1499938964844,0.3747137188911438,-6897.43212890625,304.15631103515625,0.7135860323905945,0.4485646784305572,0.4393450617790222,293.3456726074219,297.1499938964844,293.1499938964844,0.0098797250539064,-3190.3974609375,299.9827880859375,0.2984052896499634,0.050000000745058,0.2996870875358581,291.16436767578125,291.1499938964844,260.1401062011719,258.5145263671875,280.3231811523437,294.46099853515625,291.16436767578125,1.0,0.5582812428474426,0.6899387836456299,0.6899387836456299,1.0,1.0,-1.3005390167236328,0.5359727740287781,0.76456618309021,0.226890355348587,0.0,0.0,0.6131727695465088,410.8183288574219,410.0,-0.0211061630398035,-14196.1806640625,1033.99072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5312805175781,308.4061889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18037.494140625,18000.0,0.0,0.0,0.3213274776935577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6620100140571594,0.662016749382019,-6.740484423062298e-06,0.0,0.0003261065576225,0.0,0.0,50.98745727539063,0.0,0.0,0.0,0.4291558265686035,4.0,0.0,1.0
570540,293.1823425292969,297.1499938964844,293.1499938964844,0.0796567648649215,-1912.6195068359373,304.1525573730469,0.4444296956062317,0.1187043860554695,0.0853050947189331,294.61627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.2983943819999695,0.050000000745058,0.0631808489561081,293.33123779296875,297.1499938964844,293.1499938964844,0.148803249001503,-2448.321044921875,304.16949462890625,0.5484680533409119,0.2050743997097015,0.1557936072349548,293.1981811523437,297.1499938964844,293.1499938964844,0.3735269606113434,-6880.3203125,304.1561889648437,0.7129785418510437,0.4474146366119385,0.438263475894928,293.3459167480469,297.1499938964844,293.1499938964844,0.0097591783851385,-3165.726806640625,299.9143371582031,0.2983943819999695,0.050000000745058,0.2997027337551117,291.1645202636719,291.1499938964844,260.1226501464844,258.4984741210937,280.3245849609375,294.46343994140625,291.1645202636719,1.0,0.5578871965408325,0.6895199418067932,0.6895199418067932,1.0,1.0,-1.2947207689285278,0.5333070755004883,0.7614136934280396,0.2253084927797317,0.0,0.0,0.611225962638855,410.8087463378906,410.0,0.1263914257287979,-14131.1796875,1028.22998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52667236328125,308.3938293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18037.84765625,18000.0,0.0,0.0,0.3198595345020294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.657977819442749,0.6579845547676086,-6.70824374537915e-06,0.0,0.0003246167616453,0.0,0.0,50.35738754272461,0.0,0.0,0.0,0.4275790154933929,4.0,0.0,1.0
570600,293.1823425292969,297.1499938964844,293.1499938964844,0.0796567648649215,-1912.6195068359373,304.1525573730469,0.4444296956062317,0.1187043860554695,0.0853050947189331,294.61627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.2983943819999695,0.050000000745058,0.0631808489561081,293.33123779296875,297.1499938964844,293.1499938964844,0.148803249001503,-2448.321044921875,304.16949462890625,0.5484680533409119,0.2050743997097015,0.1557936072349548,293.1981811523437,297.1499938964844,293.1499938964844,0.3735269606113434,-6880.3203125,304.1561889648437,0.7129785418510437,0.4474146366119385,0.438263475894928,293.3459167480469,297.1499938964844,293.1499938964844,0.0097591783851385,-3165.726806640625,299.9143371582031,0.2983943819999695,0.050000000745058,0.2997027337551117,291.1645202636719,291.1499938964844,260.1226501464844,258.4984741210937,280.3245849609375,294.46343994140625,291.1645202636719,1.0,0.5578871965408325,0.6895199418067932,0.6895199418067932,1.0,1.0,-1.2947207689285278,0.5333070755004883,0.7614136934280396,0.2253084927797317,0.0,0.0,0.611225962638855,410.8087463378906,410.0,0.1263914257287979,-14131.1796875,1028.22998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52667236328125,308.3938293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18037.84765625,18000.0,0.0,0.0,0.3198595345020294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.657977819442749,0.6579845547676086,-6.70824374537915e-06,0.0,0.0003246167616453,0.0,0.0,50.35738754272461,0.0,0.0,0.0,0.4275790154933929,4.0,0.0,1.0
570660,293.1811218261719,297.1499938964844,293.1499938964844,0.0792154967784881,-1904.50927734375,304.1524353027344,0.4433742463588714,0.1181342005729675,0.0849447548389434,294.6202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.2983835339546203,0.050000000745058,0.0631841272115707,293.33160400390625,297.1499938964844,293.1499938964844,0.1449284702539444,-2397.201904296875,304.1694641113281,0.5436631441116333,0.2004078477621078,0.1525425612926483,293.1977844238281,297.1499938964844,293.1499938964844,0.372357964515686,-6863.44921875,304.15606689453125,0.7123743295669556,0.4462775886058807,0.4371959567070007,293.3461608886719,297.1499938964844,293.1499938964844,0.0096403062343597,-3141.058837890625,299.84588623046875,0.2983835339546203,0.050000000745058,0.299718290567398,291.1646423339844,291.1499938964844,260.10504150390625,258.4822998046875,280.32586669921875,294.466064453125,291.16461181640625,1.0,0.5574972629547119,0.689121663570404,0.689121663570404,1.0,1.0,-1.2889411449432373,0.5306650400161743,0.758276104927063,0.2237479835748672,0.0,0.0,0.6092671751976013,410.7998046875,410.0,0.1414028853178024,-14066.544921875,1022.5242919921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52276611328125,308.3817443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18037.9375,18000.0,0.0,0.0,0.318400502204895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6539247035980225,0.6539313793182373,-6.675975328107597e-06,0.0,0.0003231360460631,0.0,0.0,49.7296028137207,0.0,0.0,0.0,0.4259981513023376,4.0,0.0,1.0
570720,293.1811218261719,297.1499938964844,293.1499938964844,0.0792154967784881,-1904.50927734375,304.1524353027344,0.4433742463588714,0.1181342005729675,0.0849447548389434,294.6202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.2983835339546203,0.050000000745058,0.0631841272115707,293.33160400390625,297.1499938964844,293.1499938964844,0.1449284702539444,-2397.201904296875,304.1694641113281,0.5436631441116333,0.2004078477621078,0.1525425612926483,293.1977844238281,297.1499938964844,293.1499938964844,0.372357964515686,-6863.44921875,304.15606689453125,0.7123743295669556,0.4462775886058807,0.4371959567070007,293.3461608886719,297.1499938964844,293.1499938964844,0.0096403062343597,-3141.058837890625,299.84588623046875,0.2983835339546203,0.050000000745058,0.299718290567398,291.1646423339844,291.1499938964844,260.10504150390625,258.4822998046875,280.32586669921875,294.466064453125,291.16461181640625,1.0,0.5574972629547119,0.689121663570404,0.689121663570404,1.0,1.0,-1.2889411449432373,0.5306650400161743,0.758276104927063,0.2237479835748672,0.0,0.0,0.6092671751976013,410.7998046875,410.0,0.1414028853178024,-14066.544921875,1022.5242919921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52276611328125,308.3817443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18037.9375,18000.0,0.0,0.0,0.318400502204895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6539247035980225,0.6539313793182373,-6.675975328107597e-06,0.0,0.0003231360460631,0.0,0.0,49.7296028137207,0.0,0.0,0.0,0.4259981513023376,4.0,0.0,1.0
570780,293.179931640625,297.1499938964844,293.1499938964844,0.0787935107946395,-1896.7607421875,304.15234375,0.4423677921295166,0.1175892427563667,0.0846003592014312,294.62408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.298372745513916,0.050000000745058,0.063187375664711,293.3319396972656,297.1499938964844,293.1499938964844,0.1410752087831497,-2346.070068359375,304.1694030761719,0.5388156771659851,0.1957412213087082,0.1492904871702194,293.1973571777344,297.1499938964844,293.1499938964844,0.3712039291858673,-6846.7763671875,304.1559753417969,0.7117719054222107,0.4451523423194885,0.436139851808548,293.3463439941406,297.1499938964844,293.1499938964844,0.0095230946317315,-3116.398681640625,299.7774353027344,0.298372745513916,0.050000000745058,0.2997336983680725,291.1647033691406,291.1499938964844,260.08721923828125,258.466064453125,280.32720947265625,294.4688415527344,291.1647033691406,1.0,0.557111382484436,0.6887234449386597,0.6887234449386597,1.0,1.0,-1.2832015752792358,0.5280415415763855,0.7551600337028503,0.2222044616937637,0.0,0.0,0.6072983741760254,410.79144287109375,410.0,0.1300759464502334,-14002.32421875,1016.8737182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5195617675781,308.3700256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18037.92578125,18000.0,0.0,0.0,0.316948652267456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6498620510101318,0.6498686671257019,-6.64380695525324e-06,0.0,0.0003216625773347,0.0,0.0,49.106101989746094,0.0,0.0,0.0,0.4244176745414734,4.0,0.0,1.0
570840,293.179931640625,297.1499938964844,293.1499938964844,0.0787935107946395,-1896.7607421875,304.15234375,0.4423677921295166,0.1175892427563667,0.0846003592014312,294.62408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.298372745513916,0.050000000745058,0.063187375664711,293.3319396972656,297.1499938964844,293.1499938964844,0.1410752087831497,-2346.070068359375,304.1694030761719,0.5388156771659851,0.1957412213087082,0.1492904871702194,293.1973571777344,297.1499938964844,293.1499938964844,0.3712039291858673,-6846.7763671875,304.1559753417969,0.7117719054222107,0.4451523423194885,0.436139851808548,293.3463439941406,297.1499938964844,293.1499938964844,0.0095230946317315,-3116.398681640625,299.7774353027344,0.298372745513916,0.050000000745058,0.2997336983680725,291.1647033691406,291.1499938964844,260.08721923828125,258.466064453125,280.32720947265625,294.4688415527344,291.1647033691406,1.0,0.557111382484436,0.6887234449386597,0.6887234449386597,1.0,1.0,-1.2832015752792358,0.5280415415763855,0.7551600337028503,0.2222044616937637,0.0,0.0,0.6072983741760254,410.79144287109375,410.0,0.1300759464502334,-14002.32421875,1016.8737182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5195617675781,308.3700256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18037.92578125,18000.0,0.0,0.0,0.316948652267456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6498620510101318,0.6498686671257019,-6.64380695525324e-06,0.0,0.0003216625773347,0.0,0.0,49.106101989746094,0.0,0.0,0.0,0.4244176745414734,4.0,0.0,1.0
570900,293.1793518066406,297.1499938964844,293.1499938964844,0.078590027987957,-1893.0269775390625,304.1522827148437,0.4418835341930389,0.1173265799880027,0.0844343602657318,294.6259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.2983674108982086,0.050000000745058,0.0631889924407005,293.3320617675781,297.1499938964844,293.1499938964844,0.139157623052597,-2320.5107421875,304.1693725585937,0.5363810062408447,0.1934088170528412,0.1476648151874542,293.1971435546875,297.1499938964844,293.1499938964844,0.3706324398517608,-6838.513671875,304.1559143066406,0.7114713788032532,0.4445943236351013,0.4356160759925842,293.346435546875,297.1499938964844,293.1499938964844,0.0094651011750102,-3104.072265625,299.7431945800781,0.2983674108982086,0.050000000745058,0.2997413575649261,291.1647644042969,291.1499938964844,260.0782470703125,258.4579162597656,280.3278503417969,294.4702453613281,291.16473388671875,1.0,0.556920051574707,0.6885243058204651,0.6885243058204651,1.0,1.0,-1.2803479433059692,0.5267370939254761,0.7536108493804932,0.2214394062757492,0.0,0.0,0.6063105463981628,410.7874450683594,410.0,0.1156071051955223,-13970.3818359375,1014.070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182189941406,308.3642883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18037.912109375,18000.0,0.0,0.0,0.3162248730659485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6478277444839478,0.6478343605995178,-6.627773018408334e-06,0.0,0.0003209280257578,0.0,0.0,48.79610061645508,0.0,0.0,0.0,0.4236279726028442,4.0,0.0,1.0
570960,293.17877197265625,297.1499938964844,293.1499938964844,0.0783911570906639,-1889.3798828125,304.1522216796875,0.4414108097553253,0.1170699819922447,0.0842721238732338,294.6278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.2983621060848236,0.050000000745058,0.0631905943155288,293.3321838378906,297.1499938964844,293.1499938964844,0.1372464746236801,-2294.962646484375,304.1693115234375,0.533941924571991,0.1910779476165771,0.1460397690534591,293.1969299316406,297.1499938964844,293.1499938964844,0.3700647354125976,-6830.302734375,304.1558837890625,0.7111712694168091,0.4440393149852752,0.4350950419902801,293.3465270996094,297.1499938964844,293.1499938964844,0.0094075007364153,-3091.74755859375,299.708984375,0.2983621060848236,0.050000000745058,0.299748957157135,291.1647644042969,291.1499938964844,260.0692443847656,258.44976806640625,280.32843017578125,294.4716186523437,291.1647644042969,1.0,0.5567296147346497,0.6883310675621033,0.6883310675621033,1.0,1.0,-1.277504563331604,0.5254389047622681,0.7520656585693359,0.2206801921129226,0.0,0.0,0.6053227186203003,410.7834167480469,410.0,0.0827746018767356,-13938.578125,1011.2801513671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5170288085937,308.358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.8515625,18000.0,0.0,0.0,0.3155021667480469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6457942128181458,0.6458008289337158,-6.611785011045868e-06,0.0,0.0003201945801265,0.0,0.0,48.48762512207031,0.0,0.0,0.0,0.4228397607803345,4.0,0.0,1.0
571020,293.1776428222656,297.1499938964844,293.1499938964844,0.0780068412423133,-1882.337158203125,304.1521301269531,0.4404987096786499,0.1165739893913269,0.083958514034748,294.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.2983516454696655,0.050000000745058,0.0631937533617019,293.3323974609375,297.1499938964844,293.1499938964844,0.1334455460309982,-2243.92041015625,304.1692199707031,0.5290587544441223,0.1864211857318878,0.1427926123142242,293.1965026855469,297.1499938964844,293.1499938964844,0.3689408302307129,-6814.037109375,304.1557922363281,0.7105722427368164,0.4429382085800171,0.4340611696243286,293.3466491699219,297.1499938964844,293.1499938964844,0.0092935040593147,-3067.113525390625,299.6405334472656,0.2983516454696655,0.050000000745058,0.299763947725296,291.1647644042969,291.1499938964844,260.0511474609375,258.4334411621094,280.3295288085937,294.4742736816406,291.16473388671875,1.0,0.5563516616821289,0.6879445910453796,0.6879445910453796,1.0,1.0,-1.2718497514724731,0.5228571891784668,0.7489925622940063,0.2191753089427948,0.0,0.0,0.6033531427383423,410.7752380371094,410.0,0.0032649859786033,-13875.3935546875,1005.7416381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5149230957031,308.3475036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18037.568359375,18000.0,0.0,0.0,0.3140598237514496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6417427062988281,0.6417493224143982,-6.580044100701343e-06,0.0,0.0003187308029737,0.0,0.0,47.87718200683594,0.0,0.0,0.0,0.4212724566459656,4.0,0.0,1.0
571080,293.1776428222656,297.1499938964844,293.1499938964844,0.0780068412423133,-1882.337158203125,304.1521301269531,0.4404987096786499,0.1165739893913269,0.083958514034748,294.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.2983516454696655,0.050000000745058,0.0631937533617019,293.3323974609375,297.1499938964844,293.1499938964844,0.1334455460309982,-2243.92041015625,304.1692199707031,0.5290587544441223,0.1864211857318878,0.1427926123142242,293.1965026855469,297.1499938964844,293.1499938964844,0.3689408302307129,-6814.037109375,304.1557922363281,0.7105722427368164,0.4429382085800171,0.4340611696243286,293.3466491699219,297.1499938964844,293.1499938964844,0.0092935040593147,-3067.113525390625,299.6405334472656,0.2983516454696655,0.050000000745058,0.299763947725296,291.1647644042969,291.1499938964844,260.0511474609375,258.4334411621094,280.3295288085937,294.4742736816406,291.16473388671875,1.0,0.5563516616821289,0.6879445910453796,0.6879445910453796,1.0,1.0,-1.2718497514724731,0.5228571891784668,0.7489925622940063,0.2191753089427948,0.0,0.0,0.6033531427383423,410.7752380371094,410.0,0.0032649859786033,-13875.3935546875,1005.7416381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5149230957031,308.3475036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18037.568359375,18000.0,0.0,0.0,0.3140598237514496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6417427062988281,0.6417493224143982,-6.580044100701343e-06,0.0,0.0003187308029737,0.0,0.0,47.87718200683594,0.0,0.0,0.0,0.4212724566459656,4.0,0.0,1.0
571140,293.176513671875,297.1499938964844,293.1499938964844,0.0776422843337059,-1875.6636962890625,304.15203857421875,0.4396353960037231,0.1161037161946296,0.0836609825491905,294.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.2983413934707641,0.050000000745058,0.0631968528032302,293.33251953125,297.1499938964844,293.1499938964844,0.1296762824058532,-2192.99072265625,304.1690979003906,0.5241849422454834,0.1817754507064819,0.1395520269870758,293.196044921875,297.1499938964844,293.1499938964844,0.3678338825702667,-6798.00634765625,304.1557006835937,0.7099759578704834,0.4418512284755707,0.4330402016639709,293.3467712402344,297.1499938964844,293.1499938964844,0.0091810896992683,-3042.501953125,299.57208251953125,0.2983413934707641,0.050000000745058,0.2997786402702331,291.1647033691406,291.1499938964844,260.032958984375,258.4171142578125,280.3304443359375,294.4767150878906,291.1646728515625,1.0,0.555978000164032,0.6875581741333008,0.6875581741333008,1.0,1.0,-1.2662456035614014,0.5202982425689697,0.7459473609924316,0.2176900655031204,0.0,0.0,0.6013968586921692,410.7668151855469,410.0,-0.0770650431513786,-13812.896484375,1000.2659301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5131225585937,308.3365783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18037.15234375,18000.0,0.0,0.0,0.312622457742691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6377266049385071,0.6377331614494324,-6.548746569023933e-06,0.0,0.0003172720316797,0.0,0.0,47.2775993347168,0.0,0.0,0.0,0.4197230041027069,4.0,0.0,1.0
571200,293.176513671875,297.1499938964844,293.1499938964844,0.0776422843337059,-1875.6636962890625,304.15203857421875,0.4396353960037231,0.1161037161946296,0.0836609825491905,294.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.2983413934707641,0.050000000745058,0.0631968528032302,293.33251953125,297.1499938964844,293.1499938964844,0.1296762824058532,-2192.99072265625,304.1690979003906,0.5241849422454834,0.1817754507064819,0.1395520269870758,293.196044921875,297.1499938964844,293.1499938964844,0.3678338825702667,-6798.00634765625,304.1557006835937,0.7099759578704834,0.4418512284755707,0.4330402016639709,293.3467712402344,297.1499938964844,293.1499938964844,0.0091810896992683,-3042.501953125,299.57208251953125,0.2983413934707641,0.050000000745058,0.2997786402702331,291.1647033691406,291.1499938964844,260.032958984375,258.4171142578125,280.3304443359375,294.4767150878906,291.1646728515625,1.0,0.555978000164032,0.6875581741333008,0.6875581741333008,1.0,1.0,-1.2662456035614014,0.5202982425689697,0.7459473609924316,0.2176900655031204,0.0,0.0,0.6013968586921692,410.7668151855469,410.0,-0.0770650431513786,-13812.896484375,1000.2659301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5131225585937,308.3365783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18037.15234375,18000.0,0.0,0.0,0.312622457742691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6377266049385071,0.6377331614494324,-6.548746569023933e-06,0.0,0.0003172720316797,0.0,0.0,47.2775993347168,0.0,0.0,0.0,0.4197230041027069,4.0,0.0,1.0
571260,293.1754150390625,297.1499938964844,293.1499938964844,0.0772957205772399,-1869.3267822265625,304.15191650390625,0.4388159215450287,0.1156564652919769,0.0833778753876686,294.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.2983313500881195,0.050000000745058,0.0631998851895332,293.3325500488281,297.1499938964844,293.1499938964844,0.125940516591072,-2142.199462890625,304.1689453125,0.519336462020874,0.177142933011055,0.1363196820020675,293.1955871582031,297.1499938964844,293.1499938964844,0.366744190454483,-6782.21728515625,304.1556396484375,0.7093822360038757,0.4407779276371002,0.4320316910743713,293.34686279296875,297.1499938964844,293.1499938964844,0.0090702138841152,-3017.9150390625,299.503662109375,0.2983313500881195,0.050000000745058,0.2997930347919464,291.16455078125,291.1499938964844,260.0146484375,258.4008483886719,280.3310241699219,294.4788818359375,291.1645202636719,1.0,0.5556083917617798,0.6871938705444336,0.6871938705444336,1.0,1.0,-1.2606903314590454,0.5177674293518066,0.742922842502594,0.2162296772003173,0.0,0.0,0.5994658470153809,410.7579956054688,410.0,-0.205645740032196,-13751.17578125,994.8507080078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51141357421875,308.3257751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18036.4921875,18000.0,0.0,0.0,0.3111907839775085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.633762776851654,0.6337693333625793,-6.517992460430833e-06,0.0,0.0003158190811518,0.0,0.0,46.69103240966797,0.0,0.0,0.0,0.4181979596614837,4.0,0.0,1.0
571320,293.1754150390625,297.1499938964844,293.1499938964844,0.0772957205772399,-1869.3267822265625,304.15191650390625,0.4388159215450287,0.1156564652919769,0.0833778753876686,294.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.2983313500881195,0.050000000745058,0.0631998851895332,293.3325500488281,297.1499938964844,293.1499938964844,0.125940516591072,-2142.199462890625,304.1689453125,0.519336462020874,0.177142933011055,0.1363196820020675,293.1955871582031,297.1499938964844,293.1499938964844,0.366744190454483,-6782.21728515625,304.1556396484375,0.7093822360038757,0.4407779276371002,0.4320316910743713,293.34686279296875,297.1499938964844,293.1499938964844,0.0090702138841152,-3017.9150390625,299.503662109375,0.2983313500881195,0.050000000745058,0.2997930347919464,291.16455078125,291.1499938964844,260.0146484375,258.4008483886719,280.3310241699219,294.4788818359375,291.1645202636719,1.0,0.5556083917617798,0.6871938705444336,0.6871938705444336,1.0,1.0,-1.2606903314590454,0.5177674293518066,0.742922842502594,0.2162296772003173,0.0,0.0,0.5994658470153809,410.7579956054688,410.0,-0.205645740032196,-13751.17578125,994.8507080078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51141357421875,308.3257751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18036.4921875,18000.0,0.0,0.0,0.3111907839775085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.633762776851654,0.6337693333625793,-6.517992460430833e-06,0.0,0.0003158190811518,0.0,0.0,46.69103240966797,0.0,0.0,0.0,0.4181979596614837,4.0,0.0,1.0
571380,293.17431640625,297.1499938964844,293.1499938964844,0.0769685432314872,-1863.350830078125,304.1518249511719,0.4380432963371277,0.1152342036366462,0.083110362291336,294.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.2983215749263763,0.050000000745058,0.0632028356194496,293.33251953125,297.1499938964844,293.1499938964844,0.1222425401210784,-2091.600341796875,304.1687927246094,0.5145300030708313,0.1725285053253173,0.1330988109111786,293.19512939453125,297.1499938964844,293.1499938964844,0.3656735718250274,-6766.6962890625,304.1555480957031,0.7087922692298889,0.4397205412387848,0.4310377240180969,293.3468933105469,297.1499938964844,293.1499938964844,0.0089608859270811,-2993.36279296875,299.43524169921875,0.2983215749263763,0.050000000745058,0.2998070418834686,291.164306640625,291.1499938964844,259.9963073730469,258.3846740722656,280.3313903808594,294.480712890625,291.1642761230469,1.0,0.5552433133125305,0.6868295669555664,0.6868295669555664,1.0,1.0,-1.255192518234253,0.5152626633644104,0.7399299144744873,0.2147901654243469,0.0,0.0,0.5975727438926697,410.7486877441406,410.0,-0.3079359233379364,-13690.3740234375,989.5035400390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5095520019531,308.3150329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18035.6171875,18000.0,0.0,0.0,0.3097676634788513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6298826336860657,0.6298891305923462,-6.488020517281257e-06,0.0,0.0003143748035654,0.0,0.0,46.121849060058594,0.0,0.0,0.0,0.4167087972164154,4.0,0.0,1.0
571440,293.17431640625,297.1499938964844,293.1499938964844,0.0769685432314872,-1863.350830078125,304.1518249511719,0.4380432963371277,0.1152342036366462,0.083110362291336,294.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.2983215749263763,0.050000000745058,0.0632028356194496,293.33251953125,297.1499938964844,293.1499938964844,0.1222425401210784,-2091.600341796875,304.1687927246094,0.5145300030708313,0.1725285053253173,0.1330988109111786,293.19512939453125,297.1499938964844,293.1499938964844,0.3656735718250274,-6766.6962890625,304.1555480957031,0.7087922692298889,0.4397205412387848,0.4310377240180969,293.3468933105469,297.1499938964844,293.1499938964844,0.0089608859270811,-2993.36279296875,299.43524169921875,0.2983215749263763,0.050000000745058,0.2998070418834686,291.164306640625,291.1499938964844,259.9963073730469,258.3846740722656,280.3313903808594,294.480712890625,291.1642761230469,1.0,0.5552433133125305,0.6868295669555664,0.6868295669555664,1.0,1.0,-1.255192518234253,0.5152626633644104,0.7399299144744873,0.2147901654243469,0.0,0.0,0.5975727438926697,410.7486877441406,410.0,-0.3079359233379364,-13690.3740234375,989.5035400390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5095520019531,308.3150329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18035.6171875,18000.0,0.0,0.0,0.3097676634788513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6298826336860657,0.6298891305923462,-6.488020517281257e-06,0.0,0.0003143748035654,0.0,0.0,46.121849060058594,0.0,0.0,0.0,0.4167087972164154,4.0,0.0,1.0
571500,293.1737976074219,297.1499938964844,293.1499938964844,0.0768127664923667,-1860.508056640625,304.1517944335937,0.4376758337020874,0.1150332167744636,0.0829829424619674,294.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.2983168065547943,0.050000000745058,0.063204288482666,293.3324584960937,297.1499938964844,293.1499938964844,0.1204091683030128,-2066.3916015625,304.1687316894531,0.5121471881866455,0.1702297925949096,0.1314939707517624,293.1948547363281,297.1499938964844,293.1499938964844,0.3651460409164428,-6759.04541015625,304.1554870605469,0.7084991931915283,0.4391986727714538,0.4305470287799835,293.346923828125,297.1499938964844,293.1499938964844,0.0089068077504634,-2981.1025390625,299.40106201171875,0.2983168065547943,0.050000000745058,0.2998139262199402,291.1641845703125,291.1499938964844,259.9870910644531,258.3766174316406,280.3314514160156,294.4814758300781,291.16412353515625,1.0,0.5550626516342163,0.6866474151611328,0.6866474151611328,1.0,1.0,-1.2524687051773071,0.5140215158462524,0.7384472489356995,0.2140788584947586,0.0,0.0,0.596642792224884,410.7438354492188,410.0,-0.3522176742553711,-13660.3525390625,986.8585815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50848388671875,308.3096618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18035.150390625,18000.0,0.0,0.0,0.3090606033802032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6279795169830322,0.6279860138893127,-6.473378562077414e-06,0.0,0.0003136572486255,0.0,0.0,45.844539642333984,0.0,0.0,0.0,0.4159798622131347,4.0,0.0,1.0
571560,293.1732482910156,297.1499938964844,293.1499938964844,0.0766619592905044,-1857.75732421875,304.1517333984375,0.4373202323913574,0.1148386970162391,0.0828595161437988,294.6441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.2983120679855346,0.050000000745058,0.06320571154356,293.33233642578125,297.1499938964844,293.1499938964844,0.1185862720012664,-2041.2459716796875,304.16864013671875,0.5097789168357849,0.1679373383522033,0.1298930794000625,293.1946105957031,297.1499938964844,293.1499938964844,0.3646236360073089,-6751.46728515625,304.15545654296875,0.7082074284553528,0.438681423664093,0.4300604462623596,293.346923828125,297.1499938964844,293.1499938964844,0.0088530862703919,-2968.84765625,299.3669128417969,0.2983120679855346,0.050000000745058,0.2998206913471222,291.1640319824219,291.1499938964844,259.9779052734375,258.3685913085937,280.3314208984375,294.4820861816406,291.1639709472656,1.0,0.5548833012580872,0.6864677667617798,0.6864677667617798,1.0,1.0,-1.2497611045837402,0.5127882957458496,0.7369728684425354,0.2133736461400985,0.0,0.0,0.5957251191139221,410.7388610839844,410.0,-0.4009644389152527,-13630.58984375,984.2322998046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50732421875,308.3042297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18034.642578125,18000.0,0.0,0.0,0.3083570003509521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6261022090911865,0.6261086463928223,-6.45896670903312e-06,0.0,0.0003129431570414,0.0,0.0,45.572147369384766,0.0,0.0,0.0,0.4152617752552032,4.0,0.0,1.0
571620,293.17218017578125,297.1499938964844,293.1499938964844,0.0763748288154602,-1852.5245361328125,304.1516418457031,0.4366436004638672,0.1144682615995407,0.0826243385672569,294.64678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.2983028590679168,0.050000000745058,0.0632085055112838,293.33209228515625,297.1499938964844,293.1499938964844,0.1149732545018196,-1991.1591796875,304.16845703125,0.5050867199897766,0.163371592760086,0.1267040073871612,293.1940612792969,297.1499938964844,293.1499938964844,0.3635945320129394,-6736.5341796875,304.15533447265625,0.707630455493927,0.4376605749130249,0.4290998876094818,293.346923828125,297.1499938964844,293.1499938964844,0.0087467702105641,-2944.36962890625,299.298583984375,0.2983028590679168,0.050000000745058,0.2998339235782623,291.1636657714844,291.1499938964844,259.9595031738281,258.3526611328125,280.3311767578125,294.4830017089844,291.1636047363281,1.0,0.5545282363891602,0.6861085295677185,0.6861085295677185,1.0,1.0,-1.2443959712982178,0.5103444457054138,0.734051525592804,0.2119797766208648,0.0,0.0,0.5939300656318665,410.7283935546875,410.0,-0.4929692149162292,-13571.849609375,979.0364990234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5045471191406,308.2933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.490234375,18000.0,0.0,0.0,0.3069615066051483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6224327087402344,0.6224391460418701,-6.43088515062118e-06,0.0,0.0003115269064437,0.0,0.0,45.04302597045898,0.0,0.0,0.0,0.4138607978820801,4.0,0.0,1.0
571680,293.17218017578125,297.1499938964844,293.1499938964844,0.0763748288154602,-1852.5245361328125,304.1516418457031,0.4366436004638672,0.1144682615995407,0.0826243385672569,294.64678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.2983028590679168,0.050000000745058,0.0632085055112838,293.33209228515625,297.1499938964844,293.1499938964844,0.1149732545018196,-1991.1591796875,304.16845703125,0.5050867199897766,0.163371592760086,0.1267040073871612,293.1940612792969,297.1499938964844,293.1499938964844,0.3635945320129394,-6736.5341796875,304.15533447265625,0.707630455493927,0.4376605749130249,0.4290998876094818,293.346923828125,297.1499938964844,293.1499938964844,0.0087467702105641,-2944.36962890625,299.298583984375,0.2983028590679168,0.050000000745058,0.2998339235782623,291.1636657714844,291.1499938964844,259.9595031738281,258.3526611328125,280.3311767578125,294.4830017089844,291.1636047363281,1.0,0.5545282363891602,0.6861085295677185,0.6861085295677185,1.0,1.0,-1.2443959712982178,0.5103444457054138,0.734051525592804,0.2119797766208648,0.0,0.0,0.5939300656318665,410.7283935546875,410.0,-0.4929692149162292,-13571.849609375,979.0364990234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5045471191406,308.2933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.490234375,18000.0,0.0,0.0,0.3069615066051483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6224327087402344,0.6224391460418701,-6.43088515062118e-06,0.0,0.0003115269064437,0.0,0.0,45.04302597045898,0.0,0.0,0.0,0.4138607978820801,4.0,0.0,1.0
571740,293.1711120605469,297.1499938964844,293.1499938964844,0.0761077627539634,-1847.662841796875,304.15155029296875,0.4360146224498749,0.1141238436102867,0.0824053809046745,294.64923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16326904296875,0.2982939183712005,0.050000000745058,0.0632112100720405,293.3316955566406,297.1499938964844,293.1499938964844,0.111407071352005,-1941.388671875,304.1682434082031,0.5004487633705139,0.1588358283042907,0.1235347613692283,293.1935119628906,297.1499938964844,293.1499938964844,0.3625875413417816,-6721.916015625,304.1552429199219,0.7070635557174683,0.4366599917411804,0.4281578361988067,293.34686279296875,297.1499938964844,293.1499938964844,0.0086419386789202,-2919.935791015625,299.2303771972656,0.2982939183712005,0.050000000745058,0.2998467683792114,291.1632385253906,291.1499938964844,259.94110107421875,258.3368835449219,280.3305969238281,294.4833984375,291.1631774902344,1.0,0.5541786551475525,0.6857492327690125,0.6857492327690125,1.0,1.0,-1.239104151725769,0.5079334378242493,0.7311707735061646,0.2106092721223831,0.0,0.0,0.5921942591667175,410.71728515625,410.0,-0.5712756514549255,-13514.2578125,973.9221801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5010681152344,308.28228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.23046875,18000.0,0.0,0.0,0.3055854141712188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6188901662826538,0.6188965439796448,-6.40389680484077e-06,0.0,0.0003101303591392,0.0,0.0,44.53639602661133,0.0,0.0,0.0,0.4125116169452667,4.0,0.0,1.0
