time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571800,293.1711120605469,297.1499938964844,293.1499938964844,0.0761077627539634,-1847.662841796875,304.15155029296875,0.4360146224498749,0.1141238436102867,0.0824053809046745,294.64923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16326904296875,0.2982939183712005,0.050000000745058,0.0632112100720405,293.3316955566406,297.1499938964844,293.1499938964844,0.111407071352005,-1941.388671875,304.1682434082031,0.5004487633705139,0.1588358283042907,0.1235347613692283,293.1935119628906,297.1499938964844,293.1499938964844,0.3625875413417816,-6721.916015625,304.1552429199219,0.7070635557174683,0.4366599917411804,0.4281578361988067,293.34686279296875,297.1499938964844,293.1499938964844,0.0086419386789202,-2919.935791015625,299.2303771972656,0.2982939183712005,0.050000000745058,0.2998467683792114,291.1632385253906,291.1499938964844,259.94110107421875,258.3368835449219,280.3305969238281,294.4833984375,291.1631774902344,1.0,0.5541786551475525,0.6857492327690125,0.6857492327690125,1.0,1.0,-1.239104151725769,0.5079334378242493,0.7311707735061646,0.2106092721223831,0.0,0.0,0.5921942591667175,410.71728515625,410.0,-0.5712756514549255,-13514.2578125,973.9221801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5010681152344,308.28228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.23046875,18000.0,0.0,0.0,0.3055854141712188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6188901662826538,0.6188965439796448,-6.40389680484077e-06,0.0,0.0003101303591392,0.0,0.0,44.53639602661133,0.0,0.0,0.0,0.4125116169452667,4.0,0.0,1.0
571860,293.1700439453125,297.1499938964844,293.1499938964844,0.0758610069751739,-1843.176025390625,304.15142822265625,0.4354332089424133,0.1138055771589279,0.0822027251124382,294.6513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.2982853055000305,0.050000000745058,0.06321382522583,293.3312072753906,297.1499938964844,293.1499938964844,0.1078903600573539,-1891.973388671875,304.16802978515625,0.4958434104919433,0.1543334871530532,0.1203877329826355,293.1929016113281,297.1499938964844,293.1499938964844,0.3616043925285339,-6707.63916015625,304.1551208496094,0.7065076231956482,0.4356808960437774,0.4272355139255523,293.3467712402344,297.1499938964844,293.1499938964844,0.0085385804995894,-2895.5546875,299.1622314453125,0.2982853055000305,0.050000000745058,0.2998591661453247,291.1627502441406,291.1499938964844,259.9227294921875,258.32135009765625,280.3295593261719,294.48321533203125,291.1626892089844,1.0,0.5538346171379089,0.6854074001312256,0.6854074001312256,1.0,1.0,-1.2338900566101074,0.5055618286132812,0.7283281683921814,0.2092678248882293,0.0,0.0,0.5905265808105469,410.70556640625,410.0,-0.6719003319740295,-13457.95703125,968.89306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.496826171875,308.27099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18030.830078125,18000.0,0.0,0.0,0.304232507944107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6154871582984924,0.6154935359954834,-6.378071702783927e-06,0.0,0.0003087573277298,0.0,0.0,44.05350875854492,0.0,0.0,0.0,0.4112186729907989,4.0,0.0,1.0
571920,293.1700439453125,297.1499938964844,293.1499938964844,0.0758610069751739,-1843.176025390625,304.15142822265625,0.4354332089424133,0.1138055771589279,0.0822027251124382,294.6513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.2982853055000305,0.050000000745058,0.06321382522583,293.3312072753906,297.1499938964844,293.1499938964844,0.1078903600573539,-1891.973388671875,304.16802978515625,0.4958434104919433,0.1543334871530532,0.1203877329826355,293.1929016113281,297.1499938964844,293.1499938964844,0.3616043925285339,-6707.63916015625,304.1551208496094,0.7065076231956482,0.4356808960437774,0.4272355139255523,293.3467712402344,297.1499938964844,293.1499938964844,0.0085385804995894,-2895.5546875,299.1622314453125,0.2982853055000305,0.050000000745058,0.2998591661453247,291.1627502441406,291.1499938964844,259.9227294921875,258.32135009765625,280.3295593261719,294.48321533203125,291.1626892089844,1.0,0.5538346171379089,0.6854074001312256,0.6854074001312256,1.0,1.0,-1.2338900566101074,0.5055618286132812,0.7283281683921814,0.2092678248882293,0.0,0.0,0.5905265808105469,410.70556640625,410.0,-0.6719003319740295,-13457.95703125,968.89306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.496826171875,308.27099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18030.830078125,18000.0,0.0,0.0,0.304232507944107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6154871582984924,0.6154935359954834,-6.378071702783927e-06,0.0,0.0003087573277298,0.0,0.0,44.05350875854492,0.0,0.0,0.0,0.4112186729907989,4.0,0.0,1.0
571980,293.1689758300781,297.1499938964844,293.1499938964844,0.0756354555487632,-1839.0797119140625,304.1513366699219,0.4349012672901153,0.1135147586464881,0.0820171609520912,294.6533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.2982769906520843,0.050000000745058,0.0632163435220718,293.3305969238281,297.1499938964844,293.1499938964844,0.1044269502162933,-1842.9688720703125,304.16778564453125,0.4912278950214386,0.1498698741197586,0.1172666251659393,293.1922607421875,297.1499938964844,293.1499938964844,0.3606468737125397,-6693.73046875,304.155029296875,0.7059640288352966,0.4347257316112518,0.4263350665569305,293.3466491699219,297.1499938964844,293.1499938964844,0.008436675183475,-2871.22900390625,299.09423828125,0.2982769906520843,0.050000000745058,0.2998711168766022,291.1622314453125,291.1499938964844,259.9043884277344,258.3060302734375,280.3281555175781,294.482421875,291.1621398925781,1.0,0.5534967184066772,0.685065507888794,0.685065507888794,1.0,1.0,-1.228761911392212,0.5032285451889038,0.7255333662033081,0.2079529017210006,0.0,0.0,0.5889361500740051,410.693115234375,410.0,-0.7402305603027344,-13403.0732421875,963.9564819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4916381835937,308.25958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.298828125,18000.0,0.0,0.0,0.3029079437255859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.612245500087738,0.612251877784729,-6.353558092087042e-06,0.0,0.0003074130509048,0.0,0.0,43.596927642822266,0.0,0.0,0.0,0.4099896550178528,4.0,0.0,1.0
572040,293.1689758300781,297.1499938964844,293.1499938964844,0.0756354555487632,-1839.0797119140625,304.1513366699219,0.4349012672901153,0.1135147586464881,0.0820171609520912,294.6533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.2982769906520843,0.050000000745058,0.0632163435220718,293.3305969238281,297.1499938964844,293.1499938964844,0.1044269502162933,-1842.9688720703125,304.16778564453125,0.4912278950214386,0.1498698741197586,0.1172666251659393,293.1922607421875,297.1499938964844,293.1499938964844,0.3606468737125397,-6693.73046875,304.155029296875,0.7059640288352966,0.4347257316112518,0.4263350665569305,293.3466491699219,297.1499938964844,293.1499938964844,0.008436675183475,-2871.22900390625,299.09423828125,0.2982769906520843,0.050000000745058,0.2998711168766022,291.1622314453125,291.1499938964844,259.9043884277344,258.3060302734375,280.3281555175781,294.482421875,291.1621398925781,1.0,0.5534967184066772,0.685065507888794,0.685065507888794,1.0,1.0,-1.228761911392212,0.5032285451889038,0.7255333662033081,0.2079529017210006,0.0,0.0,0.5889361500740051,410.693115234375,410.0,-0.7402305603027344,-13403.0732421875,963.9564819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4916381835937,308.25958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.298828125,18000.0,0.0,0.0,0.3029079437255859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.612245500087738,0.612251877784729,-6.353558092087042e-06,0.0,0.0003074130509048,0.0,0.0,43.596927642822266,0.0,0.0,0.0,0.4099896550178528,4.0,0.0,1.0
572100,293.16845703125,297.1499938964844,293.1499938964844,0.0755306333303451,-1837.177490234375,304.1512756347656,0.4346539080142975,0.1133796945214271,0.0819308385252952,294.6541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.2982729375362396,0.050000000745058,0.0632175654172897,293.3302307128906,297.1499938964844,293.1499938964844,0.1027160882949829,-1818.6326904296875,304.16766357421875,0.4888938367366791,0.147653579711914,0.1157165765762329,293.1919250488281,297.1499938964844,293.1499938964844,0.3601778149604797,-6686.91552734375,304.15496826171875,0.7056971192359924,0.4342575371265411,0.4258935153484344,293.3465576171875,297.1499938964844,293.1499938964844,0.0083862878382205,-2859.093505859375,299.0602722167969,0.2982729375362396,0.050000000745058,0.2998769283294678,291.16192626953125,291.1499938964844,259.895263671875,258.2984619140625,280.3273010253906,294.4817810058594,291.161865234375,1.0,0.5533301830291748,0.6848945617675781,0.6848945617675781,1.0,1.0,-1.226231813430786,0.5020768642425537,0.7241550087928772,0.2073059231042862,0.0,0.0,0.5881695747375488,410.6866455078125,410.0,-0.7628918290138245,-13376.1708984375,961.524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4887084960937,308.2537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.533203125,18000.0,0.0,0.0,0.3022575378417969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6106854677200317,0.6106918454170227,-6.341799235087819e-06,0.0,0.0003067529760301,0.0,0.0,43.37842559814453,0.0,0.0,0.0,0.409399151802063,4.0,0.0,1.0
572160,293.1679077148437,297.1499938964844,293.1499938964844,0.0754314288496971,-1835.378662109375,304.1512451171875,0.4344195127487182,0.113251969218254,0.0818490460515022,294.65496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.2982690036296844,0.050000000745058,0.0632187649607658,293.329833984375,297.1499938964844,293.1499938964844,0.1010195389389991,-1794.4163818359375,304.16754150390625,0.4865256249904632,0.1454490423202514,0.1141742765903472,293.1915588378906,297.1499938964844,293.1499938964844,0.3597159385681152,-6680.2041015625,304.1549072265625,0.7054337859153748,0.4337962567806244,0.4254582226276397,293.34649658203125,297.1499938964844,293.1499938964844,0.0083362059667706,-2846.961181640625,299.0263671875,0.2982690036296844,0.050000000745058,0.2998826205730438,291.1616516113281,291.1499938964844,259.8861694335937,258.2909851074219,280.3262634277344,294.48095703125,291.1615600585937,1.0,0.5531653165817261,0.6847343444824219,0.6847343444824219,1.0,1.0,-1.2237259149551392,0.5009386539459229,0.7227872610092163,0.2066691368818283,0.0,0.0,0.5874243378639221,410.6800231933594,410.0,-0.7994700074195862,-13349.6865234375,959.1176147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4855041503906,308.2478942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18027.748046875,18000.0,0.0,0.0,0.3016161024570465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6091683506965637,0.6091746687889099,-6.3303837123385165e-06,0.0,0.0003061019815504,0.0,0.0,43.16666793823242,0.0,0.0,0.0,0.4088256061077118,4.0,0.0,1.0
572220,293.1668395996094,297.1499938964844,293.1499938964844,0.0752493664622306,-1832.0806884765625,304.151123046875,0.4339881539344787,0.1130174770951271,0.0816985741257667,294.6563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.2982613742351532,0.050000000745058,0.0632210820913314,293.3289489746094,297.1499938964844,293.1499938964844,0.0976704061031341,-1746.361572265625,304.1672668457031,0.4816147685050964,0.1410749405622482,0.1111134216189384,293.1908264160156,297.1499938964844,293.1499938964844,0.3588138818740845,-6667.09521484375,304.15478515625,0.7049180269241333,0.4328940808773041,0.4246063828468323,293.3462829589844,297.1499938964844,293.1499938964844,0.0082371570169925,-2822.759765625,298.9586181640625,0.2982613742351532,0.050000000745058,0.2998935878276825,291.1610107421875,291.1499938964844,259.8680114746094,258.2762451171875,280.32391357421875,294.4787902832031,291.16094970703125,1.0,0.5528405904769897,0.6844138503074646,0.6844138503074646,1.0,1.0,-1.2187871932983398,0.4986943900585174,0.7200928330421448,0.2054190337657928,0.0,0.0,0.586000382900238,410.6661682128906,410.0,-0.8611270785331726,-13297.923828125,954.3807983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47833251953125,308.236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.06640625,18000.0,0.0,0.0,0.3003608584403991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6062677502632141,0.6062740683555603,-6.3085949477681424e-06,0.0,0.0003048281068913,0.0,0.0,42.76374435424805,0.0,0.0,0.0,0.4077304899692535,4.0,0.0,1.0
572280,293.1668395996094,297.1499938964844,293.1499938964844,0.0752493664622306,-1832.0806884765625,304.151123046875,0.4339881539344787,0.1130174770951271,0.0816985741257667,294.6563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.2982613742351532,0.050000000745058,0.0632210820913314,293.3289489746094,297.1499938964844,293.1499938964844,0.0976704061031341,-1746.361572265625,304.1672668457031,0.4816147685050964,0.1410749405622482,0.1111134216189384,293.1908264160156,297.1499938964844,293.1499938964844,0.3588138818740845,-6667.09521484375,304.15478515625,0.7049180269241333,0.4328940808773041,0.4246063828468323,293.3462829589844,297.1499938964844,293.1499938964844,0.0082371570169925,-2822.759765625,298.9586181640625,0.2982613742351532,0.050000000745058,0.2998935878276825,291.1610107421875,291.1499938964844,259.8680114746094,258.2762451171875,280.32391357421875,294.4787902832031,291.16094970703125,1.0,0.5528405904769897,0.6844138503074646,0.6844138503074646,1.0,1.0,-1.2187871932983398,0.4986943900585174,0.7200928330421448,0.2054190337657928,0.0,0.0,0.586000382900238,410.6661682128906,410.0,-0.8611270785331726,-13297.923828125,954.3807983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47833251953125,308.236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.06640625,18000.0,0.0,0.0,0.3003608584403991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6062677502632141,0.6062740683555603,-6.3085949477681424e-06,0.0,0.0003048281068913,0.0,0.0,42.76374435424805,0.0,0.0,0.0,0.4077304899692535,4.0,0.0,1.0
572340,293.1657409667969,297.1499938964844,293.1499938964844,0.0750888958573341,-1829.177490234375,304.1510314941406,0.4336068630218506,0.1128112375736236,0.0815657153725624,294.6574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.2982541024684906,0.050000000745058,0.0632232949137687,293.3279113769531,297.1499938964844,293.1499938964844,0.0943756699562072,-1698.83935546875,304.1670227050781,0.4763114750385284,0.1367513239383697,0.1080866381525993,293.1900329589844,297.1499938964844,293.1499938964844,0.3579403758049011,-6654.3984375,304.1546325683594,0.7044175267219543,0.4320206046104431,0.4237809479236603,293.34600830078125,297.1499938964844,293.1499938964844,0.0081394976004958,-2798.62060546875,298.8910827636719,0.2982541024684906,0.050000000745058,0.2999040782451629,291.160400390625,291.1499938964844,259.8500061035156,258.2618103027344,280.3211364746094,294.47589111328125,291.1603088378906,1.0,0.5525228381156921,0.6840934157371521,0.6840934157371521,1.0,1.0,-1.2139506340026855,0.4964940249919891,0.7174566388130188,0.2042019665241241,0.0,0.0,0.5846593976020813,410.6515808105469,410.0,-0.8764870166778564,-13247.7861328125,949.7498168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47021484375,308.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.40234375,18000.0,0.0,0.0,0.299145370721817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6035428047180176,0.6035491228103638,-6.2881995290808845e-06,0.0,0.0003035945119336,0.0,0.0,42.38768005371094,0.0,0.0,0.0,0.4067036211490631,4.0,0.0,1.0
572400,293.1657409667969,297.1499938964844,293.1499938964844,0.0750888958573341,-1829.177490234375,304.1510314941406,0.4336068630218506,0.1128112375736236,0.0815657153725624,294.6574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.2982541024684906,0.050000000745058,0.0632232949137687,293.3279113769531,297.1499938964844,293.1499938964844,0.0943756699562072,-1698.83935546875,304.1670227050781,0.4763114750385284,0.1367513239383697,0.1080866381525993,293.1900329589844,297.1499938964844,293.1499938964844,0.3579403758049011,-6654.3984375,304.1546325683594,0.7044175267219543,0.4320206046104431,0.4237809479236603,293.34600830078125,297.1499938964844,293.1499938964844,0.0081394976004958,-2798.62060546875,298.8910827636719,0.2982541024684906,0.050000000745058,0.2999040782451629,291.160400390625,291.1499938964844,259.8500061035156,258.2618103027344,280.3211364746094,294.47589111328125,291.1603088378906,1.0,0.5525228381156921,0.6840934157371521,0.6840934157371521,1.0,1.0,-1.2139506340026855,0.4964940249919891,0.7174566388130188,0.2042019665241241,0.0,0.0,0.5846593976020813,410.6515808105469,410.0,-0.8764870166778564,-13247.7861328125,949.7498168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47021484375,308.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.40234375,18000.0,0.0,0.0,0.299145370721817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6035428047180176,0.6035491228103638,-6.2881995290808845e-06,0.0,0.0003035945119336,0.0,0.0,42.38768005371094,0.0,0.0,0.0,0.4067036211490631,4.0,0.0,1.0
572460,293.1646423339844,297.1499938964844,293.1499938964844,0.0749518573284149,-1826.7025146484373,304.1509094238281,0.433279275894165,0.1126358434557914,0.0814518705010414,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.2982471883296966,0.050000000745058,0.0632253959774971,293.32672119140625,297.1499938964844,293.1499938964844,0.0911318585276603,-1651.92578125,304.166748046875,0.4703528881072998,0.1324845403432846,0.1050985306501388,293.1891784667969,297.1499938964844,293.1499938964844,0.3570986092090606,-6642.1611328125,304.1545104980469,0.7039340734481812,0.4311783611774444,0.4229846000671386,293.3457336425781,297.1499938964844,293.1499938964844,0.0080432370305061,-2774.556640625,298.82373046875,0.2982471883296966,0.050000000745058,0.2999140322208404,291.15972900390625,291.1499938964844,259.83203125,258.2476806640625,280.31787109375,294.4721984863281,291.15966796875,1.0,0.5522127747535706,0.6837796568870544,0.6837796568870544,1.0,1.0,-1.209227204322815,0.4943445920944214,0.7148826122283936,0.2030207514762878,0.0,0.0,0.5834069848060608,410.6362609863281,410.0,-0.9067367911338806,-13199.4384765625,945.234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46112060546875,308.2120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.7578125,18000.0,0.0,0.0,0.2979747354984283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6009977459907532,0.6010040044784546,-6.269212008191971e-06,0.0,0.0003024064644705,0.0,0.0,42.03856658935547,0.0,0.0,0.0,0.4057464003562927,4.0,0.0,1.0
572520,293.1646423339844,297.1499938964844,293.1499938964844,0.0749518573284149,-1826.7025146484373,304.1509094238281,0.433279275894165,0.1126358434557914,0.0814518705010414,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.2982471883296966,0.050000000745058,0.0632253959774971,293.32672119140625,297.1499938964844,293.1499938964844,0.0911318585276603,-1651.92578125,304.166748046875,0.4703528881072998,0.1324845403432846,0.1050985306501388,293.1891784667969,297.1499938964844,293.1499938964844,0.3570986092090606,-6642.1611328125,304.1545104980469,0.7039340734481812,0.4311783611774444,0.4229846000671386,293.3457336425781,297.1499938964844,293.1499938964844,0.0080432370305061,-2774.556640625,298.82373046875,0.2982471883296966,0.050000000745058,0.2999140322208404,291.15972900390625,291.1499938964844,259.83203125,258.2476806640625,280.31787109375,294.4721984863281,291.15966796875,1.0,0.5522127747535706,0.6837796568870544,0.6837796568870544,1.0,1.0,-1.209227204322815,0.4943445920944214,0.7148826122283936,0.2030207514762878,0.0,0.0,0.5834069848060608,410.6362609863281,410.0,-0.9067367911338806,-13199.4384765625,945.234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46112060546875,308.2120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.7578125,18000.0,0.0,0.0,0.2979747354984283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6009977459907532,0.6010040044784546,-6.269212008191971e-06,0.0,0.0003024064644705,0.0,0.0,42.03856658935547,0.0,0.0,0.0,0.4057464003562927,4.0,0.0,1.0
572580,293.1635437011719,297.1499938964844,293.1499938964844,0.0748394504189491,-1824.6773681640625,304.1507873535156,0.433007538318634,0.1124925836920738,0.081357941031456,294.6587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.298240602016449,0.050000000745058,0.063227392733097,293.3254089355469,297.1499938964844,293.1499938964844,0.0879328623414039,-1605.644287109375,304.16650390625,0.4633599817752838,0.1282761842012405,0.102150522172451,293.18829345703125,297.1499938964844,293.1499938964844,0.3562878668308258,-6630.373046875,304.15435791015625,0.7034669518470764,0.4303655326366424,0.4222160875797272,293.3453674316406,297.1499938964844,293.1499938964844,0.0079483706504106,-2750.5771484375,298.7566223144531,0.298240602016449,0.050000000745058,0.2999235093593597,291.1590576171875,291.1499938964844,259.81396484375,258.23370361328125,280.3140563964844,294.4677429199219,291.1589660644531,1.0,0.551910400390625,0.6834659576416016,0.6834659576416016,1.0,1.0,-1.2046188116073608,0.4922460615634918,0.7123727798461914,0.2018704712390899,0.0,0.0,0.5822471380233765,410.6203918457031,410.0,-0.9335410594940186,-13152.96875,940.8365478515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.451171875,308.19989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.046875,18000.0,0.0,0.0,0.296851247549057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5986387133598328,0.5986449718475342,-6.251639661059016e-06,0.0,0.0003012662928085,0.0,0.0,41.71665573120117,0.0,0.0,0.0,0.4048604071140289,4.0,0.0,1.0
572640,293.1635437011719,297.1499938964844,293.1499938964844,0.0748394504189491,-1824.6773681640625,304.1507873535156,0.433007538318634,0.1124925836920738,0.081357941031456,294.6587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.298240602016449,0.050000000745058,0.063227392733097,293.3254089355469,297.1499938964844,293.1499938964844,0.0879328623414039,-1605.644287109375,304.16650390625,0.4633599817752838,0.1282761842012405,0.102150522172451,293.18829345703125,297.1499938964844,293.1499938964844,0.3562878668308258,-6630.373046875,304.15435791015625,0.7034669518470764,0.4303655326366424,0.4222160875797272,293.3453674316406,297.1499938964844,293.1499938964844,0.0079483706504106,-2750.5771484375,298.7566223144531,0.298240602016449,0.050000000745058,0.2999235093593597,291.1590576171875,291.1499938964844,259.81396484375,258.23370361328125,280.3140563964844,294.4677429199219,291.1589660644531,1.0,0.551910400390625,0.6834659576416016,0.6834659576416016,1.0,1.0,-1.2046188116073608,0.4922460615634918,0.7123727798461914,0.2018704712390899,0.0,0.0,0.5822471380233765,410.6203918457031,410.0,-0.9335410594940186,-13152.96875,940.8365478515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.451171875,308.19989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.046875,18000.0,0.0,0.0,0.296851247549057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5986387133598328,0.5986449718475342,-6.251639661059016e-06,0.0,0.0003012662928085,0.0,0.0,41.71665573120117,0.0,0.0,0.0,0.4048604071140289,4.0,0.0,1.0
572700,293.1629638671875,297.1499938964844,293.1499938964844,0.0747928470373153,-1823.83984375,304.1507263183594,0.4328934848308563,0.1124333962798118,0.0813188031315803,294.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.2982374429702759,0.050000000745058,0.063228353857994,293.32470703125,297.1499938964844,293.1499938964844,0.0863490253686904,-1582.7545166015625,304.1663818359375,0.4595014452934265,0.1261951923370361,0.1006925329566001,293.1878356933594,297.1499938964844,293.1499938964844,0.3558937609195709,-6624.6416015625,304.1542663574219,0.7032395601272583,0.4299701750278473,0.4218422770500183,293.3451843261719,297.1499938964844,293.1499938964844,0.0079014599323272,-2738.620849609375,298.72314453125,0.2982374429702759,0.050000000745058,0.299928069114685,291.1587219238281,291.1499938964844,259.8049011230469,258.22674560546875,280.3119506835937,294.4652709960937,291.1586303710937,1.0,0.5517623424530029,0.6833091378211975,0.6833091378211975,1.0,1.0,-1.202359676361084,0.4912165999412536,0.7111430168151855,0.201307401061058,0.0,0.0,0.5817019939422607,410.6123046875,410.0,-0.933054745197296,-13130.4658203125,938.68310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44586181640625,308.19384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.205078125,18000.0,0.0,0.0,0.2963086068630218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5975308418273926,0.5975370407104492,-6.243401912797708e-06,0.0,0.0003007155610248,0.0,0.0,41.56607055664063,0.0,0.0,0.0,0.4044447541236877,4.0,0.0,1.0
572760,293.1623840332031,297.1499938964844,293.1499938964844,0.0747523456811904,-1823.11328125,304.1506652832031,0.4327932596206665,0.112382136285305,0.0812846198678016,294.6589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.2982343435287475,0.050000000745058,0.0632292926311492,293.3239440917969,297.1499938964844,293.1499938964844,0.0847744047641754,-1560.0289306640625,304.166259765625,0.4556788802146911,0.1241296529769897,0.0992449969053268,293.1873779296875,297.1499938964844,293.1499938964844,0.3555068075656891,-6619.0126953125,304.1542053222656,0.703015923500061,0.4295818507671356,0.4214750230312347,293.344970703125,297.1499938964844,293.1499938964844,0.0078548733144998,-2726.682373046875,298.68975830078125,0.2982343435287475,0.050000000745058,0.2999325394630432,291.15838623046875,291.1499938964844,259.7958374023437,258.2198486328125,280.3096923828125,294.4626159667969,291.1582946777344,1.0,0.5516161918640137,0.6831595301628113,0.6831595301628113,1.0,1.0,-1.200129151344299,0.4902017116546631,0.7099273800849915,0.2007539719343185,0.0,0.0,0.5811787843704224,410.6041870117188,410.0,-0.9370803236961364,-13108.4501953125,936.5588989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4403686523437,308.18780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.375,18000.0,0.0,0.0,0.2957785427570343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5964673757553101,0.5964735746383667,-6.235503860807512e-06,0.0,0.0003001776058226,0.0,0.0,41.421875,0.0,0.0,0.0,0.4040460884571075,4.0,0.0,1.0
572820,293.1612548828125,297.1499938964844,293.1499938964844,0.0746891498565673,-1821.9844970703125,304.15057373046875,0.4326330125331878,0.1123025566339492,0.0812307298183441,294.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.29822838306427,0.050000000745058,0.0632311105728149,293.3223571777344,297.1499938964844,293.1499938964844,0.0816503018140792,-1515.07470703125,304.1660461425781,0.4481751918792724,0.120044358074665,0.0963815972208976,293.1864624023437,297.1499938964844,293.1499938964844,0.3547536432743072,-6608.0546875,304.154052734375,0.7025800347328186,0.4288254976272583,0.4207596480846405,293.34454345703125,297.1499938964844,293.1499938964844,0.0077627035789191,-2702.870849609375,298.62310791015625,0.29822838306427,0.050000000745058,0.2999411821365356,291.15771484375,291.1499938964844,259.7776184082031,258.2061462402344,280.3048400878906,294.4568786621094,291.1576232910156,1.0,0.5513297915458679,0.6828603744506836,0.6828603744506836,1.0,1.0,-1.1957534551620483,0.4882096946239471,0.7075437903404236,0.1996704339981079,0.0,0.0,0.5801977515220642,410.5877685546875,410.0,-0.925602376461029,-13065.8173828125,932.3969116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4289245605469,308.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.724609375,18000.0,0.0,0.0,0.294756144285202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5944724678993225,0.5944787263870239,-6.220703653525561e-06,0.0,0.000299140025163,0.0,0.0,41.15228271484375,0.0,0.0,0.0,0.4032989144325256,4.0,0.0,1.0
572880,293.1612548828125,297.1499938964844,293.1499938964844,0.0746891498565673,-1821.9844970703125,304.15057373046875,0.4326330125331878,0.1123025566339492,0.0812307298183441,294.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.29822838306427,0.050000000745058,0.0632311105728149,293.3223571777344,297.1499938964844,293.1499938964844,0.0816503018140792,-1515.07470703125,304.1660461425781,0.4481751918792724,0.120044358074665,0.0963815972208976,293.1864624023437,297.1499938964844,293.1499938964844,0.3547536432743072,-6608.0546875,304.154052734375,0.7025800347328186,0.4288254976272583,0.4207596480846405,293.34454345703125,297.1499938964844,293.1499938964844,0.0077627035789191,-2702.870849609375,298.62310791015625,0.29822838306427,0.050000000745058,0.2999411821365356,291.15771484375,291.1499938964844,259.7776184082031,258.2061462402344,280.3048400878906,294.4568786621094,291.1576232910156,1.0,0.5513297915458679,0.6828603744506836,0.6828603744506836,1.0,1.0,-1.1957534551620483,0.4882096946239471,0.7075437903404236,0.1996704339981079,0.0,0.0,0.5801977515220642,410.5877685546875,410.0,-0.925602376461029,-13065.8173828125,932.3969116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4289245605469,308.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.724609375,18000.0,0.0,0.0,0.294756144285202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5944724678993225,0.5944787263870239,-6.220703653525561e-06,0.0,0.000299140025163,0.0,0.0,41.15228271484375,0.0,0.0,0.0,0.4032989144325256,4.0,0.0,1.0
572940,293.1600952148437,297.1499938964844,293.1499938964844,0.0746493712067604,-1821.2808837890625,304.15045166015625,0.4325261116027832,0.1122535392642021,0.0811960771679878,294.65850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.2982226908206939,0.050000000745058,0.063232846558094,293.3206787109375,297.1499938964844,293.1499938964844,0.0785569325089454,-1470.802978515625,304.1658630371094,0.4409065246582031,0.1160227283835411,0.0935620218515396,293.1854858398437,297.1499938964844,293.1499938964844,0.3540268540382385,-6597.47509765625,304.1539306640625,0.7021591067314148,0.4280962347984314,0.4200696945190429,293.34405517578125,297.1499938964844,293.1499938964844,0.0076718335039913,-2679.140625,298.5567932128906,0.2982226908206939,0.050000000745058,0.2999494075775146,291.1571044921875,291.1499938964844,259.7593078613281,258.1925048828125,280.2995300292969,294.4505615234375,291.1570129394531,1.0,0.5510512590408325,0.6825612187385559,0.6825612187385559,1.0,1.0,-1.1914933919906616,0.4862682819366455,0.7052251100540161,0.1986180543899536,0.0,0.0,0.5792959332466125,410.5712585449219,410.0,-0.8741116523742676,-13025.0263671875,928.3515014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4169006347656,308.1640625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.201171875,18000.0,0.0,0.0,0.2937853038311004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5926437377929688,0.5926499366760254,-6.207175829331391e-06,0.0,0.0002981547149829,0.0,0.0,40.9062728881836,0.0,0.0,0.0,0.4026148915290832,4.0,0.0,1.0
573000,293.1600952148437,297.1499938964844,293.1499938964844,0.0746493712067604,-1821.2808837890625,304.15045166015625,0.4325261116027832,0.1122535392642021,0.0811960771679878,294.65850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.2982226908206939,0.050000000745058,0.063232846558094,293.3206787109375,297.1499938964844,293.1499938964844,0.0785569325089454,-1470.802978515625,304.1658630371094,0.4409065246582031,0.1160227283835411,0.0935620218515396,293.1854858398437,297.1499938964844,293.1499938964844,0.3540268540382385,-6597.47509765625,304.1539306640625,0.7021591067314148,0.4280962347984314,0.4200696945190429,293.34405517578125,297.1499938964844,293.1499938964844,0.0076718335039913,-2679.140625,298.5567932128906,0.2982226908206939,0.050000000745058,0.2999494075775146,291.1571044921875,291.1499938964844,259.7593078613281,258.1925048828125,280.2995300292969,294.4505615234375,291.1570129394531,1.0,0.5510512590408325,0.6825612187385559,0.6825612187385559,1.0,1.0,-1.1914933919906616,0.4862682819366455,0.7052251100540161,0.1986180543899536,0.0,0.0,0.5792959332466125,410.5712585449219,410.0,-0.8741116523742676,-13025.0263671875,928.3515014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4169006347656,308.1640625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.201171875,18000.0,0.0,0.0,0.2937853038311004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5926437377929688,0.5926499366760254,-6.207175829331391e-06,0.0,0.0002981547149829,0.0,0.0,40.9062728881836,0.0,0.0,0.0,0.4026148915290832,4.0,0.0,1.0
573060,293.1589050292969,297.1499938964844,293.1499938964844,0.0746336877346038,-1821.0150146484373,304.1503295898437,0.4324738681316376,0.1122359484434127,0.0811811834573745,294.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.298217236995697,0.050000000745058,0.0632345005869865,293.31884765625,297.1499938964844,293.1499938964844,0.0754934847354888,-1427.264892578125,304.1656799316406,0.4339264333248138,0.1120692491531372,0.0907894447445869,293.1845092773437,297.1499938964844,293.1499938964844,0.3533272445201874,-6587.28662109375,304.1537780761719,0.7017537355422974,0.4273948669433594,0.4194059371948242,293.3435363769531,297.1499938964844,293.1499938964844,0.0075822798535227,-2655.505615234375,298.4907531738281,0.298217236995697,0.050000000745058,0.2999572455883026,291.156494140625,291.1499938964844,259.7408752441406,258.178955078125,280.2937316894531,294.4436950683594,291.15643310546875,1.0,0.5507810115814209,0.6822684407234192,0.6822684407234192,1.0,1.0,-1.187354564666748,0.4843815565109253,0.7029730081558228,0.1975998729467392,0.0,0.0,0.5784710049629211,410.5546875,410.0,-0.8229910135269165,-12986.1279296875,924.4274291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4045104980469,308.15252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.80859375,18000.0,0.0,0.0,0.2928683459758758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5909727215766907,0.5909789204597473,-6.194850811880315e-06,0.0,0.0002972241200041,0.0,0.0,40.68245697021485,0.0,0.0,0.0,0.4019908010959625,4.0,0.0,1.0
573120,293.1589050292969,297.1499938964844,293.1499938964844,0.0746336877346038,-1821.0150146484373,304.1503295898437,0.4324738681316376,0.1122359484434127,0.0811811834573745,294.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.298217236995697,0.050000000745058,0.0632345005869865,293.31884765625,297.1499938964844,293.1499938964844,0.0754934847354888,-1427.264892578125,304.1656799316406,0.4339264333248138,0.1120692491531372,0.0907894447445869,293.1845092773437,297.1499938964844,293.1499938964844,0.3533272445201874,-6587.28662109375,304.1537780761719,0.7017537355422974,0.4273948669433594,0.4194059371948242,293.3435363769531,297.1499938964844,293.1499938964844,0.0075822798535227,-2655.505615234375,298.4907531738281,0.298217236995697,0.050000000745058,0.2999572455883026,291.156494140625,291.1499938964844,259.7408752441406,258.178955078125,280.2937316894531,294.4436950683594,291.15643310546875,1.0,0.5507810115814209,0.6822684407234192,0.6822684407234192,1.0,1.0,-1.187354564666748,0.4843815565109253,0.7029730081558228,0.1975998729467392,0.0,0.0,0.5784710049629211,410.5546875,410.0,-0.8229910135269165,-12986.1279296875,924.4274291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4045104980469,308.15252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.80859375,18000.0,0.0,0.0,0.2928683459758758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5909727215766907,0.5909789204597473,-6.194850811880315e-06,0.0,0.0002972241200041,0.0,0.0,40.68245697021485,0.0,0.0,0.0,0.4019908010959625,4.0,0.0,1.0
573180,293.1577453613281,297.1499938964844,293.1499938964844,0.0746407881379127,-1821.16259765625,304.15020751953125,0.4324732422828674,0.1122480183839798,0.0811849609017372,294.6570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.2982120811939239,0.050000000745058,0.063236080110073,293.3169250488281,297.1499938964844,293.1499938964844,0.0724556297063827,-1384.4522705078125,304.16552734375,0.4272672235965729,0.1081831753253936,0.0880633667111396,293.1835327148437,297.1499938964844,293.1499938964844,0.3526533544063568,-6577.46923828125,304.1536560058594,0.7013630867004395,0.4267199635505676,0.4187670052051544,293.34295654296875,297.1499938964844,293.1499938964844,0.0074939774349331,-2631.957763671875,298.4250183105469,0.2982120811939239,0.050000000745058,0.2999647259712219,291.15594482421875,291.1499938964844,259.7223815917969,258.1654968261719,280.2875366210937,294.436279296875,291.1558837890625,1.0,0.5505186915397644,0.6819756627082825,0.6819756627082825,1.0,1.0,-1.1833328008651731,0.4825458526611328,0.7007868885993958,0.1966132223606109,0.0,0.0,0.5777148604393005,410.5380554199219,410.0,-0.7638701796531677,-12949.021484375,920.6201782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39190673828125,308.1413269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.5078125,18000.0,0.0,0.0,0.2920023500919342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5894433259963989,0.5894495248794556,-6.18359354120912e-06,0.0,0.0002963452716358,0.0,0.0,40.47836685180664,0.0,0.0,0.0,0.4014202356338501,4.0,0.0,1.0
573240,293.1577453613281,297.1499938964844,293.1499938964844,0.0746407881379127,-1821.16259765625,304.15020751953125,0.4324732422828674,0.1122480183839798,0.0811849609017372,294.6570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.2982120811939239,0.050000000745058,0.063236080110073,293.3169250488281,297.1499938964844,293.1499938964844,0.0724556297063827,-1384.4522705078125,304.16552734375,0.4272672235965729,0.1081831753253936,0.0880633667111396,293.1835327148437,297.1499938964844,293.1499938964844,0.3526533544063568,-6577.46923828125,304.1536560058594,0.7013630867004395,0.4267199635505676,0.4187670052051544,293.34295654296875,297.1499938964844,293.1499938964844,0.0074939774349331,-2631.957763671875,298.4250183105469,0.2982120811939239,0.050000000745058,0.2999647259712219,291.15594482421875,291.1499938964844,259.7223815917969,258.1654968261719,280.2875366210937,294.436279296875,291.1558837890625,1.0,0.5505186915397644,0.6819756627082825,0.6819756627082825,1.0,1.0,-1.1833328008651731,0.4825458526611328,0.7007868885993958,0.1966132223606109,0.0,0.0,0.5777148604393005,410.5380554199219,410.0,-0.7638701796531677,-12949.021484375,920.6201782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39190673828125,308.1413269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.5078125,18000.0,0.0,0.0,0.2920023500919342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5894433259963989,0.5894495248794556,-6.18359354120912e-06,0.0,0.0002963452716358,0.0,0.0,40.47836685180664,0.0,0.0,0.0,0.4014202356338501,4.0,0.0,1.0
573300,293.1571655273437,297.1499938964844,293.1499938964844,0.0746535211801529,-1821.403076171875,304.150146484375,0.4324938058853149,0.1122660413384437,0.0811943933367729,294.656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557312011719,0.2982096076011657,0.050000000745058,0.0632368326187133,293.31591796875,297.1499938964844,293.1499938964844,0.0709474384784698,-1363.34814453125,304.1654357910156,0.4240678250789642,0.1062681600451469,0.0867197588086128,293.1830444335937,297.1499938964844,293.1499938964844,0.3523267209529876,-6572.70947265625,304.153564453125,0.7011737823486328,0.4263931810855865,0.4184575974941253,293.3426818847656,297.1499938964844,293.1499938964844,0.0074503277428448,-2620.2275390625,298.39227294921875,0.2982096076011657,0.050000000745058,0.2999683320522308,291.1557006835937,291.1499938964844,259.71307373046875,258.1587829589844,280.2842712402344,294.432373046875,291.1556396484375,1.0,0.5503907799720764,0.6818292140960693,0.6818292140960693,1.0,1.0,-1.1813700199127195,0.4816489219665527,0.699721097946167,0.1961327195167541,0.0,0.0,0.5773625373840332,410.5297546386719,410.0,-0.7325119376182556,-12931.1884765625,918.7642211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3855895996094,308.1358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.91015625,18000.0,0.0,0.0,0.2915898561477661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5887318849563599,0.5887380838394165,-6.178368948894786e-06,0.0,0.0002959266130346,0.0,0.0,40.38370132446289,0.0,0.0,0.0,0.4011550843715668,4.0,0.0,1.0
573360,293.1565856933594,297.1499938964844,293.1499938964844,0.074671946465969,-1821.7470703125,304.15008544921875,0.4325271844863891,0.1122914850711822,0.0812084749341011,294.6558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.2982071936130523,0.050000000745058,0.0632375702261924,293.3148803710937,297.1499938964844,293.1499938964844,0.0694454312324523,-1342.436767578125,304.1653747558594,0.420952558517456,0.1043710708618164,0.0853884071111679,293.1825561523437,297.1499938964844,293.1499938964844,0.3520066142082214,-6568.0439453125,304.15350341796875,0.7009881734848022,0.4260731041431427,0.4181544184684753,293.3423767089844,297.1499938964844,293.1499938964844,0.0074069709517061,-2608.517578125,298.359619140625,0.2982071936130523,0.050000000745058,0.2999718189239502,291.15545654296875,291.1499938964844,259.7037353515625,258.1520690917969,280.2808837890625,294.4283447265625,291.1553955078125,1.0,0.5502648949623108,0.6816896200180054,0.6816896200180054,1.0,1.0,-1.179437279701233,0.4807668328285217,0.6986704468727112,0.1956620067358017,0.0,0.0,0.5770259499549866,410.52142333984375,410.0,-0.7139342427253723,-12913.822265625,916.9378662109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3792724609375,308.13055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.33203125,18000.0,0.0,0.0,0.2911897599697113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5880516767501831,0.5880578756332397,-6.173377187224105e-06,0.0,0.0002955206145998,0.0,0.0,40.2933349609375,0.0,0.0,0.0,0.4009017050266266,4.0,0.0,1.0
573420,293.1553955078125,297.1499938964844,293.1499938964844,0.0747254267334938,-1822.7373046875,304.14996337890625,0.4326313734054565,0.1123638227581977,0.0812501534819603,294.6545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.2982025444507599,0.050000000745058,0.0632389932870864,293.312744140625,297.1499938964844,293.1499938964844,0.0664585828781127,-1301.1888427734375,304.16522216796875,0.4149556756019592,0.1006297245621681,0.0827623754739761,293.1815490722656,297.1499938964844,293.1499938964844,0.3513857722282409,-6558.99365234375,304.15338134765625,0.700627863407135,0.4254521429538727,0.4175661206245422,293.3417053222656,297.1499938964844,293.1499938964844,0.007321186363697,-2585.177001953125,298.2945251464844,0.2982025444507599,0.050000000745058,0.2999785542488098,291.15496826171875,291.1499938964844,259.6849670410156,258.1386413574219,280.2737731933594,294.419921875,291.1549072265625,1.0,0.5500189661979675,0.6814104914665222,0.6814104914665222,1.0,1.0,-1.175660252571106,0.479041188955307,0.6966189742088318,0.1947446018457412,0.0,0.0,0.5763997435569763,410.5047607421875,410.0,-0.6796658635139465,-12880.42578125,913.37255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3667297363281,308.1202697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.18359375,18000.0,0.0,0.0,0.2904253900051117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5867842435836792,0.5867903828620911,-6.164075330161722e-06,0.0,0.0002947448228951,0.0,0.0,40.125274658203125,0.0,0.0,0.0,0.4004298150539398,4.0,0.0,1.0
573480,293.1553955078125,297.1499938964844,293.1499938964844,0.0747254267334938,-1822.7373046875,304.14996337890625,0.4326313734054565,0.1123638227581977,0.0812501534819603,294.6545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.2982025444507599,0.050000000745058,0.0632389932870864,293.312744140625,297.1499938964844,293.1499938964844,0.0664585828781127,-1301.1888427734375,304.16522216796875,0.4149556756019592,0.1006297245621681,0.0827623754739761,293.1815490722656,297.1499938964844,293.1499938964844,0.3513857722282409,-6558.99365234375,304.15338134765625,0.700627863407135,0.4254521429538727,0.4175661206245422,293.3417053222656,297.1499938964844,293.1499938964844,0.007321186363697,-2585.177001953125,298.2945251464844,0.2982025444507599,0.050000000745058,0.2999785542488098,291.15496826171875,291.1499938964844,259.6849670410156,258.1386413574219,280.2737731933594,294.419921875,291.1549072265625,1.0,0.5500189661979675,0.6814104914665222,0.6814104914665222,1.0,1.0,-1.175660252571106,0.479041188955307,0.6966189742088318,0.1947446018457412,0.0,0.0,0.5763997435569763,410.5047607421875,410.0,-0.6796658635139465,-12880.42578125,913.37255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3667297363281,308.1202697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.18359375,18000.0,0.0,0.0,0.2904253900051117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5867842435836792,0.5867903828620911,-6.164075330161722e-06,0.0,0.0002947448228951,0.0,0.0,40.125274658203125,0.0,0.0,0.0,0.4004298150539398,4.0,0.0,1.0
573540,293.1542053222656,297.1499938964844,293.1499938964844,0.0748025402426719,-1824.1575927734373,304.1498413085937,0.4327888190746307,0.1124678552150726,0.0813109576702117,294.6527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.2981982827186584,0.050000000745058,0.0632402896881103,293.3103942871094,297.1499938964844,293.1499938964844,0.0635054931044578,-1260.87353515625,304.1650695800781,0.4092279970645904,0.0969874560832977,0.0801958814263343,293.1805419921875,297.1499938964844,293.1499938964844,0.3507925868034363,-6550.34716796875,304.1532287597656,0.7002832293510437,0.4248594641685486,0.4170033931732178,293.3410339355469,297.1499938964844,293.1499938964844,0.0072366441600024,-2561.9521484375,298.2297668457031,0.2981982827186584,0.050000000745058,0.2999846935272217,291.15447998046875,291.1499938964844,259.66607666015625,258.125244140625,280.2657775878906,294.4102783203125,291.1543884277344,1.0,0.5497815608978271,0.6811313033103943,0.6811313033103943,1.0,1.0,-1.1720173358917236,0.4773736298084259,0.6946436762809753,0.1938623934984207,0.0,0.0,0.5758378505706787,410.4872741699219,410.0,-0.7433364987373352,-12849.14453125,909.9367065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3543395996094,308.11041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.064453125,18000.0,0.0,0.0,0.2897092401981354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5856406092643738,0.5856467485427856,-6.1556797845696565e-06,0.0,0.0002940180420409,0.0,0.0,39.97397613525391,0.0,0.0,0.0,0.4000043272972107,4.0,0.0,1.0
