time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573600,293.1542053222656,297.1499938964844,293.1499938964844,0.0748025402426719,-1824.1575927734373,304.1498413085937,0.4327888190746307,0.1124678552150726,0.0813109576702117,294.6527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.2981982827186584,0.050000000745058,0.0632402896881103,293.3103942871094,297.1499938964844,293.1499938964844,0.0635054931044578,-1260.87353515625,304.1650695800781,0.4092279970645904,0.0969874560832977,0.0801958814263343,293.1805419921875,297.1499938964844,293.1499938964844,0.3507925868034363,-6550.34716796875,304.1532287597656,0.7002832293510437,0.4248594641685486,0.4170033931732178,293.3410339355469,297.1499938964844,293.1499938964844,0.0072366441600024,-2561.9521484375,298.2297668457031,0.2981982827186584,0.050000000745058,0.2999846935272217,291.15447998046875,291.1499938964844,259.66607666015625,258.125244140625,280.2657775878906,294.4102783203125,291.1543884277344,1.0,0.5497815608978271,0.6811313033103943,0.6811313033103943,1.0,1.0,-1.1720173358917236,0.4773736298084259,0.6946436762809753,0.1938623934984207,0.0,0.0,0.5758378505706787,410.4872741699219,410.0,-0.7433364987373352,-12849.14453125,909.9367065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3543395996094,308.11041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.064453125,18000.0,0.0,0.0,0.2897092401981354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5856406092643738,0.5856467485427856,-6.1556797845696565e-06,0.0,0.0002940180420409,0.0,0.0,39.97397613525391,0.0,0.0,0.0,0.4000043272972107,4.0,0.0,1.0
573660,293.1532287597656,297.1499938964844,293.1499938964844,0.0748897343873977,-1825.7662353515625,304.1497497558594,0.4329671263694763,0.1125837862491607,0.0813779458403587,294.6505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.2981958389282226,0.050000000745058,0.0632410421967506,293.3079528808594,297.1499938964844,293.1499938964844,0.0612250752747058,-1230.0823974609375,304.16485595703125,0.4048535227775574,0.09422218054533,0.0782336965203285,293.1796875,297.1499938964844,293.1499938964844,0.350355714559555,-6544.0009765625,304.1531066894531,0.7000231742858887,0.4244121313095093,0.4165762662887573,293.3404235839844,297.1499938964844,293.1499938964844,0.0071700811386108,-2543.55224609375,298.1780700683594,0.2981958389282226,0.050000000745058,0.2999882698059082,291.1536560058594,291.1499938964844,259.65087890625,258.114501953125,280.2570495605469,294.3988952636719,291.15350341796875,1.0,0.5495997667312622,0.6809107065200806,0.6809107065200806,1.0,1.0,-1.1692694425582886,0.4761123359203338,0.6931570768356323,0.1931984424591064,0.0,0.0,0.5755084753036499,410.4684753417969,410.0,-1.4129135608673096,-12827.1123046875,907.3374633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3443603515625,308.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.255859375,18000.0,0.0,0.0,0.2891722023487091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5848830342292786,0.5848891735076904,-6.149885848572012e-06,0.0,0.000293473014608,0.0,0.0,39.87270736694336,0.0,0.0,0.0,0.3997215628623962,4.0,0.0,1.0
573720,293.1529541015625,297.1499938964844,293.1499938964844,0.0749156698584556,-1826.2451171875,304.14971923828125,0.4330199360847473,0.1126172989606857,0.0813976004719734,294.6499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.298195332288742,0.050000000745058,0.0632411986589431,293.30731201171875,297.1499938964844,293.1499938964844,0.0606662034988403,-1222.5819091796875,304.1647644042969,0.4037745594978332,0.0935443267226219,0.0777552723884582,293.1794738769531,297.1499938964844,293.1499938964844,0.3502526581287384,-6542.50830078125,304.1530456542969,0.6999604105949402,0.42430379986763,0.4164729118347168,293.3402709960937,297.1499938964844,293.1499938964844,0.0071536246687173,-2538.98974609375,298.1651611328125,0.298195332288742,0.050000000745058,0.2999890148639679,291.15338134765625,291.1499938964844,259.6470642089844,258.11181640625,280.25469970703125,294.3957824707031,291.1531982421875,1.0,0.5495555400848389,0.6808555722236633,0.6808555722236633,1.0,1.0,-1.1686058044433594,0.4758071005344391,0.6927987337112427,0.1930382996797561,0.0,0.0,0.5754535794258118,410.46337890625,410.0,-1.585824728012085,-12822.0771484375,906.7091674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.341796875,308.10076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.54296875,18000.0,0.0,0.0,0.2890434861183166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5847364068031311,0.5847426056861877,-6.148683951323619e-06,0.0,0.0002933423966169,0.0,0.0,39.85269927978516,0.0,0.0,0.0,0.3996661007404327,4.0,0.0,1.0
573780,293.1516418457031,297.1499938964844,293.1499938964844,0.0750664472579956,-1829.0244140625,304.1495666503906,0.4333314895629883,0.1128106415271759,0.0815130695700645,294.646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.2981929183006286,0.050000000745058,0.0632419511675834,293.3041076660156,297.1499938964844,293.1499938964844,0.0579090937972068,-1185.8328857421875,304.1644592285156,0.3983088731765747,0.0902123227715492,0.075411282479763,293.1783447265625,297.1499938964844,293.1499938964844,0.3497592210769653,-6535.359375,304.1528625488281,0.6996586918830872,0.4237827360630035,0.4159762561321258,293.33941650390625,297.1499938964844,293.1499938964844,0.0070721954107284,-2516.289306640625,298.10089111328125,0.2981929183006286,0.050000000745058,0.299992561340332,291.1518859863281,291.1499938964844,259.6278991699219,258.0983581542969,280.2428283691406,294.3801574707031,291.1517333984375,1.0,0.5493420958518982,0.6805798411369324,0.6805798411369324,1.0,1.0,-1.1653993129730225,0.474328875541687,0.6910704374313354,0.1922658383846283,0.0,0.0,0.5753088593482971,410.4385070800781,410.0,-1.8237391710281368,-12799.3916015625,903.6752319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3281555175781,308.0923767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6796875,18000.0,0.0,0.0,0.2884410917758941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.584293782711029,0.5842999219894409,-6.14466762272059e-06,0.0,0.0002927310415543,0.0,0.0,39.79027557373047,0.0,0.0,0.0,0.399493008852005,4.0,0.0,1.0
573840,293.1516418457031,297.1499938964844,293.1499938964844,0.0750664472579956,-1829.0244140625,304.1495666503906,0.4333314895629883,0.1128106415271759,0.0815130695700645,294.646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.2981929183006286,0.050000000745058,0.0632419511675834,293.3041076660156,297.1499938964844,293.1499938964844,0.0579090937972068,-1185.8328857421875,304.1644592285156,0.3983088731765747,0.0902123227715492,0.075411282479763,293.1783447265625,297.1499938964844,293.1499938964844,0.3497592210769653,-6535.359375,304.1528625488281,0.6996586918830872,0.4237827360630035,0.4159762561321258,293.33941650390625,297.1499938964844,293.1499938964844,0.0070721954107284,-2516.289306640625,298.10089111328125,0.2981929183006286,0.050000000745058,0.299992561340332,291.1518859863281,291.1499938964844,259.6278991699219,258.0983581542969,280.2428283691406,294.3801574707031,291.1517333984375,1.0,0.5493420958518982,0.6805798411369324,0.6805798411369324,1.0,1.0,-1.1653993129730225,0.474328875541687,0.6910704374313354,0.1922658383846283,0.0,0.0,0.5753088593482971,410.4385070800781,410.0,-1.8237391710281368,-12799.3916015625,903.6752319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3281555175781,308.0923767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6796875,18000.0,0.0,0.0,0.2884410917758941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.584293782711029,0.5842999219894409,-6.14466762272059e-06,0.0,0.0002927310415543,0.0,0.0,39.79027557373047,0.0,0.0,0.0,0.399493008852005,4.0,0.0,1.0
573900,293.1509704589844,297.1499938964844,293.1499938964844,0.0751521587371826,-1830.5997314453125,304.14947509765625,0.4335132539272308,0.1129215285181999,0.081580214202404,294.6446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.2981916666030884,0.050000000745058,0.0632423311471939,293.3025207519531,297.1499938964844,293.1499938964844,0.0565449856221675,-1167.802734375,304.164306640625,0.3954448699951172,0.0885780155658721,0.0742623284459114,293.17779541015625,297.1499938964844,293.1499938964844,0.3495195508003235,-6531.87890625,304.1527709960937,0.6995145082473755,0.4235340356826782,0.4157394170761108,293.3389587402344,297.1499938964844,293.1499938964844,0.0070319352671504,-2504.971923828125,298.06903076171875,0.2981916666030884,0.050000000745058,0.2999943792819977,291.1513366699219,291.1499938964844,259.6182556152344,258.09161376953125,280.2369384765625,294.37255859375,291.1512145996094,1.0,0.5492396354675293,0.6804419755935669,0.6804419755935669,1.0,1.0,-1.163853645324707,0.4736145138740539,0.6902391314506531,0.1918944269418716,0.0,0.0,0.5752812027931213,410.4270935058594,410.0,-1.6452736854553225,-12789.0458984375,902.2155151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3208312988281,308.08837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.33984375,18000.0,0.0,0.0,0.2881670892238617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5841953754425049,0.5842015147209167,-6.143666269053938e-06,0.0,0.0002924529544543,0.0,0.0,39.77582931518555,0.0,0.0,0.0,0.3994526863098144,4.0,0.0,1.0
573960,293.1502990722656,297.1499938964844,293.1499938964844,0.0752438157796859,-1832.281982421875,304.1494140625,0.4337099194526672,0.1130407154560089,0.0816527381539344,294.642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.2981904447078705,0.050000000745058,0.0632427111268043,293.3009033203125,297.1499938964844,293.1499938964844,0.055189698934555,-1149.985595703125,304.1641845703125,0.392421543598175,0.0869641080498695,0.0731274783611297,293.17724609375,297.1499938964844,293.1499938964844,0.3492843508720398,-6528.458984375,304.1527099609375,0.6993743777275085,0.4232925772666931,0.4155094921588897,293.3385009765625,297.1499938964844,293.1499938964844,0.0069919726811349,-2493.6787109375,298.0373229980469,0.2981904447078705,0.050000000745058,0.2999961972236633,291.15087890625,291.1499938964844,259.60858154296875,258.0848693847656,280.2310485839844,294.36505126953125,291.1507873535156,1.0,0.5491397380828857,0.6803089380264282,0.6803089380264282,1.0,1.0,-1.162342548370361,0.4729162752628326,0.6894262433052063,0.1915332078933715,0.0,0.0,0.5752726793289185,410.4162902832031,410.0,-1.434425950050354,-12779.1298828125,900.7900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3132019042969,308.0843505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3515625,18000.0,0.0,0.0,0.2879108488559723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5841436982154846,0.5841498374938965,-6.143076006992487e-06,0.0,0.0002921929117292,0.0,0.0,39.76790618896485,0.0,0.0,0.0,0.3994307518005371,4.0,0.0,1.0
574020,293.14898681640625,297.1499938964844,293.1499938964844,0.0754439979791641,-1835.95166015625,304.1492919921875,0.4341447651386261,0.1133021265268325,0.0818126648664474,294.6390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.2981879711151123,0.050000000745058,0.0632434710860252,293.2976989746094,297.1499938964844,293.1499938964844,0.0525076016783714,-1114.998046875,304.1639099121094,0.3857574760913849,0.0837968289852142,0.0709000676870346,293.1761169433594,297.1499938964844,293.1499938964844,0.3488288521766662,-6521.82861328125,304.1525573730469,0.6991056799888611,0.4228302538394928,0.4150692820549011,293.3374938964844,297.1499938964844,293.1499938964844,0.0069129136390984,-2471.170654296875,297.9743957519531,0.2981879711151123,0.050000000745058,0.2999998033046722,291.1501770019531,291.1499938964844,259.589111328125,258.0712890625,280.2193908691406,294.3503723144531,291.1501159667969,1.0,0.5489471554756165,0.6800429224967957,0.6800429224967957,1.0,1.0,-1.1594200134277344,0.4715626835823059,0.6878572702407837,0.1908369958400726,0.0,0.0,0.5753033757209778,410.3960571289063,410.0,-1.032206892967224,-12760.427734375,898.0372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2975158691406,308.07635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.92578125,18000.0,0.0,0.0,0.2874498963356018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5841490626335144,0.5841552019119263,-6.142791789898183e-06,0.0,0.0002917250967584,0.0,0.0,39.76689910888672,0.0,0.0,0.0,0.3994287848472595,4.0,0.0,1.0
574080,293.14898681640625,297.1499938964844,293.1499938964844,0.0754439979791641,-1835.95166015625,304.1492919921875,0.4341447651386261,0.1133021265268325,0.0818126648664474,294.6390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.2981879711151123,0.050000000745058,0.0632434710860252,293.2976989746094,297.1499938964844,293.1499938964844,0.0525076016783714,-1114.998046875,304.1639099121094,0.3857574760913849,0.0837968289852142,0.0709000676870346,293.1761169433594,297.1499938964844,293.1499938964844,0.3488288521766662,-6521.82861328125,304.1525573730469,0.6991056799888611,0.4228302538394928,0.4150692820549011,293.3374938964844,297.1499938964844,293.1499938964844,0.0069129136390984,-2471.170654296875,297.9743957519531,0.2981879711151123,0.050000000745058,0.2999998033046722,291.1501770019531,291.1499938964844,259.589111328125,258.0712890625,280.2193908691406,294.3503723144531,291.1501159667969,1.0,0.5489471554756165,0.6800429224967957,0.6800429224967957,1.0,1.0,-1.1594200134277344,0.4715626835823059,0.6878572702407837,0.1908369958400726,0.0,0.0,0.5753033757209778,410.3960571289063,410.0,-1.032206892967224,-12760.427734375,898.0372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2975158691406,308.07635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.92578125,18000.0,0.0,0.0,0.2874498963356018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5841490626335144,0.5841552019119263,-6.142791789898183e-06,0.0,0.0002917250967584,0.0,0.0,39.76689910888672,0.0,0.0,0.0,0.3994287848472595,4.0,0.0,1.0
574140,293.1476745605469,297.1499938964844,293.1499938964844,0.0756646990776062,-1839.9935302734373,304.1491394042969,0.4346300065517425,0.1135915592312812,0.0819904804229736,294.6351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.2981855571269989,0.050000000745058,0.0632442161440849,293.2944641113281,297.1499938964844,293.1499938964844,0.0498644560575485,-1080.8447265625,304.1636962890625,0.3788653314113617,0.0807076543569564,0.0687269866466522,293.1750183105469,297.1499938964844,293.1499938964844,0.3483927547931671,-6515.47216796875,304.1524353027344,0.6988512873649597,0.4223933219909668,0.4146532118320465,293.33648681640625,297.1499938964844,293.1499938964844,0.0068349773064255,-2448.769775390625,297.9120178222656,0.2981855571269989,0.050000000745058,0.300003319978714,291.1496887207031,291.1499938964844,259.5694580078125,258.0576171875,280.2077941894531,294.3360290527344,291.149658203125,1.0,0.5487633347511292,0.6797768473625183,0.6797768473625183,1.0,1.0,-1.1566221714019775,0.4702621400356293,0.6863600015640259,0.1901743561029434,0.0,0.0,0.5753778219223022,410.377197265625,410.0,-0.697932779788971,-12743.078125,895.4061889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2816162109375,308.0685119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.982421875,18000.0,0.0,0.0,0.2870515882968902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5842578411102295,0.5842639803886414,-6.143350219645072e-06,0.0,0.0002913208736572,0.0,0.0,39.77995681762695,0.0,0.0,0.0,0.399466335773468,4.0,0.0,1.0
574200,293.1476745605469,297.1499938964844,293.1499938964844,0.0756646990776062,-1839.9935302734373,304.1491394042969,0.4346300065517425,0.1135915592312812,0.0819904804229736,294.6351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.2981855571269989,0.050000000745058,0.0632442161440849,293.2944641113281,297.1499938964844,293.1499938964844,0.0498644560575485,-1080.8447265625,304.1636962890625,0.3788653314113617,0.0807076543569564,0.0687269866466522,293.1750183105469,297.1499938964844,293.1499938964844,0.3483927547931671,-6515.47216796875,304.1524353027344,0.6988512873649597,0.4223933219909668,0.4146532118320465,293.33648681640625,297.1499938964844,293.1499938964844,0.0068349773064255,-2448.769775390625,297.9120178222656,0.2981855571269989,0.050000000745058,0.300003319978714,291.1496887207031,291.1499938964844,259.5694580078125,258.0576171875,280.2077941894531,294.3360290527344,291.149658203125,1.0,0.5487633347511292,0.6797768473625183,0.6797768473625183,1.0,1.0,-1.1566221714019775,0.4702621400356293,0.6863600015640259,0.1901743561029434,0.0,0.0,0.5753778219223022,410.377197265625,410.0,-0.697932779788971,-12743.078125,895.4061889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2816162109375,308.0685119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.982421875,18000.0,0.0,0.0,0.2870515882968902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5842578411102295,0.5842639803886414,-6.143350219645072e-06,0.0,0.0002913208736572,0.0,0.0,39.77995681762695,0.0,0.0,0.0,0.399466335773468,4.0,0.0,1.0
574260,293.1464233398437,297.1499938964844,293.1499938964844,0.0759071037173271,-1844.4312744140625,304.1490478515625,0.4351678192615509,0.1139102280139923,0.0821868330240249,294.6311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.2981833219528198,0.050000000745058,0.0632449090480804,293.291259765625,297.1499938964844,293.1499938964844,0.0472719147801399,-1047.62548828125,304.1634521484375,0.3719455301761627,0.077705405652523,0.0666141882538795,293.1739196777344,297.1499938964844,293.1499938964844,0.3479792773723602,-6509.4423828125,304.1523132324219,0.6986122727394104,0.4219833016395569,0.4142625331878662,293.3354187011719,297.1499938964844,293.1499938964844,0.0067582302726805,-2426.510986328125,297.8501281738281,0.2981833219528198,0.050000000745058,0.3000065982341766,291.1493835449219,291.1499938964844,259.5496520996094,258.0438232421875,280.1961669921875,294.3218078613281,291.1493530273437,1.0,0.5485886335372925,0.6795134544372559,0.6795134544372559,1.0,1.0,-1.1539586782455444,0.4690190851688385,0.6849395632743835,0.1895491480827331,0.0,0.0,0.5754852890968323,410.3592529296875,410.0,-0.480620414018631,-12727.1806640625,892.9046020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660827636719,308.06109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.359375,18000.0,0.0,0.0,0.2867155969142914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844413042068481,0.58444744348526,-6.144511644379236e-06,0.0,0.0002909798931796,0.0,0.0,39.80315780639648,0.0,0.0,0.0,0.3995324075222015,4.0,0.0,1.0
574320,293.1464233398437,297.1499938964844,293.1499938964844,0.0759071037173271,-1844.4312744140625,304.1490478515625,0.4351678192615509,0.1139102280139923,0.0821868330240249,294.6311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.2981833219528198,0.050000000745058,0.0632449090480804,293.291259765625,297.1499938964844,293.1499938964844,0.0472719147801399,-1047.62548828125,304.1634521484375,0.3719455301761627,0.077705405652523,0.0666141882538795,293.1739196777344,297.1499938964844,293.1499938964844,0.3479792773723602,-6509.4423828125,304.1523132324219,0.6986122727394104,0.4219833016395569,0.4142625331878662,293.3354187011719,297.1499938964844,293.1499938964844,0.0067582302726805,-2426.510986328125,297.8501281738281,0.2981833219528198,0.050000000745058,0.3000065982341766,291.1493835449219,291.1499938964844,259.5496520996094,258.0438232421875,280.1961669921875,294.3218078613281,291.1493530273437,1.0,0.5485886335372925,0.6795134544372559,0.6795134544372559,1.0,1.0,-1.1539586782455444,0.4690190851688385,0.6849395632743835,0.1895491480827331,0.0,0.0,0.5754852890968323,410.3592529296875,410.0,-0.480620414018631,-12727.1806640625,892.9046020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660827636719,308.06109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.359375,18000.0,0.0,0.0,0.2867155969142914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844413042068481,0.58444744348526,-6.144511644379236e-06,0.0,0.0002909798931796,0.0,0.0,39.80315780639648,0.0,0.0,0.0,0.3995324075222015,4.0,0.0,1.0
574380,293.1451721191406,297.1499938964844,293.1499938964844,0.0761694312095642,-1849.234375,304.14892578125,0.4357535541057586,0.1142554134130477,0.0823998674750328,294.6270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.2981812655925751,0.050000000745058,0.0632455423474311,293.2879943847656,297.1499938964844,293.1499938964844,0.0447328574955463,-1015.31787109375,304.1632080078125,0.365026444196701,0.0747885778546333,0.0645598024129867,293.1728210449219,297.1499938964844,293.1499938964844,0.3475882112979889,-6503.7392578125,304.1521911621094,0.6983872652053833,0.4215976297855377,0.413894772529602,293.3343505859375,297.1499938964844,293.1499938964844,0.006682579871267,-2404.382568359375,297.7887268066406,0.2981812655925751,0.050000000745058,0.3000096082687378,291.1491394042969,291.1499938964844,259.5296325683594,258.0299377441406,280.18438720703125,294.3075561523437,291.14910888671875,1.0,0.5484221577644348,0.6792500615119934,0.6792500615119934,1.0,1.0,-1.1514209508895874,0.4678288400173187,0.6835921406745911,0.1889594197273254,0.0,0.0,0.5756189823150635,410.34173583984375,410.0,-0.3621489107608795,-12712.7255859375,890.5230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2512512207031,308.0543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.859375,18000.0,0.0,0.0,0.2864309549331665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5846788883209229,0.5846850275993347,-6.146085070213303e-06,0.0,0.0002906910085584,0.0,0.0,39.83357238769531,0.0,0.0,0.0,0.3996188640594482,4.0,0.0,1.0
574440,293.1451721191406,297.1499938964844,293.1499938964844,0.0761694312095642,-1849.234375,304.14892578125,0.4357535541057586,0.1142554134130477,0.0823998674750328,294.6270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.2981812655925751,0.050000000745058,0.0632455423474311,293.2879943847656,297.1499938964844,293.1499938964844,0.0447328574955463,-1015.31787109375,304.1632080078125,0.365026444196701,0.0747885778546333,0.0645598024129867,293.1728210449219,297.1499938964844,293.1499938964844,0.3475882112979889,-6503.7392578125,304.1521911621094,0.6983872652053833,0.4215976297855377,0.413894772529602,293.3343505859375,297.1499938964844,293.1499938964844,0.006682579871267,-2404.382568359375,297.7887268066406,0.2981812655925751,0.050000000745058,0.3000096082687378,291.1491394042969,291.1499938964844,259.5296325683594,258.0299377441406,280.18438720703125,294.3075561523437,291.14910888671875,1.0,0.5484221577644348,0.6792500615119934,0.6792500615119934,1.0,1.0,-1.1514209508895874,0.4678288400173187,0.6835921406745911,0.1889594197273254,0.0,0.0,0.5756189823150635,410.34173583984375,410.0,-0.3621489107608795,-12712.7255859375,890.5230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2512512207031,308.0543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.859375,18000.0,0.0,0.0,0.2864309549331665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5846788883209229,0.5846850275993347,-6.146085070213303e-06,0.0,0.0002906910085584,0.0,0.0,39.83357238769531,0.0,0.0,0.0,0.3996188640594482,4.0,0.0,1.0
574500,293.1445617675781,297.1499938964844,293.1499938964844,0.0763084813952446,-1851.7811279296875,304.1488647460937,0.4360651969909668,0.1144383996725082,0.0825128778815269,294.6248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.298180341720581,0.050000000745058,0.0632458254694938,293.2863464355469,297.1499938964844,293.1499938964844,0.0434884689748287,-999.5465087890624,304.1630554199219,0.3615868687629699,0.0733658671379089,0.0635570138692855,293.1723022460937,297.1499938964844,293.1499938964844,0.3474019765853882,-6501.0234375,304.1521301269531,0.6982802748680115,0.4214142858982086,0.4137198030948639,293.33380126953125,297.1499938964844,293.1499938964844,0.0066451840102672,-2393.376953125,297.7581787109375,0.298180341720581,0.050000000745058,0.3000109493732452,291.1490173339844,291.1499938964844,259.5195617675781,258.0229187011719,280.17840576171875,294.3003234863281,291.14898681640625,1.0,0.5483421683311462,0.6791183352470398,0.6791183352470398,1.0,1.0,-1.150202989578247,0.467255026102066,0.6829479932785034,0.1886788457632064,0.0,0.0,0.5756967663764954,410.33294677734375,410.0,-0.3415534794330597,-12706.1162109375,889.3803100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24420166015625,308.0512084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.615234375,18000.0,0.0,0.0,0.2863067984580993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5848180055618286,0.5848241448402405,-6.147017757029971e-06,0.0,0.0002905650180764,0.0,0.0,39.85145568847656,0.0,0.0,0.0,0.3996696770191192,4.0,0.0,1.0
574560,293.1439208984375,297.1499938964844,293.1499938964844,0.0764533132314682,-1854.4344482421875,304.1488037109375,0.4363904893398285,0.1146289482712745,0.0826305821537971,294.6226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.2981795072555542,0.050000000745058,0.0632460862398147,293.28466796875,297.1499938964844,293.1499938964844,0.0422648079693317,-984.06494140625,304.16290283203125,0.3581742346286773,0.0719702765345573,0.0625726655125618,293.1717529296875,297.1499938964844,293.1499938964844,0.3472228050231933,-6498.41259765625,304.1520690917969,0.6981772184371948,0.4212377965450287,0.4135511517524719,293.333251953125,297.1499938964844,293.1499938964844,0.0066080908291041,-2382.41748046875,297.7277526855469,0.2981795072555542,0.050000000745058,0.3000122010707855,291.1488952636719,291.1499938964844,259.50946044921875,258.015869140625,280.1722717285156,294.2929382324219,291.1488647460937,1.0,0.5482644438743591,0.6789898872375488,0.6789898872375488,1.0,1.0,-1.1490226984024048,0.4666978716850281,0.6823248267173767,0.1884095668792724,0.0,0.0,0.5757845044136047,410.3240966796875,410.0,-0.3499913513660431,-12700.0048828125,888.2727661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2374572753906,308.04833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.341796875,18000.0,0.0,0.0,0.2861945629119873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5849741697311401,0.584980309009552,-6.148065040179063e-06,0.0,0.000290451105684,0.0,0.0,39.87153244018555,0.0,0.0,0.0,0.3997267782688141,4.0,0.0,1.0
574620,293.1427307128906,297.1499938964844,293.1499938964844,0.0767590478062629,-1860.0389404296875,304.1487121582031,0.4370789229869842,0.1150308176875114,0.0828789174556732,294.6180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.298178106546402,0.050000000745058,0.0632465258240699,293.28125,297.1499938964844,293.1499938964844,0.0398806184530258,-953.9306640625,304.16259765625,0.3514384627342224,0.0692556276917457,0.0606565624475479,293.1706848144531,297.1499938964844,293.1499938964844,0.3468844592571258,-6493.48583984375,304.1519470214844,0.6979820728302002,0.4209033250808716,0.4132311940193176,293.3321228027344,297.1499938964844,293.1499938964844,0.0065347272902727,-2360.619140625,297.667236328125,0.298178106546402,0.050000000745058,0.3000142872333526,291.1485900878906,291.1499938964844,259.48907470703125,258.0016784667969,280.15966796875,294.2777404785156,291.1485595703125,1.0,0.5481155514717102,0.6787329316139221,0.6787329316139221,1.0,1.0,-1.1467676162719729,0.4656277298927307,0.6811398267745972,0.1879006922245025,0.0,0.0,0.5759937763214111,410.3060302734375,410.0,-0.4129707515239715,-12689.224609375,886.1560668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2247009277344,308.04327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.650390625,18000.0,0.0,0.0,0.2860004901885986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5853452086448669,0.5853513479232788,-6.150545686978148e-06,0.0,0.0002902541309595,0.0,0.0,39.91921615600586,0.0,0.0,0.0,0.3998623490333557,4.0,0.0,1.0
574680,293.1427307128906,297.1499938964844,293.1499938964844,0.0767590478062629,-1860.0389404296875,304.1487121582031,0.4370789229869842,0.1150308176875114,0.0828789174556732,294.6180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.298178106546402,0.050000000745058,0.0632465258240699,293.28125,297.1499938964844,293.1499938964844,0.0398806184530258,-953.9306640625,304.16259765625,0.3514384627342224,0.0692556276917457,0.0606565624475479,293.1706848144531,297.1499938964844,293.1499938964844,0.3468844592571258,-6493.48583984375,304.1519470214844,0.6979820728302002,0.4209033250808716,0.4132311940193176,293.3321228027344,297.1499938964844,293.1499938964844,0.0065347272902727,-2360.619140625,297.667236328125,0.298178106546402,0.050000000745058,0.3000142872333526,291.1485900878906,291.1499938964844,259.48907470703125,258.0016784667969,280.15966796875,294.2777404785156,291.1485595703125,1.0,0.5481155514717102,0.6787329316139221,0.6787329316139221,1.0,1.0,-1.1467676162719729,0.4656277298927307,0.6811398267745972,0.1879006922245025,0.0,0.0,0.5759937763214111,410.3060302734375,410.0,-0.4129707515239715,-12689.224609375,886.1560668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2247009277344,308.04327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.650390625,18000.0,0.0,0.0,0.2860004901885986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5853452086448669,0.5853513479232788,-6.150545686978148e-06,0.0,0.0002902541309595,0.0,0.0,39.91921615600586,0.0,0.0,0.0,0.3998623490333557,4.0,0.0,1.0
574740,293.1415100097656,297.1499938964844,293.1499938964844,0.0770867690443992,-1866.051513671875,304.1485900878906,0.4378196597099304,0.1154612228274345,0.0831450000405311,294.61309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.298177033662796,0.050000000745058,0.0632468536496162,293.2777099609375,297.1499938964844,293.1499938964844,0.0375930443406105,-924.9675903320312,304.1622009277344,0.344864547252655,0.0666494369506836,0.0588148720562458,293.1696472167969,297.1499938964844,293.1499938964844,0.3465732038021087,-6488.95947265625,304.1518249511719,0.6978017091751099,0.4205940067768097,0.4129347205162048,293.3309631347656,297.1499938964844,293.1499938964844,0.0064625176601111,-2339.00390625,297.60711669921875,0.298177033662796,0.050000000745058,0.3000158369541168,291.1482238769531,291.1499938964844,259.468505859375,257.9872741699219,280.14654541015625,294.2618408203125,291.1481628417969,1.0,0.5479755997657776,0.6784760355949402,0.6784760355949402,1.0,1.0,-1.1446595191955566,0.4646190106868744,0.6800405383110046,0.1874328106641769,0.0,0.0,0.5762559771537781,410.2873840332031,410.0,-0.5071582198143005,-12680.51171875,884.1759643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2128601074219,308.03912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.77734375,18000.0,0.0,0.0,0.2858451306819916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5858111381530762,0.585817277431488,-6.153662070573773e-06,0.0,0.0002900964755099,0.0,0.0,39.97915267944336,0.0,0.0,0.0,0.4000325798988342,4.0,0.0,1.0
574800,293.1415100097656,297.1499938964844,293.1499938964844,0.0770867690443992,-1866.051513671875,304.1485900878906,0.4378196597099304,0.1154612228274345,0.0831450000405311,294.61309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.298177033662796,0.050000000745058,0.0632468536496162,293.2777099609375,297.1499938964844,293.1499938964844,0.0375930443406105,-924.9675903320312,304.1622009277344,0.344864547252655,0.0666494369506836,0.0588148720562458,293.1696472167969,297.1499938964844,293.1499938964844,0.3465732038021087,-6488.95947265625,304.1518249511719,0.6978017091751099,0.4205940067768097,0.4129347205162048,293.3309631347656,297.1499938964844,293.1499938964844,0.0064625176601111,-2339.00390625,297.60711669921875,0.298177033662796,0.050000000745058,0.3000158369541168,291.1482238769531,291.1499938964844,259.468505859375,257.9872741699219,280.14654541015625,294.2618408203125,291.1481628417969,1.0,0.5479755997657776,0.6784760355949402,0.6784760355949402,1.0,1.0,-1.1446595191955566,0.4646190106868744,0.6800405383110046,0.1874328106641769,0.0,0.0,0.5762559771537781,410.2873840332031,410.0,-0.5071582198143005,-12680.51171875,884.1759643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2128601074219,308.03912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.77734375,18000.0,0.0,0.0,0.2858451306819916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5858111381530762,0.585817277431488,-6.153662070573773e-06,0.0,0.0002900964755099,0.0,0.0,39.97915267944336,0.0,0.0,0.0,0.4000325798988342,4.0,0.0,1.0
574860,293.1402893066406,297.1499938964844,293.1499938964844,0.0774374604225158,-1872.491455078125,304.1484680175781,0.4386151134967804,0.1159213334321975,0.0834295377135276,294.6078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.2981764078140259,0.050000000745058,0.0632470622658729,293.2740478515625,297.1499938964844,293.1499938964844,0.0354177691042423,-897.2647094726562,304.1617736816406,0.338499903678894,0.0641595497727394,0.0570532009005546,293.1685791015625,297.1499938964844,293.1499938964844,0.3462903797626495,-6484.85400390625,304.15167236328125,0.6976366639137268,0.4203105270862579,0.4126622676849365,293.3297424316406,297.1499938964844,293.1499938964844,0.006391464266926,-2317.582763671875,297.5474853515625,0.2981764078140259,0.050000000745058,0.3000168204307556,291.14776611328125,291.1499938964844,259.4477233886719,257.97265625,280.1327819824219,294.24517822265625,291.147705078125,1.0,0.5478449463844299,0.6782224178314209,0.6782224178314209,1.0,1.0,-1.142707347869873,0.4636763632297516,0.6790309548377991,0.1870085746049881,0.0,0.0,0.5765845775604248,410.2680358886719,410.0,-0.6324127316474915,-12674.0478515625,882.33984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2017517089844,308.0357971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.69140625,18000.0,0.0,0.0,0.285727858543396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5863953828811646,0.5864015221595764,-6.157575171528151e-06,0.0,0.0002899774408433,0.0,0.0,40.05441665649414,0.0,0.0,0.0,0.4002462029457092,4.0,0.0,1.0
574920,293.1402893066406,297.1499938964844,293.1499938964844,0.0774374604225158,-1872.491455078125,304.1484680175781,0.4386151134967804,0.1159213334321975,0.0834295377135276,294.6078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.2981764078140259,0.050000000745058,0.0632470622658729,293.2740478515625,297.1499938964844,293.1499938964844,0.0354177691042423,-897.2647094726562,304.1617736816406,0.338499903678894,0.0641595497727394,0.0570532009005546,293.1685791015625,297.1499938964844,293.1499938964844,0.3462903797626495,-6484.85400390625,304.15167236328125,0.6976366639137268,0.4203105270862579,0.4126622676849365,293.3297424316406,297.1499938964844,293.1499938964844,0.006391464266926,-2317.582763671875,297.5474853515625,0.2981764078140259,0.050000000745058,0.3000168204307556,291.14776611328125,291.1499938964844,259.4477233886719,257.97265625,280.1327819824219,294.24517822265625,291.147705078125,1.0,0.5478449463844299,0.6782224178314209,0.6782224178314209,1.0,1.0,-1.142707347869873,0.4636763632297516,0.6790309548377991,0.1870085746049881,0.0,0.0,0.5765845775604248,410.2680358886719,410.0,-0.6324127316474915,-12674.0478515625,882.33984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2017517089844,308.0357971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.69140625,18000.0,0.0,0.0,0.285727858543396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5863953828811646,0.5864015221595764,-6.157575171528151e-06,0.0,0.0002899774408433,0.0,0.0,40.05441665649414,0.0,0.0,0.0,0.4002462029457092,4.0,0.0,1.0
574980,293.1390991210937,297.1499938964844,293.1499938964844,0.0778119042515754,-1879.3741455078125,304.1483459472656,0.4394675195217132,0.1164121255278587,0.0837331712245941,294.6022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.2981761395931244,0.050000000745058,0.0632471516728401,293.2702331542969,297.1499938964844,293.1499938964844,0.0333686172962188,-870.8989868164062,304.1612548828125,0.3323803842067718,0.0617927424609661,0.0553764179348945,293.16754150390625,297.1499938964844,293.1499938964844,0.3460367918014526,-6481.181640625,304.15155029296875,0.6974871754646301,0.4200534224510193,0.412414401769638,293.3285217285156,297.1499938964844,293.1499938964844,0.0063215750269591,-2296.3662109375,297.4883117675781,0.2981761395931244,0.050000000745058,0.300017237663269,291.147216796875,291.1499938964844,259.4266967773437,257.9578552246094,280.1183776855469,294.2276306152344,291.1471252441406,1.0,0.5477240681648254,0.6779688596725464,0.6779688596725464,1.0,1.0,-1.1409183740615845,0.4628021419048309,0.6781162023544312,0.1866283863782882,0.0,0.0,0.5769938230514526,410.2480163574219,410.0,-0.7641233205795288,-12669.978515625,880.6542358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19110107421875,308.033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.36328125,18000.0,0.0,0.0,0.2856492698192596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5871263742446899,0.5871325731277466,-6.162484169180971e-06,0.0,0.0002898976963479,0.0,0.0,40.14876937866211,0.0,0.0,0.0,0.4005136489868164,4.0,0.0,1.0
575040,293.1390991210937,297.1499938964844,293.1499938964844,0.0778119042515754,-1879.3741455078125,304.1483459472656,0.4394675195217132,0.1164121255278587,0.0837331712245941,294.6022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.2981761395931244,0.050000000745058,0.0632471516728401,293.2702331542969,297.1499938964844,293.1499938964844,0.0333686172962188,-870.8989868164062,304.1612548828125,0.3323803842067718,0.0617927424609661,0.0553764179348945,293.16754150390625,297.1499938964844,293.1499938964844,0.3460367918014526,-6481.181640625,304.15155029296875,0.6974871754646301,0.4200534224510193,0.412414401769638,293.3285217285156,297.1499938964844,293.1499938964844,0.0063215750269591,-2296.3662109375,297.4883117675781,0.2981761395931244,0.050000000745058,0.300017237663269,291.147216796875,291.1499938964844,259.4266967773437,257.9578552246094,280.1183776855469,294.2276306152344,291.1471252441406,1.0,0.5477240681648254,0.6779688596725464,0.6779688596725464,1.0,1.0,-1.1409183740615845,0.4628021419048309,0.6781162023544312,0.1866283863782882,0.0,0.0,0.5769938230514526,410.2480163574219,410.0,-0.7641233205795288,-12669.978515625,880.6542358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19110107421875,308.033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.36328125,18000.0,0.0,0.0,0.2856492698192596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5871263742446899,0.5871325731277466,-6.162484169180971e-06,0.0,0.0002898976963479,0.0,0.0,40.14876937866211,0.0,0.0,0.0,0.4005136489868164,4.0,0.0,1.0
575100,293.13848876953125,297.1499938964844,293.1499938964844,0.0780082643032074,-1882.986083984375,304.1483154296875,0.4399158358573913,0.1166693419218063,0.0838923603296279,294.59930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.2981761991977691,0.050000000745058,0.0632471442222595,293.26824951171875,297.1499938964844,293.1499938964844,0.0323953181505203,-858.2431030273438,304.1609802246094,0.3294209539890289,0.0606577023863792,0.0545714646577835,293.1670227050781,297.1499938964844,293.1499938964844,0.345921128988266,-6479.509765625,304.1514892578125,0.6974184513092041,0.4199349582195282,0.4122999012470245,293.327880859375,297.1499938964844,293.1499938964844,0.0062870751135051,-2285.839599609375,297.4589233398437,0.2981761991977691,0.050000000745058,0.300017237663269,291.1469116210937,291.1499938964844,259.4161071777344,257.9503479003906,280.1109313964844,294.2185363769531,291.1468200683594,1.0,0.5476674437522888,0.6778420805931091,0.6778420805931091,1.0,1.0,-1.1400877237319946,0.4623917937278747,0.6776958703994751,0.1864552050828933,0.0,0.0,0.5772327184677124,410.23773193359375,410.0,-0.8288680911064148,-12668.880859375,879.8701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18585205078125,308.0321960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.619140625,18000.0,0.0,0.0,0.285625159740448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5875551104545593,0.587561309337616,-6.165374088595854e-06,0.0,0.0002898732200264,0.0,0.0,40.204227447509766,0.0,0.0,0.0,0.4006706476211548,4.0,0.0,1.0
575160,293.13787841796875,297.1499938964844,293.1499938964844,0.0782113149762153,-1886.7230224609373,304.14825439453125,0.440380334854126,0.1169352531433105,0.0840569585561752,294.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.2981763184070587,0.050000000745058,0.0632471069693565,293.2662353515625,297.1499938964844,293.1499938964844,0.0314602106809616,-845.98046875,304.16070556640625,0.3265377283096313,0.0595587380230426,0.0537913963198661,293.1664733886719,297.1499938964844,293.1499938964844,0.3458135426044464,-6477.9580078125,304.1513977050781,0.6973540782928467,0.4198238849639892,0.4121922254562378,293.32720947265625,297.1499938964844,293.1499938964844,0.0062529053539037,-2275.379150390625,297.4296875,0.2981763184070587,0.050000000745058,0.3000170588493347,291.14654541015625,291.1499938964844,259.4054870605469,257.9427795410156,280.1033020019531,294.209228515625,291.146484375,1.0,0.5476136207580566,0.6777161359786987,0.6777161359786987,1.0,1.0,-1.1393040418624878,0.4620015621185303,0.6773025393486023,0.1862944215536117,0.0,0.0,0.5774988532066345,410.227294921875,410.0,-0.8939151167869568,-12668.4833984375,879.1292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1806335449219,308.03131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.814453125,18000.0,0.0,0.0,0.285612553358078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5880343914031982,0.5880405902862549,-6.168613708723569e-06,0.0,0.0002898604434449,0.0,0.0,40.26632690429688,0.0,0.0,0.0,0.4008462727069855,4.0,0.0,1.0
575220,293.1366577148437,297.1499938964844,293.1499938964844,0.0786352530121803,-1894.5308837890625,304.14813232421875,0.4413531422615051,0.1174901947379112,0.0844005942344665,294.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.2981769144535064,0.050000000745058,0.0632469430565834,293.2620849609375,297.1499938964844,293.1499938964844,0.0297082308679819,-822.5792846679688,304.1600646972656,0.320967435836792,0.0574581809341907,0.0522987581789493,293.1654357910156,297.1499938964844,293.1499938964844,0.3456199169158935,-6475.17236328125,304.1512756347656,0.6972370147705078,0.4196212291717529,0.4119952023029327,293.32586669921875,297.1499938964844,293.1499938964844,0.0061853569932281,-2254.59814453125,297.37158203125,0.2981769144535064,0.050000000745058,0.3000162541866302,291.14581298828125,291.1499938964844,259.3840026855469,257.9274597167969,280.0875549316406,294.1899719238281,291.1457214355469,1.0,0.5475136637687683,0.6774643063545227,0.6774643063545227,1.0,1.0,-1.1378639936447144,0.4612745642662048,0.6765894889831543,0.1860057711601257,0.0,0.0,0.5781092047691345,410.2059631347656,410.0,-1.0160787105560305,-12669.5615234375,877.7643432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1700134277344,308.0298767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.05078125,18000.0,0.0,0.0,0.2856195569038391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5891390442848206,0.5891452431678772,-6.176111583044985e-06,0.0,0.0002898675447795,0.0,0.0,40.40983963012695,0.0,0.0,0.0,0.4012515842914581,4.0,0.0,1.0
575280,293.1366577148437,297.1499938964844,293.1499938964844,0.0786352530121803,-1894.5308837890625,304.14813232421875,0.4413531422615051,0.1174901947379112,0.0844005942344665,294.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.2981769144535064,0.050000000745058,0.0632469430565834,293.2620849609375,297.1499938964844,293.1499938964844,0.0297082308679819,-822.5792846679688,304.1600646972656,0.320967435836792,0.0574581809341907,0.0522987581789493,293.1654357910156,297.1499938964844,293.1499938964844,0.3456199169158935,-6475.17236328125,304.1512756347656,0.6972370147705078,0.4196212291717529,0.4119952023029327,293.32586669921875,297.1499938964844,293.1499938964844,0.0061853569932281,-2254.59814453125,297.37158203125,0.2981769144535064,0.050000000745058,0.3000162541866302,291.14581298828125,291.1499938964844,259.3840026855469,257.9274597167969,280.0875549316406,294.1899719238281,291.1457214355469,1.0,0.5475136637687683,0.6774643063545227,0.6774643063545227,1.0,1.0,-1.1378639936447144,0.4612745642662048,0.6765894889831543,0.1860057711601257,0.0,0.0,0.5781092047691345,410.2059631347656,410.0,-1.0160787105560305,-12669.5615234375,877.7643432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1700134277344,308.0298767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.05078125,18000.0,0.0,0.0,0.2856195569038391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5891390442848206,0.5891452431678772,-6.176111583044985e-06,0.0,0.0002898675447795,0.0,0.0,40.40983963012695,0.0,0.0,0.0,0.4012515842914581,4.0,0.0,1.0
575340,293.13543701171875,297.1499938964844,293.1499938964844,0.0790829882025718,-1902.7855224609373,304.14801025390625,0.4423850774765014,0.1180762127041816,0.084763653576374,294.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.2981778979301452,0.050000000745058,0.0632466599345207,293.2578125,297.1499938964844,293.1499938964844,0.0277436878532171,-798.9545288085938,304.15997314453125,0.3156481385231018,0.055490493774414,0.0508982464671134,293.16436767578125,297.1499938964844,293.1499938964844,0.3454545438289642,-6472.80419921875,304.151123046875,0.6971354484558105,0.4194446504116058,0.4118225276470184,293.3244934082031,297.1499938964844,293.1499938964844,0.0061189839616417,-2234.04638671875,297.31402587890625,0.2981778979301452,0.050000000745058,0.3000149428844452,291.14501953125,291.1499938964844,259.3623046875,257.911865234375,280.0711669921875,294.1699523925781,291.1449279785156,1.0,0.5474240183830261,0.6772124767303467,0.6772124767303467,1.0,1.0,-1.1365963220596311,0.460620254278183,0.675976037979126,0.1857611387968063,0.0,0.0,0.5788295269012451,410.1841735839844,410.0,-1.1178905963897705,-12673.17578125,876.5576782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15899658203125,308.02880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.115234375,18000.0,0.0,0.0,0.2856723070144653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5904528498649597,0.5904590487480164,-6.185084203025326e-06,0.0,0.0002899210667237,0.0,0.0,40.58121871948242,0.0,0.0,0.0,0.4017344117164612,4.0,0.0,1.0
