time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575400,293.13543701171875,297.1499938964844,293.1499938964844,0.0790829882025718,-1902.7855224609373,304.14801025390625,0.4423850774765014,0.1180762127041816,0.084763653576374,294.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.2981778979301452,0.050000000745058,0.0632466599345207,293.2578125,297.1499938964844,293.1499938964844,0.0277436878532171,-798.9545288085938,304.15997314453125,0.3156481385231018,0.055490493774414,0.0508982464671134,293.16436767578125,297.1499938964844,293.1499938964844,0.3454545438289642,-6472.80419921875,304.151123046875,0.6971354484558105,0.4194446504116058,0.4118225276470184,293.3244934082031,297.1499938964844,293.1499938964844,0.0061189839616417,-2234.04638671875,297.31402587890625,0.2981778979301452,0.050000000745058,0.3000149428844452,291.14501953125,291.1499938964844,259.3623046875,257.911865234375,280.0711669921875,294.1699523925781,291.1449279785156,1.0,0.5474240183830261,0.6772124767303467,0.6772124767303467,1.0,1.0,-1.1365963220596311,0.460620254278183,0.675976037979126,0.1857611387968063,0.0,0.0,0.5788295269012451,410.1841735839844,410.0,-1.1178905963897705,-12673.17578125,876.5576782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15899658203125,308.02880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.115234375,18000.0,0.0,0.0,0.2856723070144653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5904528498649597,0.5904590487480164,-6.185084203025326e-06,0.0,0.0002899210667237,0.0,0.0,40.58121871948242,0.0,0.0,0.0,0.4017344117164612,4.0,0.0,1.0
575460,293.1342163085937,297.1499938964844,293.1499938964844,0.079555369913578,-1911.503173828125,304.1478881835937,0.4434787333011627,0.1186944767832756,0.0851468667387962,294.5761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.2981792688369751,0.050000000745058,0.0632462576031684,293.2533264160156,297.1499938964844,293.1499938964844,0.0266435574740171,-780.2433471679688,304.1585388183594,0.3105332553386688,0.0536659993231296,0.0495966523885726,293.163330078125,297.1499938964844,293.1499938964844,0.3453181982040405,-6470.86474609375,304.1509704589844,0.6970499157905579,0.4192950427532196,0.4116750657558441,293.3230285644531,297.1499938964844,293.1499938964844,0.0060537788085639,-2213.728515625,297.257080078125,0.2981792688369751,0.050000000745058,0.30001300573349,291.1441345214844,291.1499938964844,259.3403625488281,257.8959655761719,280.0541381835937,294.149169921875,291.14404296875,1.0,0.5473452806472778,0.676961362361908,0.676961362361908,1.0,1.0,-1.13551127910614,0.4600435197353363,0.6754677295684814,0.1855619549751281,0.0,0.0,0.5796712636947632,410.1618041992188,410.0,-1.2139872312545776,-12679.4697265625,875.518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1473999023437,308.0280456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.0234375,18000.0,0.0,0.0,0.2857763469219208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5919983386993408,0.5920045375823975,-6.195708465384087e-06,0.0,0.0002900266554206,0.0,0.0,40.78374862670898,0.0,0.0,0.0,0.4023035764694214,4.0,0.0,1.0
575520,293.1342163085937,297.1499938964844,293.1499938964844,0.079555369913578,-1911.503173828125,304.1478881835937,0.4434787333011627,0.1186944767832756,0.0851468667387962,294.5761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.2981792688369751,0.050000000745058,0.0632462576031684,293.2533264160156,297.1499938964844,293.1499938964844,0.0266435574740171,-780.2433471679688,304.1585388183594,0.3105332553386688,0.0536659993231296,0.0495966523885726,293.163330078125,297.1499938964844,293.1499938964844,0.3453181982040405,-6470.86474609375,304.1509704589844,0.6970499157905579,0.4192950427532196,0.4116750657558441,293.3230285644531,297.1499938964844,293.1499938964844,0.0060537788085639,-2213.728515625,297.257080078125,0.2981792688369751,0.050000000745058,0.30001300573349,291.1441345214844,291.1499938964844,259.3403625488281,257.8959655761719,280.0541381835937,294.149169921875,291.14404296875,1.0,0.5473452806472778,0.676961362361908,0.676961362361908,1.0,1.0,-1.13551127910614,0.4600435197353363,0.6754677295684814,0.1855619549751281,0.0,0.0,0.5796712636947632,410.1618041992188,410.0,-1.2139872312545776,-12679.4697265625,875.518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1473999023437,308.0280456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.0234375,18000.0,0.0,0.0,0.2857763469219208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5919983386993408,0.5920045375823975,-6.195708465384087e-06,0.0,0.0002900266554206,0.0,0.0,40.78374862670898,0.0,0.0,0.0,0.4023035764694214,4.0,0.0,1.0
575580,293.13299560546875,297.1499938964844,293.1499938964844,0.0800525993108749,-1920.6883544921875,304.14776611328125,0.444635272026062,0.1193453818559646,0.0855505317449569,294.56866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.2981810569763183,0.050000000745058,0.0632457286119461,293.24871826171875,297.1499938964844,293.1499938964844,0.0252947025001049,-761.1813354492188,304.1579284667969,0.3055726587772369,0.0519877299666404,0.0483969561755657,293.1622619628906,297.1499938964844,293.1499938964844,0.3452107012271881,-6469.35009765625,304.1508178710937,0.6969806551933289,0.4191726148128509,0.4115530550479889,293.321533203125,297.1499938964844,293.1499938964844,0.0059897466562688,-2193.652587890625,297.2007141113281,0.2981810569763183,0.050000000745058,0.3000105023384094,291.1432189941406,291.1499938964844,259.31817626953125,257.8797607421875,280.0364990234375,294.12774658203125,291.1430969238281,1.0,0.5472778677940369,0.6767102479934692,0.6767102479934692,1.0,1.0,-1.134613275527954,0.45954629778862,0.6750670075416565,0.1854080408811569,0.0,0.0,0.5806424021720886,410.1390380859375,410.0,-1.280925750732422,-12688.5068359375,874.650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1350402832031,308.0274963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.787109375,18000.0,0.0,0.0,0.2859366834163666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5937950611114502,0.5938012599945068,-6.208140348462621e-06,0.0,0.0002901893749367,0.0,0.0,41.02040100097656,0.0,0.0,0.0,0.4029666185379028,4.0,0.0,1.0
575640,293.13299560546875,297.1499938964844,293.1499938964844,0.0800525993108749,-1920.6883544921875,304.14776611328125,0.444635272026062,0.1193453818559646,0.0855505317449569,294.56866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.2981810569763183,0.050000000745058,0.0632457286119461,293.24871826171875,297.1499938964844,293.1499938964844,0.0252947025001049,-761.1813354492188,304.1579284667969,0.3055726587772369,0.0519877299666404,0.0483969561755657,293.1622619628906,297.1499938964844,293.1499938964844,0.3452107012271881,-6469.35009765625,304.1508178710937,0.6969806551933289,0.4191726148128509,0.4115530550479889,293.321533203125,297.1499938964844,293.1499938964844,0.0059897466562688,-2193.652587890625,297.2007141113281,0.2981810569763183,0.050000000745058,0.3000105023384094,291.1432189941406,291.1499938964844,259.31817626953125,257.8797607421875,280.0364990234375,294.12774658203125,291.1430969238281,1.0,0.5472778677940369,0.6767102479934692,0.6767102479934692,1.0,1.0,-1.134613275527954,0.45954629778862,0.6750670075416565,0.1854080408811569,0.0,0.0,0.5806424021720886,410.1390380859375,410.0,-1.280925750732422,-12688.5068359375,874.650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1350402832031,308.0274963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.787109375,18000.0,0.0,0.0,0.2859366834163666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5937950611114502,0.5938012599945068,-6.208140348462621e-06,0.0,0.0002901893749367,0.0,0.0,41.02040100097656,0.0,0.0,0.0,0.4029666185379028,4.0,0.0,1.0
575700,293.1323547363281,297.1499938964844,293.1499938964844,0.080310121178627,-1925.448974609375,304.147705078125,0.4452364444732666,0.1196826249361038,0.0857597663998603,294.5647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.2981821000576019,0.050000000745058,0.0632454231381416,293.2463684082031,297.1499938964844,293.1499938964844,0.0246908776462078,-752.3463134765625,304.1575927734375,0.3031630218029022,0.0512028969824314,0.0478347428143024,293.1617431640625,297.1499938964844,293.1499938964844,0.3451671302318573,-6468.7431640625,304.1507568359375,0.6969518661499023,0.4191211760044098,0.4115012288093567,293.3207702636719,297.1499938964844,293.1499938964844,0.0059581538662314,-2183.70166015625,297.1727905273437,0.2981821000576019,0.050000000745058,0.3000090718269348,291.1427307128906,291.1499938964844,259.3069763183594,257.8715515136719,280.0274963378906,294.1167907714844,291.14263916015625,1.0,0.5472482442855835,0.6765846610069275,0.6765846610069275,1.0,1.0,-1.134232997894287,0.4593269228935241,0.6749060153961182,0.1853473633527755,0.0,0.0,0.5811753273010254,410.1275329589844,410.0,-1.3045477867126465,-12694.021484375,874.279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1285400390625,308.0273132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.642578125,18000.0,0.0,0.0,0.2860385179519653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5947866439819336,0.5947928428649902,-6.2150384110282175e-06,0.0,0.0002902927517425,0.0,0.0,41.15155792236328,0.0,0.0,0.0,0.4033331573009491,4.0,0.0,1.0
575760,293.1317443847656,297.1499938964844,293.1499938964844,0.0805740132927894,-1930.329833984375,304.14764404296875,0.4458540081977844,0.120028369128704,0.0859742760658264,294.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.2981832325458526,0.050000000745058,0.0632450878620147,293.24395751953125,297.1499938964844,293.1499938964844,0.0241250749677419,-743.9511108398438,304.1572570800781,0.300821453332901,0.0504592955112457,0.0473004430532455,293.16119384765625,297.1499938964844,293.1499938964844,0.3451308012008667,-6468.2421875,304.15069580078125,0.6969272494316101,0.4190768003463745,0.4114559292793274,293.32000732421875,297.1499938964844,293.1499938964844,0.0059268614277243,-2173.81591796875,297.14501953125,0.2981832325458526,0.050000000745058,0.3000074625015259,291.1422424316406,291.1499938964844,259.29571533203125,257.8632507324219,280.0182800292969,294.10565185546875,291.14215087890625,1.0,0.5472216606140137,0.6764585971832275,0.6764585971832275,1.0,1.0,-1.1339027881622314,0.4591288864612579,0.6747738718986511,0.1852981895208358,0.0,0.0,0.5817428231239319,410.1159057617188,410.0,-1.328309178352356,-12700.267578125,873.9539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.121826171875,308.0271301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17981.48046875,18000.0,0.0,0.0,0.286156564950943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5958460569381714,0.595852255821228,-6.222435331437737e-06,0.0,0.0002904125431086,0.0,0.0,41.292110443115234,0.0,0.0,0.0,0.403725266456604,4.0,0.0,1.0
575820,293.1304931640625,297.1499938964844,293.1499938964844,0.0811217203736305,-1940.47314453125,304.14752197265625,0.4471460878849029,0.120745725929737,0.0864177271723747,294.5523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14111328125,0.2981908321380615,0.050000000745058,0.0632428154349327,293.2388610839844,297.1499938964844,293.1499938964844,0.0234253033995628,-733.8802490234375,304.143798828125,0.2981983721256256,0.050000000745058,0.0467125885188579,293.16015625,297.1499938964844,293.1499938964844,0.3450877964496612,-6467.69189453125,304.1505432128906,0.6969007253646851,0.4190081059932709,0.4113823175430298,293.3183898925781,297.1499938964844,293.1499938964844,0.0058650067076087,-2154.215576171875,297.0898132324219,0.2981908321380615,0.050000000745058,0.2999967038631439,291.1409606933594,291.1499938964844,259.27301025390625,257.84637451171875,279.9985046386719,294.0821228027344,291.1407165527344,1.0,0.5471888780593872,0.6762065291404724,0.6762065291404724,1.0,1.0,-1.1338530778884888,0.4589990079402923,0.674854040145874,0.18532595038414,0.0,0.0,0.5830227732658386,410.0602416992188,410.0,-2.2576935291290283,-12718.095703125,873.8014526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10748291015625,308.02557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.580078125,18000.0,0.0,0.0,0.2864416837692261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5981829166412354,0.5981891751289368,-6.238723472051788e-06,0.0,0.000290701893391,0.0,0.0,41.60300827026367,0.0,0.0,0.0,0.404592216014862,4.0,0.0,1.0
575880,293.1304931640625,297.1499938964844,293.1499938964844,0.0811217203736305,-1940.47314453125,304.14752197265625,0.4471460878849029,0.120745725929737,0.0864177271723747,294.5523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14111328125,0.2981908321380615,0.050000000745058,0.0632428154349327,293.2388610839844,297.1499938964844,293.1499938964844,0.0234253033995628,-733.8802490234375,304.143798828125,0.2981983721256256,0.050000000745058,0.0467125885188579,293.16015625,297.1499938964844,293.1499938964844,0.3450877964496612,-6467.69189453125,304.1505432128906,0.6969007253646851,0.4190081059932709,0.4113823175430298,293.3183898925781,297.1499938964844,293.1499938964844,0.0058650067076087,-2154.215576171875,297.0898132324219,0.2981908321380615,0.050000000745058,0.2999967038631439,291.1409606933594,291.1499938964844,259.27301025390625,257.84637451171875,279.9985046386719,294.0821228027344,291.1407165527344,1.0,0.5471888780593872,0.6762065291404724,0.6762065291404724,1.0,1.0,-1.1338530778884888,0.4589990079402923,0.674854040145874,0.18532595038414,0.0,0.0,0.5830227732658386,410.0602416992188,410.0,-2.2576935291290283,-12718.095703125,873.8014526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10748291015625,308.02557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.580078125,18000.0,0.0,0.0,0.2864416837692261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5981829166412354,0.5981891751289368,-6.238723472051788e-06,0.0,0.000290701893391,0.0,0.0,41.60300827026367,0.0,0.0,0.0,0.404592216014862,4.0,0.0,1.0
575940,293.1291809082031,297.1499938964844,293.1499938964844,0.0817112922668457,-1951.427734375,304.1473693847656,0.4485214948654175,0.1215051636099815,0.0868860781192779,294.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.2982015013694763,0.050000000745058,0.0632396265864372,293.234130859375,297.1499938964844,293.1499938964844,0.0233215875923633,-732.9091186523438,304.12432861328125,0.2982014417648315,0.050000000745058,0.046708557754755,293.1590576171875,297.1499938964844,293.1499938964844,0.345123678445816,-6468.35986328125,304.1502990722656,0.6968972682952881,0.4189690947532654,0.4113350808620453,293.31671142578125,297.1499938964844,293.1499938964844,0.0058048800565302,-2135.184814453125,297.034423828125,0.2982015013694763,0.050000000745058,0.2999815642833709,291.137939453125,291.1499938964844,259.25,257.8291015625,279.9787292480469,294.0599060058594,291.1376342773437,1.0,0.5471945405006409,0.6759544610977173,0.6759544610977173,1.0,1.0,-1.1345726251602173,0.4592025279998779,0.6753700375556946,0.1855182349681854,0.0,0.0,0.5848293304443359,409.9914855957031,410.0,-3.637737274169922,-12744.70703125,874.3287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0898132324219,308.02374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.63671875,18000.0,0.0,0.0,0.2868229150772095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.601326048374176,0.6013323068618774,-6.259821475396166e-06,0.0,0.0002910887997131,0.0,0.0,42.01896667480469,0.0,0.0,0.0,0.4057526290416717,4.0,0.0,1.0
576000,293.1291809082031,297.1499938964844,293.1499938964844,0.0817112922668457,-1951.427734375,304.1473693847656,0.4485214948654175,0.1215051636099815,0.0868860781192779,294.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.2982015013694763,0.050000000745058,0.0632396265864372,293.234130859375,297.1499938964844,293.1499938964844,0.0233215875923633,-732.9091186523438,304.12432861328125,0.2982014417648315,0.050000000745058,0.046708557754755,293.1590576171875,297.1499938964844,293.1499938964844,0.345123678445816,-6468.35986328125,304.1502990722656,0.6968972682952881,0.4189690947532654,0.4113350808620453,293.31671142578125,297.1499938964844,293.1499938964844,0.0058048800565302,-2135.184814453125,297.034423828125,0.2982015013694763,0.050000000745058,0.2999815642833709,291.137939453125,291.1499938964844,259.25,257.8291015625,279.9787292480469,294.0599060058594,291.1376342773437,1.0,0.5471945405006409,0.6759544610977173,0.6759544610977173,1.0,1.0,-1.1345726251602173,0.4592025279998779,0.6753700375556946,0.1855182349681854,0.0,0.0,0.5848293304443359,409.9914855957031,410.0,-3.637737274169922,-12744.70703125,874.3287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0898132324219,308.02374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.63671875,18000.0,0.0,0.0,0.2868229150772095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.601326048374176,0.6013323068618774,-6.259821475396166e-06,0.0,0.0002910887997131,0.0,0.0,42.01896667480469,0.0,0.0,0.0,0.4057526290416717,4.0,0.0,1.0
576060,293.1278381347656,297.1499938964844,293.1499938964844,0.0823265612125396,-1962.858154296875,304.147216796875,0.4499684572219848,0.1223031654953956,0.0873803570866584,294.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.2982088923454284,0.050000000745058,0.0632374137639999,293.2294921875,297.1499938964844,293.1499938964844,0.0232291556894779,-732.0381469726562,304.1067810058594,0.2982088923454284,0.050000000745058,0.0467069409787654,293.1579895019531,297.1499938964844,293.1499938964844,0.3451699018478393,-6469.14306640625,304.1501159667969,0.6969035267829895,0.4189595878124237,0.411316841840744,293.31494140625,297.1499938964844,293.1499938964844,0.0057457643561065,-2116.310546875,296.9801940917969,0.2982088923454284,0.050000000745058,0.2999710738658905,291.1356201171875,291.1499938964844,259.2225036621094,257.8077392578125,279.9577941894531,294.0384216308594,291.1353759765625,1.0,0.5472202897071838,0.6756918430328369,0.6756918430328369,1.0,1.0,-1.135381102561951,0.4594390392303467,0.6759420037269592,0.1857340782880783,0.0,0.0,0.5869129300117493,409.948974609375,410.0,-3.25136661529541,-12775.8818359375,874.9884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0681457519531,308.0223999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17964.525390625,18000.0,0.0,0.0,0.2873237729072571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6052339673042297,0.6052402257919312,-6.287072210398037e-06,0.0,0.0002915970981121,0.0,0.0,42.54520797729492,0.0,0.0,0.0,0.4072016775608063,4.0,0.0,1.0
576120,293.1278381347656,297.1499938964844,293.1499938964844,0.0823265612125396,-1962.858154296875,304.147216796875,0.4499684572219848,0.1223031654953956,0.0873803570866584,294.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.2982088923454284,0.050000000745058,0.0632374137639999,293.2294921875,297.1499938964844,293.1499938964844,0.0232291556894779,-732.0381469726562,304.1067810058594,0.2982088923454284,0.050000000745058,0.0467069409787654,293.1579895019531,297.1499938964844,293.1499938964844,0.3451699018478393,-6469.14306640625,304.1501159667969,0.6969035267829895,0.4189595878124237,0.411316841840744,293.31494140625,297.1499938964844,293.1499938964844,0.0057457643561065,-2116.310546875,296.9801940917969,0.2982088923454284,0.050000000745058,0.2999710738658905,291.1356201171875,291.1499938964844,259.2225036621094,257.8077392578125,279.9577941894531,294.0384216308594,291.1353759765625,1.0,0.5472202897071838,0.6756918430328369,0.6756918430328369,1.0,1.0,-1.135381102561951,0.4594390392303467,0.6759420037269592,0.1857340782880783,0.0,0.0,0.5869129300117493,409.948974609375,410.0,-3.25136661529541,-12775.8818359375,874.9884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0681457519531,308.0223999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17964.525390625,18000.0,0.0,0.0,0.2873237729072571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6052339673042297,0.6052402257919312,-6.287072210398037e-06,0.0,0.0002915970981121,0.0,0.0,42.54520797729492,0.0,0.0,0.0,0.4072016775608063,4.0,0.0,1.0
576180,293.12652587890625,297.1499938964844,293.1499938964844,0.0829691141843795,-1974.8057861328125,304.1470642089844,0.4514813721179962,0.1231361329555511,0.0878973677754402,294.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.2982144653797149,0.050000000745058,0.0632357448339462,293.2247619628906,297.1499938964844,293.1499938964844,0.0231507867574691,-731.3065795898438,304.0915222167969,0.2982144653797149,0.050000000745058,0.0467057041823864,293.1568908691406,297.1499938964844,293.1499938964844,0.3452479839324951,-6470.39501953125,304.14996337890625,0.6969231963157654,0.4189811050891876,0.4113277792930603,293.3131103515625,297.1499938964844,293.1499938964844,0.0056879888288676,-2097.766357421875,296.9267578125,0.2982144653797149,0.050000000745058,0.2999631464481354,291.13330078125,291.1499938964844,259.18670654296875,257.77880859375,279.9334411621094,294.0167541503906,291.133056640625,1.0,0.5472592711448669,0.6754291653633118,0.6754291653633118,1.0,1.0,-1.1362676620483398,0.4597041010856628,0.6765636205673218,0.1859823912382125,0.0,0.0,0.5892964601516724,409.9215393066406,410.0,-3.302284002304077,-12811.0625,875.7490844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0429382324219,308.020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.060546875,18000.0,0.0,0.0,0.2879553437232971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6096986532211304,0.6097049713134766,-6.318775831459789e-06,0.0,0.000292238080874,0.0,0.0,43.154415130615234,0.0,0.0,0.0,0.4088710248470306,4.0,0.0,1.0
576240,293.12652587890625,297.1499938964844,293.1499938964844,0.0829691141843795,-1974.8057861328125,304.1470642089844,0.4514813721179962,0.1231361329555511,0.0878973677754402,294.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.2982144653797149,0.050000000745058,0.0632357448339462,293.2247619628906,297.1499938964844,293.1499938964844,0.0231507867574691,-731.3065795898438,304.0915222167969,0.2982144653797149,0.050000000745058,0.0467057041823864,293.1568908691406,297.1499938964844,293.1499938964844,0.3452479839324951,-6470.39501953125,304.14996337890625,0.6969231963157654,0.4189811050891876,0.4113277792930603,293.3131103515625,297.1499938964844,293.1499938964844,0.0056879888288676,-2097.766357421875,296.9267578125,0.2982144653797149,0.050000000745058,0.2999631464481354,291.13330078125,291.1499938964844,259.18670654296875,257.77880859375,279.9334411621094,294.0167541503906,291.133056640625,1.0,0.5472592711448669,0.6754291653633118,0.6754291653633118,1.0,1.0,-1.1362676620483398,0.4597041010856628,0.6765636205673218,0.1859823912382125,0.0,0.0,0.5892964601516724,409.9215393066406,410.0,-3.302284002304077,-12811.0625,875.7490844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0429382324219,308.020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.060546875,18000.0,0.0,0.0,0.2879553437232971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6096986532211304,0.6097049713134766,-6.318775831459789e-06,0.0,0.000292238080874,0.0,0.0,43.154415130615234,0.0,0.0,0.0,0.4088710248470306,4.0,0.0,1.0
576300,293.1258544921875,297.1499938964844,293.1499938964844,0.0833004862070083,-1980.97216796875,304.1470031738281,0.4522622227668762,0.1235655024647712,0.0881640389561653,294.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.2982168793678283,0.050000000745058,0.0632350221276283,293.2223205566406,297.1499938964844,293.1499938964844,0.0231169257313013,-730.9949951171875,304.08477783203125,0.2982168793678283,0.050000000745058,0.0467051714658737,293.15631103515625,297.1499938964844,293.1499938964844,0.3453007936477661,-6471.22509765625,304.1498718261719,0.6969390511512756,0.4190041422843933,0.4113447070121765,293.3121643066406,297.1499938964844,293.1499938964844,0.0056595467031002,-2088.60498046875,296.9002990722656,0.2982168793678283,0.050000000745058,0.2999597191810608,291.1321105957031,291.1499938964844,259.16583251953125,257.7616577148437,279.9200134277344,294.0057678222656,291.1318359375,1.0,0.5472823977470398,0.6752978563308716,0.6752978563308716,1.0,1.0,-1.1367396116256714,0.4598469734191894,0.6768926978111267,0.186118870973587,0.0,0.0,0.5906151533126831,409.9111328125,410.0,-3.328273057937622,-12830.4873046875,876.1622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0292053222656,308.0193176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17955.96484375,18000.0,0.0,0.0,0.2883220911026001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6121855974197388,0.6121919751167297,-6.336528258543694e-06,0.0,0.0002926102606579,0.0,0.0,43.49653244018555,0.0,0.0,0.0,0.4098030626773834,4.0,0.0,1.0
576360,293.12518310546875,297.1499938964844,293.1499938964844,0.0836379528045654,-1987.254150390625,304.1469421386719,0.4530589282512665,0.1240031793713569,0.088435910642147,294.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.2982191741466522,0.050000000745058,0.0632343366742134,293.2198486328125,297.1499938964844,293.1499938964844,0.0230863168835639,-730.7152709960938,304.07861328125,0.2982191741466522,0.050000000745058,0.0467046648263931,293.15576171875,297.1499938964844,293.1499938964844,0.3453611433506012,-6472.166015625,304.1497802734375,0.6969591379165649,0.4190353453159332,0.4113692045211792,293.31121826171875,297.1499938964844,293.1499938964844,0.0056314007379114,-2079.51416015625,296.8740539550781,0.2982191741466522,0.050000000745058,0.2999564707279205,291.13092041015625,291.1499938964844,259.14312744140625,257.7428283691406,279.9058532714844,293.9946594238281,291.13067626953125,1.0,0.5473074316978455,0.6751614212989807,0.6751614212989807,1.0,1.0,-1.1372299194335938,0.4599949717521667,0.677234947681427,0.186262160539627,0.0,0.0,0.5920087099075317,409.9021301269531,410.0,-3.313101053237915,-12851.05859375,876.5949096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01483154296875,308.0184631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17952.857421875,18000.0,0.0,0.0,0.2887223064899444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6148325204849243,0.6148388981819153,-6.35554761174717e-06,0.0,0.0002930164337158,0.0,0.0,43.86313629150391,0.0,0.0,0.0,0.4107973873615265,4.0,0.0,1.0
576420,293.12384033203125,297.1499938964844,293.1499938964844,0.084332138299942,-2000.18310546875,304.14678955078125,0.4547033309936523,0.1249050796031951,0.0889963284134864,294.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.298223465681076,0.050000000745058,0.0632330402731895,293.2147521972656,297.1499938964844,293.1499938964844,0.0230352692306041,-730.2554321289062,304.068115234375,0.298223465681076,0.050000000745058,0.0467037074267864,293.15460205078125,297.1499938964844,293.1499938964844,0.3455057144165039,-6474.396484375,304.1496276855469,0.6970136165618896,0.4191242456436157,0.4114429354667663,293.3092956542969,297.1499938964844,293.1499938964844,0.0055759674869477,-2061.53564453125,296.8221435546875,0.298223465681076,0.050000000745058,0.2999503314495086,291.12860107421875,291.1499938964844,259.0923156738281,257.70025634765625,279.87518310546875,293.9720764160156,291.1283569335937,1.0,0.5473628044128418,0.6748884916305542,0.6748884916305542,1.0,1.0,-1.138269305229187,0.4603118896484375,0.6779573559761047,0.1865743547677993,0.0,0.0,0.5950214266777039,409.8870544433594,410.0,-3.203032255172729,-12895.7236328125,877.5203247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9843444824219,308.0172424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17946.814453125,18000.0,0.0,0.0,0.2896307110786438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6206104159355164,0.6206168532371521,-6.397528068191605e-06,0.0,0.0002939383557531,0.0,0.0,44.67243576049805,0.0,0.0,0.0,0.4129770398139953,4.0,0.0,1.0
576480,293.12384033203125,297.1499938964844,293.1499938964844,0.084332138299942,-2000.18310546875,304.14678955078125,0.4547033309936523,0.1249050796031951,0.0889963284134864,294.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.298223465681076,0.050000000745058,0.0632330402731895,293.2147521972656,297.1499938964844,293.1499938964844,0.0230352692306041,-730.2554321289062,304.068115234375,0.298223465681076,0.050000000745058,0.0467037074267864,293.15460205078125,297.1499938964844,293.1499938964844,0.3455057144165039,-6474.396484375,304.1496276855469,0.6970136165618896,0.4191242456436157,0.4114429354667663,293.3092956542969,297.1499938964844,293.1499938964844,0.0055759674869477,-2061.53564453125,296.8221435546875,0.298223465681076,0.050000000745058,0.2999503314495086,291.12860107421875,291.1499938964844,259.0923156738281,257.70025634765625,279.87518310546875,293.9720764160156,291.1283569335937,1.0,0.5473628044128418,0.6748884916305542,0.6748884916305542,1.0,1.0,-1.138269305229187,0.4603118896484375,0.6779573559761047,0.1865743547677993,0.0,0.0,0.5950214266777039,409.8870544433594,410.0,-3.203032255172729,-12895.7236328125,877.5203247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9843444824219,308.0172424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17946.814453125,18000.0,0.0,0.0,0.2896307110786438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6206104159355164,0.6206168532371521,-6.397528068191605e-06,0.0,0.0002939383557531,0.0,0.0,44.67243576049805,0.0,0.0,0.0,0.4129770398139953,4.0,0.0,1.0
576540,293.1224670410156,297.1499938964844,293.1499938964844,0.0850516334176063,-2013.59228515625,304.14666748046875,0.4564157426357269,0.1258422285318374,0.0895788520574569,294.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.2982276678085327,0.050000000745058,0.063231773674488,293.20947265625,297.1499938964844,293.1499938964844,0.0229975841939449,-729.9263305664062,304.0600280761719,0.2982276678085327,0.050000000745058,0.0467027761042118,293.1534118652344,297.1499938964844,293.1499938964844,0.3456816971302032,-6477.08740234375,304.1494445800781,0.6970879435539246,0.419249027967453,0.4115501344203949,293.30731201171875,297.1499938964844,293.1499938964844,0.0055216546170413,-2043.8232421875,296.7711181640625,0.2982276678085327,0.050000000745058,0.2999443411827087,291.1264343261719,291.1499938964844,259.0348205566406,257.651611328125,279.8416442871094,293.9490051269531,291.126220703125,1.0,0.5474242568016052,0.6746155619621277,0.6746155619621277,1.0,1.0,-1.1393870115280151,0.4606567621231079,0.6787301898002625,0.1869215965270996,0.0,0.0,0.5983137488365173,409.8742980957031,410.0,-3.0158915519714355,-12944.904296875,878.5225219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9521179199219,308.0168151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17940.982421875,18000.0,0.0,0.0,0.2906819581985473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6269983649253845,0.627004861831665,-6.444604878197424e-06,0.0,0.00029500524397,0.0,0.0,45.581336975097656,0.0,0.0,0.0,0.4154005646705627,4.0,0.0,1.0
576600,293.1224670410156,297.1499938964844,293.1499938964844,0.0850516334176063,-2013.59228515625,304.14666748046875,0.4564157426357269,0.1258422285318374,0.0895788520574569,294.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.2982276678085327,0.050000000745058,0.063231773674488,293.20947265625,297.1499938964844,293.1499938964844,0.0229975841939449,-729.9263305664062,304.0600280761719,0.2982276678085327,0.050000000745058,0.0467027761042118,293.1534118652344,297.1499938964844,293.1499938964844,0.3456816971302032,-6477.08740234375,304.1494445800781,0.6970879435539246,0.419249027967453,0.4115501344203949,293.30731201171875,297.1499938964844,293.1499938964844,0.0055216546170413,-2043.8232421875,296.7711181640625,0.2982276678085327,0.050000000745058,0.2999443411827087,291.1264343261719,291.1499938964844,259.0348205566406,257.651611328125,279.8416442871094,293.9490051269531,291.126220703125,1.0,0.5474242568016052,0.6746155619621277,0.6746155619621277,1.0,1.0,-1.1393870115280151,0.4606567621231079,0.6787301898002625,0.1869215965270996,0.0,0.0,0.5983137488365173,409.8742980957031,410.0,-3.0158915519714355,-12944.904296875,878.5225219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9521179199219,308.0168151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17940.982421875,18000.0,0.0,0.0,0.2906819581985473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6269983649253845,0.627004861831665,-6.444604878197424e-06,0.0,0.00029500524397,0.0,0.0,45.581336975097656,0.0,0.0,0.0,0.4154005646705627,4.0,0.0,1.0
576660,293.1211242675781,297.1499938964844,293.1499938964844,0.085796058177948,-2027.4732666015625,304.14654541015625,0.4581964910030365,0.1268147230148315,0.0901835486292839,294.4808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.2982319295406341,0.050000000745058,0.063230499625206,293.2039794921875,297.1499938964844,293.1499938964844,0.02297318354249,-729.7262573242188,304.0544738769531,0.2982319295406341,0.050000000745058,0.0467018336057662,293.1521911621094,297.1499938964844,293.1499938964844,0.3458879590034485,-6480.22021484375,304.1492919921875,0.6971830129623413,0.4194105565547943,0.4116916060447693,293.3052978515625,297.1499938964844,293.1499938964844,0.0054684323258697,-2026.3685302734373,296.72100830078125,0.2982319295406341,0.050000000745058,0.2999382615089416,291.1244812011719,291.1499938964844,258.97125244140625,257.5973815917969,279.8055114746094,293.925537109375,291.124267578125,1.0,0.5474913120269775,0.674339234828949,0.674339234828949,1.0,1.0,-1.1405837535858154,0.4610287547111511,0.6795549988746643,0.1873037666082382,0.0,0.0,0.6018543243408203,409.8627014160156,410.0,-2.742820978164673,-12998.3583984375,879.6001586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,308.0174865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17935.49609375,18000.0,0.0,0.0,0.2918738722801208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6339510083198547,0.6339575052261353,-6.496601145045133e-06,0.0,0.0002962148864753,0.0,0.0,46.58747100830078,0.0,0.0,0.0,0.4180540442466736,4.0,0.0,1.0
576720,293.1211242675781,297.1499938964844,293.1499938964844,0.085796058177948,-2027.4732666015625,304.14654541015625,0.4581964910030365,0.1268147230148315,0.0901835486292839,294.4808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.2982319295406341,0.050000000745058,0.063230499625206,293.2039794921875,297.1499938964844,293.1499938964844,0.02297318354249,-729.7262573242188,304.0544738769531,0.2982319295406341,0.050000000745058,0.0467018336057662,293.1521911621094,297.1499938964844,293.1499938964844,0.3458879590034485,-6480.22021484375,304.1492919921875,0.6971830129623413,0.4194105565547943,0.4116916060447693,293.3052978515625,297.1499938964844,293.1499938964844,0.0054684323258697,-2026.3685302734373,296.72100830078125,0.2982319295406341,0.050000000745058,0.2999382615089416,291.1244812011719,291.1499938964844,258.97125244140625,257.5973815917969,279.8055114746094,293.925537109375,291.124267578125,1.0,0.5474913120269775,0.674339234828949,0.674339234828949,1.0,1.0,-1.1405837535858154,0.4610287547111511,0.6795549988746643,0.1873037666082382,0.0,0.0,0.6018543243408203,409.8627014160156,410.0,-2.742820978164673,-12998.3583984375,879.6001586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,308.0174865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17935.49609375,18000.0,0.0,0.0,0.2918738722801208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6339510083198547,0.6339575052261353,-6.496601145045133e-06,0.0,0.0002962148864753,0.0,0.0,46.58747100830078,0.0,0.0,0.0,0.4180540442466736,4.0,0.0,1.0
576780,293.1197509765625,297.1499938964844,293.1499938964844,0.0865652188658714,-2041.821533203125,304.1464233398437,0.4600459039211273,0.1278227418661117,0.0908105745911598,294.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.2982362806797027,0.050000000745058,0.0632291883230209,293.1982421875,297.1499938964844,293.1499938964844,0.0229622144252061,-729.6558227539062,304.0514221191406,0.2982362806797027,0.050000000745058,0.0467008650302886,293.15093994140625,297.1499938964844,293.1499938964844,0.3461239635944366,-6483.78564453125,304.1491394042969,0.6972994804382324,0.4196096658706665,0.4118682444095611,293.30322265625,297.1499938964844,293.1499938964844,0.0054162861779332,-2009.169677734375,296.6718139648437,0.2982362806797027,0.050000000745058,0.299932062625885,291.12274169921875,291.1499938964844,258.902099609375,257.5380859375,279.7670593261719,293.9017028808594,291.1225891113281,1.0,0.5475637316703796,0.6740629076957703,0.6740629076957703,1.0,1.0,-1.141860842704773,0.461429089307785,0.6804317235946655,0.1877226084470749,0.0,0.0,0.6056091785430908,409.8517761230469,410.0,-2.409395217895508,-13055.8251953125,880.7533569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8853759765625,308.01953125,278.1499938964844,0.0,18000.0,313.1499938964844,17930.50390625,18000.0,0.0,0.0,0.2932024002075195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6414117217063904,0.6414182782173157,-6.553253115271218e-06,0.0,0.0002975631796289,0.0,0.0,47.68682861328125,0.0,0.0,0.0,0.420919269323349,4.0,0.0,1.0
576840,293.1197509765625,297.1499938964844,293.1499938964844,0.0865652188658714,-2041.821533203125,304.1464233398437,0.4600459039211273,0.1278227418661117,0.0908105745911598,294.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.2982362806797027,0.050000000745058,0.0632291883230209,293.1982421875,297.1499938964844,293.1499938964844,0.0229622144252061,-729.6558227539062,304.0514221191406,0.2982362806797027,0.050000000745058,0.0467008650302886,293.15093994140625,297.1499938964844,293.1499938964844,0.3461239635944366,-6483.78564453125,304.1491394042969,0.6972994804382324,0.4196096658706665,0.4118682444095611,293.30322265625,297.1499938964844,293.1499938964844,0.0054162861779332,-2009.169677734375,296.6718139648437,0.2982362806797027,0.050000000745058,0.299932062625885,291.12274169921875,291.1499938964844,258.902099609375,257.5380859375,279.7670593261719,293.9017028808594,291.1225891113281,1.0,0.5475637316703796,0.6740629076957703,0.6740629076957703,1.0,1.0,-1.141860842704773,0.461429089307785,0.6804317235946655,0.1877226084470749,0.0,0.0,0.6056091785430908,409.8517761230469,410.0,-2.409395217895508,-13055.8251953125,880.7533569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8853759765625,308.01953125,278.1499938964844,0.0,18000.0,313.1499938964844,17930.50390625,18000.0,0.0,0.0,0.2932024002075195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6414117217063904,0.6414182782173157,-6.553253115271218e-06,0.0,0.0002975631796289,0.0,0.0,47.68682861328125,0.0,0.0,0.0,0.420919269323349,4.0,0.0,1.0
576900,293.1190795898437,297.1499938964844,293.1499938964844,0.0869590491056442,-2049.170166015625,304.1463623046875,0.4609963297843933,0.1283401101827621,0.0911324843764305,294.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.2982385158538818,0.050000000745058,0.0632285177707672,293.1953125,297.1499938964844,293.1499938964844,0.0229618549346923,-729.6700439453125,304.0509033203125,0.2982385158538818,0.050000000745058,0.0467003658413887,293.1502990722656,297.1499938964844,293.1499938964844,0.3462531566619873,-6485.73095703125,304.1490478515625,0.697365939617157,0.4197235703468323,0.4119700193405151,293.3021545410156,297.1499938964844,293.1499938964844,0.0053906198590993,-2000.66845703125,296.6475830078125,0.2982385158538818,0.050000000745058,0.2999288439750671,291.1219787597656,291.1499938964844,258.8656005859375,257.50665283203125,279.7470703125,293.88970947265625,291.121826171875,1.0,0.5476018786430359,0.6739247441291809,0.6739247441291809,1.0,1.0,-1.1425297260284424,0.4616400301456451,0.6808896660804749,0.1879459768533706,0.0,0.0,0.607556164264679,409.846435546875,410.0,-2.227257490158081,-13085.9765625,881.3583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8687438964844,308.02117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17928.21875,18000.0,0.0,0.0,0.2939159572124481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6453136801719666,0.6453202962875366,-6.583224148926092e-06,0.0,0.0002982873411383,0.0,0.0,48.26993942260742,0.0,0.0,0.0,0.4224249422550201,4.0,0.0,1.0
576960,293.118408203125,297.1499938964844,293.1499938964844,0.0873587429523468,-2056.629150390625,304.1462707519531,0.4619631171226501,0.128865972161293,0.0914597660303115,294.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12139892578125,0.2982407808303833,0.050000000745058,0.0632278248667717,293.1923217773437,297.1499938964844,293.1499938964844,0.0229648146778345,-729.7161254882812,304.0509948730469,0.2982407808303833,0.050000000745058,0.0466998592019081,293.149658203125,297.1499938964844,293.1499938964844,0.3463893532752991,-6487.7783203125,304.14898681640625,0.6974377036094666,0.4198467433452606,0.4120804667472839,293.3011169433594,297.1499938964844,293.1499938964844,0.0053652063943445,-1992.2275390625,296.6236267089844,0.2982407808303833,0.050000000745058,0.2999255955219269,291.12127685546875,291.1499938964844,258.82794189453125,257.4741516113281,279.7265930175781,293.877685546875,291.12115478515625,1.0,0.5476413369178772,0.6737841367721558,0.6737841367721558,1.0,1.0,-1.143218159675598,0.4618571102619171,0.6813610196113586,0.1881778538227081,0.0,0.0,0.6095412969589233,409.8411560058594,410.0,-2.0346243381500244,-13116.9775390625,881.981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85235595703125,308.0232238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17926.076171875,18000.0,0.0,0.0,0.2946596145629883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6493147611618042,0.6493213772773743,-6.614194717258215e-06,0.0,0.0002990420325659,0.0,0.0,48.87369155883789,0.0,0.0,0.0,0.4239737689495086,4.0,0.0,1.0
577020,293.1170349121094,297.1499938964844,293.1499938964844,0.0881760492920875,-2071.884033203125,304.1461486816406,0.4639331400394439,0.1299438029527664,0.0921308025717735,294.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.2982454895973205,0.050000000745058,0.0632264167070388,293.18621826171875,297.1499938964844,293.1499938964844,0.0229811482131481,-729.9078979492188,304.0531921386719,0.2982454895973205,0.050000000745058,0.0466988123953342,293.1483459472656,297.1499938964844,293.1499938964844,0.3466834127902984,-6492.18798828125,304.1488342285156,0.6975978016853333,0.4201219081878662,0.4123284816741943,293.2989501953125,297.1499938964844,293.1499938964844,0.0053151776082813,-1975.5406494140625,296.576416015625,0.2982454895973205,0.050000000745058,0.2999188899993896,291.1201171875,291.1499938964844,258.74932861328125,257.4061279296875,279.6844482421875,293.85357666015625,291.1200256347656,1.0,0.5477240085601807,0.6735029220581055,0.6735029220581055,1.0,1.0,-1.144655466079712,0.4623125791549682,0.6823428869247437,0.1886694580316543,0.0,0.0,0.6136086583137512,409.8307800292969,410.0,-1.6321381330490112,-13181.4521484375,883.2848510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8206481933594,308.02880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.314453125,18000.0,0.0,0.0,0.2962345778942108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6575831174850464,0.6575897932052612,-6.678963018202921e-06,0.0,0.0003006404440384,0.0,0.0,50.1402473449707,0.0,0.0,0.0,0.427190363407135,4.0,0.0,1.0
577080,293.1170349121094,297.1499938964844,293.1499938964844,0.0881760492920875,-2071.884033203125,304.1461486816406,0.4639331400394439,0.1299438029527664,0.0921308025717735,294.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.2982454895973205,0.050000000745058,0.0632264167070388,293.18621826171875,297.1499938964844,293.1499938964844,0.0229811482131481,-729.9078979492188,304.0531921386719,0.2982454895973205,0.050000000745058,0.0466988123953342,293.1483459472656,297.1499938964844,293.1499938964844,0.3466834127902984,-6492.18798828125,304.1488342285156,0.6975978016853333,0.4201219081878662,0.4123284816741943,293.2989501953125,297.1499938964844,293.1499938964844,0.0053151776082813,-1975.5406494140625,296.576416015625,0.2982454895973205,0.050000000745058,0.2999188899993896,291.1201171875,291.1499938964844,258.74932861328125,257.4061279296875,279.6844482421875,293.85357666015625,291.1200256347656,1.0,0.5477240085601807,0.6735029220581055,0.6735029220581055,1.0,1.0,-1.144655466079712,0.4623125791549682,0.6823428869247437,0.1886694580316543,0.0,0.0,0.6136086583137512,409.8307800292969,410.0,-1.6321381330490112,-13181.4521484375,883.2848510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8206481933594,308.02880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.314453125,18000.0,0.0,0.0,0.2962345778942108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6575831174850464,0.6575897932052612,-6.678963018202921e-06,0.0,0.0003006404440384,0.0,0.0,50.1402473449707,0.0,0.0,0.0,0.427190363407135,4.0,0.0,1.0
577140,293.1156616210937,297.1499938964844,293.1499938964844,0.0890162140130996,-2087.567138671875,304.14605712890625,0.4658698737621307,0.1310547292232513,0.0928227454423904,294.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.2982503771781921,0.050000000745058,0.0632249489426612,293.179931640625,297.1499938964844,293.1499938964844,0.0230111498385667,-730.2307739257812,304.0579833984375,0.2982503771781921,0.050000000745058,0.0466977283358573,293.1470031738281,297.1499938964844,293.1499938964844,0.3470059037208557,-6497.0107421875,304.148681640625,0.6977791786193848,0.4204341769218445,0.4126114249229431,293.2967834472656,297.1499938964844,293.1499938964844,0.0052661709487438,-1959.106689453125,296.5302124023437,0.2982503771781921,0.050000000745058,0.2999119162559509,291.1192321777344,291.1499938964844,258.6668395996094,257.3345031738281,279.6408996582031,293.82958984375,291.1191711425781,1.0,0.5478116273880005,0.6732217073440552,0.6732217073440552,1.0,1.0,-1.146170139312744,0.4627951383590698,0.6833750605583191,0.1891975253820419,0.0,0.0,0.6177729368209839,409.820556640625,410.0,-1.2419803142547607,-13248.8330078125,884.6603393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7908935546875,308.036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17919.189453125,18000.0,0.0,0.0,0.2979122698307037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6661373972892761,0.6661441326141357,-6.747017778252484e-06,0.0,0.0003023430763278,0.0,0.0,51.47744369506836,0.0,0.0,0.0,0.4305398762226105,4.0,0.0,1.0
