time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577200,293.1156616210937,297.1499938964844,293.1499938964844,0.0890162140130996,-2087.567138671875,304.14605712890625,0.4658698737621307,0.1310547292232513,0.0928227454423904,294.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.2982503771781921,0.050000000745058,0.0632249489426612,293.179931640625,297.1499938964844,293.1499938964844,0.0230111498385667,-730.2307739257812,304.0579833984375,0.2982503771781921,0.050000000745058,0.0466977283358573,293.1470031738281,297.1499938964844,293.1499938964844,0.3470059037208557,-6497.0107421875,304.148681640625,0.6977791786193848,0.4204341769218445,0.4126114249229431,293.2967834472656,297.1499938964844,293.1499938964844,0.0052661709487438,-1959.106689453125,296.5302124023437,0.2982503771781921,0.050000000745058,0.2999119162559509,291.1192321777344,291.1499938964844,258.6668395996094,257.3345031738281,279.6408996582031,293.82958984375,291.1191711425781,1.0,0.5478116273880005,0.6732217073440552,0.6732217073440552,1.0,1.0,-1.146170139312744,0.4627951383590698,0.6833750605583191,0.1891975253820419,0.0,0.0,0.6177729368209839,409.820556640625,410.0,-1.2419803142547607,-13248.8330078125,884.6603393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7908935546875,308.036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17919.189453125,18000.0,0.0,0.0,0.2979122698307037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6661373972892761,0.6661441326141357,-6.747017778252484e-06,0.0,0.0003023430763278,0.0,0.0,51.47744369506836,0.0,0.0,0.0,0.4305398762226105,4.0,0.0,1.0
577260,293.11431884765625,297.1499938964844,293.1499938964844,0.0898783504962921,-2103.660888671875,304.1459350585937,0.4677588641643524,0.1321973949670791,0.093534804880619,294.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.2982554137706756,0.050000000745058,0.0632234290242195,293.17352294921875,297.1499938964844,293.1499938964844,0.0230548474937677,-730.6843872070312,304.0653991699219,0.2982554137706756,0.050000000745058,0.0466966070234775,293.1456604003906,297.1499938964844,293.1499938964844,0.3473562002182007,-6502.23681640625,304.1485290527344,0.6979814171791077,0.4207828044891357,0.4129286408424377,293.2945861816406,297.1499938964844,293.1499938964844,0.0052181836217641,-1942.9302978515625,296.4849853515625,0.2982554137706756,0.050000000745058,0.2999047040939331,291.11865234375,291.1499938964844,258.5809631347656,257.2597351074219,279.5962829589844,293.8058166503906,291.1185913085937,1.0,0.5479041337966919,0.6729360818862915,0.6729360818862915,1.0,1.0,-1.1477601528167725,0.4633027911186218,0.6844573020935059,0.1897599399089813,0.0,0.0,0.6219982504844666,409.8105773925781,410.0,-0.8515679836273193,-13318.73828125,886.1065063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7636108398437,308.046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.7109375,18000.0,0.0,0.0,0.2996778786182403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6749065518379211,0.6749133467674255,-6.817868325015297e-06,0.0,0.0003041349700652,0.0,0.0,52.87686920166016,0.0,0.0,0.0,0.4339957237243652,4.0,0.0,1.0
577320,293.11431884765625,297.1499938964844,293.1499938964844,0.0898783504962921,-2103.660888671875,304.1459350585937,0.4677588641643524,0.1321973949670791,0.093534804880619,294.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.2982554137706756,0.050000000745058,0.0632234290242195,293.17352294921875,297.1499938964844,293.1499938964844,0.0230548474937677,-730.6843872070312,304.0653991699219,0.2982554137706756,0.050000000745058,0.0466966070234775,293.1456604003906,297.1499938964844,293.1499938964844,0.3473562002182007,-6502.23681640625,304.1485290527344,0.6979814171791077,0.4207828044891357,0.4129286408424377,293.2945861816406,297.1499938964844,293.1499938964844,0.0052181836217641,-1942.9302978515625,296.4849853515625,0.2982554137706756,0.050000000745058,0.2999047040939331,291.11865234375,291.1499938964844,258.5809631347656,257.2597351074219,279.5962829589844,293.8058166503906,291.1185913085937,1.0,0.5479041337966919,0.6729360818862915,0.6729360818862915,1.0,1.0,-1.1477601528167725,0.4633027911186218,0.6844573020935059,0.1897599399089813,0.0,0.0,0.6219982504844666,409.8105773925781,410.0,-0.8515679836273193,-13318.73828125,886.1065063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7636108398437,308.046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.7109375,18000.0,0.0,0.0,0.2996778786182403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6749065518379211,0.6749133467674255,-6.817868325015297e-06,0.0,0.0003041349700652,0.0,0.0,52.87686920166016,0.0,0.0,0.0,0.4339957237243652,4.0,0.0,1.0
577380,293.1130065917969,297.1499938964844,293.1499938964844,0.0907625332474708,-2120.16357421875,304.14581298828125,0.4696033298969269,0.133371889591217,0.0942670851945877,294.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11834716796875,0.2982606291770935,0.050000000745058,0.0632218569517135,293.1669311523437,297.1499938964844,293.1499938964844,0.0231128931045532,-731.2738037109375,304.0755310058594,0.2982606291770935,0.050000000745058,0.0466954484581947,293.1443176269531,297.1499938964844,293.1499938964844,0.3477348089218139,-6507.87451171875,304.1484069824219,0.6982050538063049,0.4211686849594116,0.4132810533046722,293.2923583984375,297.1499938964844,293.1499938964844,0.0051712491549551,-1927.0269775390625,296.4407958984375,0.2982606291770935,0.050000000745058,0.2998972535133362,291.1183166503906,291.1499938964844,258.4923095703125,257.182373046875,279.5509033203125,293.7824401855469,291.1183166503906,1.0,0.5480015277862549,0.6726504564285278,0.6726504564285278,1.0,1.0,-1.1494265794754028,0.4638376235961914,0.6855890154838562,0.1903574019670486,0.0,0.0,0.6262476444244385,409.8008117675781,410.0,-0.4657019376754761,-13390.880859375,887.6246948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73944091796875,308.0582580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17915.017578125,18000.0,0.0,0.0,0.301519364118576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6838176250457764,0.6838244795799255,-6.891008979437174e-06,0.0,0.0003060038434341,0.0,0.0,54.32915496826172,0.0,0.0,0.0,0.4375302791595459,4.0,0.0,1.0
577440,293.1130065917969,297.1499938964844,293.1499938964844,0.0907625332474708,-2120.16357421875,304.14581298828125,0.4696033298969269,0.133371889591217,0.0942670851945877,294.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11834716796875,0.2982606291770935,0.050000000745058,0.0632218569517135,293.1669311523437,297.1499938964844,293.1499938964844,0.0231128931045532,-731.2738037109375,304.0755310058594,0.2982606291770935,0.050000000745058,0.0466954484581947,293.1443176269531,297.1499938964844,293.1499938964844,0.3477348089218139,-6507.87451171875,304.1484069824219,0.6982050538063049,0.4211686849594116,0.4132810533046722,293.2923583984375,297.1499938964844,293.1499938964844,0.0051712491549551,-1927.0269775390625,296.4407958984375,0.2982606291770935,0.050000000745058,0.2998972535133362,291.1183166503906,291.1499938964844,258.4923095703125,257.182373046875,279.5509033203125,293.7824401855469,291.1183166503906,1.0,0.5480015277862549,0.6726504564285278,0.6726504564285278,1.0,1.0,-1.1494265794754028,0.4638376235961914,0.6855890154838562,0.1903574019670486,0.0,0.0,0.6262476444244385,409.8008117675781,410.0,-0.4657019376754761,-13390.880859375,887.6246948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73944091796875,308.0582580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17915.017578125,18000.0,0.0,0.0,0.301519364118576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6838176250457764,0.6838244795799255,-6.891008979437174e-06,0.0,0.0003060038434341,0.0,0.0,54.32915496826172,0.0,0.0,0.0,0.4375302791595459,4.0,0.0,1.0
577500,293.1123352050781,297.1499938964844,293.1499938964844,0.0912124440073967,-2128.559326171875,304.145751953125,0.4705087840557098,0.1339703202247619,0.0946403369307518,294.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.298263281583786,0.050000000745058,0.0632210522890091,293.1636047363281,297.1499938964844,293.1499938964844,0.0231472123414278,-731.6184692382812,304.0815734863281,0.298263281583786,0.050000000745058,0.0466948524117469,293.1436462402344,297.1499938964844,293.1499938964844,0.3479344844818115,-6510.84326171875,304.1483154296875,0.6983245611190796,0.4213749766349792,0.413469910621643,293.2912292480469,297.1499938964844,293.1499938964844,0.0051481523551046,-1919.1717529296875,296.4190673828125,0.298263281583786,0.050000000745058,0.2998934686183929,291.1182556152344,291.1499938964844,258.4471130371094,257.14288330078125,279.52801513671875,293.7709655761719,291.1182556152344,1.0,0.5480520129203796,0.672507643699646,0.672507643699646,1.0,1.0,-1.15028715133667,0.4641146659851074,0.6861724853515625,0.190668836236,0.0,0.0,0.6283701658248901,409.7960510253906,410.0,-0.2869544923305511,-13427.6376953125,888.4095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7286071777344,308.065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17914.455078125,18000.0,0.0,0.0,0.3024626672267914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6883007884025574,0.6883077025413513,-6.928236871317495e-06,0.0,0.0003069611557293,0.0,0.0,55.0714225769043,0.0,0.0,0.0,0.4393166303634643,4.0,0.0,1.0
577560,293.1116943359375,297.1499938964844,293.1499938964844,0.0916670784354209,-2137.041748046875,304.14569091796875,0.4714027047157287,0.1345754265785217,0.0950178727507591,294.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.2982659935951233,0.050000000745058,0.063220240175724,293.1602783203125,297.1499938964844,293.1499938964844,0.0231848452240228,-731.994140625,304.0882568359375,0.2982659935951233,0.050000000745058,0.0466942526400089,293.1429443359375,297.1499938964844,293.1499938964844,0.3481405675411224,-6513.9052734375,304.14825439453125,0.6984487175941467,0.4215894341468811,0.4136664867401123,293.29010009765625,297.1499938964844,293.1499938964844,0.0051252949051558,-1911.3795166015625,296.3975830078125,0.2982659935951233,0.050000000745058,0.2998895943164825,291.1182556152344,291.1499938964844,258.40142822265625,257.1029052734375,279.5050964355469,293.7596435546875,291.1182861328125,1.0,0.5481036305427551,0.6723619103431702,0.6723619103431702,1.0,1.0,-1.151164174079895,0.4643967449665069,0.6867673993110657,0.1909870058298111,0.0,0.0,0.6304864287376404,409.7913513183594,410.0,-0.1114881038665771,-13464.7431640625,889.2101440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7186279296875,308.0726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17914.0,18000.0,0.0,0.0,0.3034175038337707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6927900910377502,0.692797064781189,-6.965784450585488e-06,0.0,0.0003079301968682,0.0,0.0,55.82244873046875,0.0,0.0,0.0,0.4411114156246185,4.0,0.0,1.0
577620,293.11041259765625,297.1499938964844,293.1499938964844,0.0925896540284156,-2154.249755859375,304.1455993652344,0.4731563925743103,0.1358043551445007,0.0957848876714706,294.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.2982714772224426,0.050000000745058,0.0632185861468315,293.1535339355469,297.1499938964844,293.1499938964844,0.0232698116451501,-732.8358764648438,304.1033630371094,0.2982714772224426,0.050000000745058,0.0466930344700813,293.1416015625,297.1499938964844,293.1499938964844,0.3485713005065918,-6520.2978515625,304.14813232421875,0.6987102627754211,0.4220415651798248,0.4140817523002624,293.287841796875,297.1499938964844,293.1499938964844,0.0050802687183022,-1895.977783203125,296.35528564453125,0.2982714772224426,0.050000000745058,0.2998817563056946,291.118408203125,291.1499938964844,258.3088684082031,257.0218200683594,279.4591369628906,293.7375183105469,291.11846923828125,1.0,0.5482099056243896,0.672070324420929,0.672070324420929,1.0,1.0,-1.1529649496078491,0.4649771749973297,0.6879878044128418,0.1916455328464508,0.0,0.0,0.6346877813339233,409.7822570800781,410.0,0.2063142955303192,-13539.8212890625,890.8558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70123291015625,308.0890808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17913.515625,18000.0,0.0,0.0,0.3053536713123321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7017598748207092,0.7017669081687927,-7.041634034976596e-06,0.0,0.0003098951419815,0.0,0.0,57.34657669067383,0.0,0.0,0.0,0.4447133541107178,4.0,0.0,1.0
577680,293.11041259765625,297.1499938964844,293.1499938964844,0.0925896540284156,-2154.249755859375,304.1455993652344,0.4731563925743103,0.1358043551445007,0.0957848876714706,294.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.2982714772224426,0.050000000745058,0.0632185861468315,293.1535339355469,297.1499938964844,293.1499938964844,0.0232698116451501,-732.8358764648438,304.1033630371094,0.2982714772224426,0.050000000745058,0.0466930344700813,293.1416015625,297.1499938964844,293.1499938964844,0.3485713005065918,-6520.2978515625,304.14813232421875,0.6987102627754211,0.4220415651798248,0.4140817523002624,293.287841796875,297.1499938964844,293.1499938964844,0.0050802687183022,-1895.977783203125,296.35528564453125,0.2982714772224426,0.050000000745058,0.2998817563056946,291.118408203125,291.1499938964844,258.3088684082031,257.0218200683594,279.4591369628906,293.7375183105469,291.11846923828125,1.0,0.5482099056243896,0.672070324420929,0.672070324420929,1.0,1.0,-1.1529649496078491,0.4649771749973297,0.6879878044128418,0.1916455328464508,0.0,0.0,0.6346877813339233,409.7822570800781,410.0,0.2063142955303192,-13539.8212890625,890.8558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70123291015625,308.0890808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17913.515625,18000.0,0.0,0.0,0.3053536713123321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7017598748207092,0.7017669081687927,-7.041634034976596e-06,0.0,0.0003098951419815,0.0,0.0,57.34657669067383,0.0,0.0,0.0,0.4447133541107178,4.0,0.0,1.0
577740,293.10919189453125,297.1499938964844,293.1499938964844,0.0935308113694191,-2171.7939453125,304.1455078125,0.4748701751232147,0.1370590329170227,0.0965683758258819,294.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.2982770800590515,0.050000000745058,0.0632169023156166,293.14678955078125,297.1499938964844,293.1499938964844,0.0233686733990907,-733.80615234375,304.1209716796875,0.2982770800590515,0.050000000745058,0.0466917864978313,293.1402893066406,297.1499938964844,293.1499938964844,0.3490287363529205,-6527.07763671875,304.1479797363281,0.698990523815155,0.4225264191627502,0.4145281016826629,293.2855834960937,297.1499938964844,293.1499938964844,0.0050362437032163,-1880.8514404296875,296.3139343261719,0.2982770800590515,0.050000000745058,0.2998737692832947,291.1187744140625,291.1499938964844,258.21514892578125,256.9396057128906,279.41326904296875,293.7162475585937,291.11883544921875,1.0,0.5483205914497375,0.6717787981033325,0.6717787981033325,1.0,1.0,-1.1548311710357666,0.4655812680721283,0.6892498731613159,0.1923328191041946,0.0,0.0,0.638824462890625,409.7735595703125,410.0,0.4927391707897186,-13615.9033203125,892.5640258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6875915527344,308.1076965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17913.703125,18000.0,0.0,0.0,0.3073160350322723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7106673717498779,0.7106744647026062,-7.118075700418558e-06,0.0,0.0003118867170996,0.0,0.0,58.8917121887207,0.0,0.0,0.0,0.4483112692832947,4.0,0.0,1.0
577800,293.10919189453125,297.1499938964844,293.1499938964844,0.0935308113694191,-2171.7939453125,304.1455078125,0.4748701751232147,0.1370590329170227,0.0965683758258819,294.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.2982770800590515,0.050000000745058,0.0632169023156166,293.14678955078125,297.1499938964844,293.1499938964844,0.0233686733990907,-733.80615234375,304.1209716796875,0.2982770800590515,0.050000000745058,0.0466917864978313,293.1402893066406,297.1499938964844,293.1499938964844,0.3490287363529205,-6527.07763671875,304.1479797363281,0.698990523815155,0.4225264191627502,0.4145281016826629,293.2855834960937,297.1499938964844,293.1499938964844,0.0050362437032163,-1880.8514404296875,296.3139343261719,0.2982770800590515,0.050000000745058,0.2998737692832947,291.1187744140625,291.1499938964844,258.21514892578125,256.9396057128906,279.41326904296875,293.7162475585937,291.11883544921875,1.0,0.5483205914497375,0.6717787981033325,0.6717787981033325,1.0,1.0,-1.1548311710357666,0.4655812680721283,0.6892498731613159,0.1923328191041946,0.0,0.0,0.638824462890625,409.7735595703125,410.0,0.4927391707897186,-13615.9033203125,892.5640258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6875915527344,308.1076965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17913.703125,18000.0,0.0,0.0,0.3073160350322723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7106673717498779,0.7106744647026062,-7.118075700418558e-06,0.0,0.0003118867170996,0.0,0.0,58.8917121887207,0.0,0.0,0.0,0.4483112692832947,4.0,0.0,1.0
577860,293.1080017089844,297.1499938964844,293.1499938964844,0.0944884791970253,-2189.632568359375,304.1454162597656,0.476544976234436,0.1383363902568817,0.0973661914467811,294.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.2982827723026275,0.050000000745058,0.0632151812314987,293.13995361328125,297.1499938964844,293.1499938964844,0.0234817247837781,-734.9068603515625,304.1409912109375,0.2982827723026275,0.050000000745058,0.0466905198991298,293.1389465332031,297.1499938964844,293.1499938964844,0.3495107293128967,-6534.21337890625,304.1478576660156,0.6992873549461365,0.4230406880378723,0.4150021970272064,293.2833251953125,297.1499938964844,293.1499938964844,0.0049931062385439,-1865.9693603515625,296.2734375,0.2982827723026275,0.050000000745058,0.2998656034469604,291.11932373046875,291.1499938964844,258.1208801269531,256.8567810058594,279.36773681640625,293.6956787109375,291.119384765625,1.0,0.5484351515769958,0.6714829206466675,0.6714829206466675,1.0,1.0,-1.156754970550537,0.4662050902843475,0.6905498504638672,0.1930439621210098,0.0,0.0,0.6428799033164978,409.7652587890625,410.0,0.7189672589302063,-13692.55078125,894.3275756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677490234375,308.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17914.357421875,18000.0,0.0,0.0,0.3092885911464691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7194646000862122,0.71947181224823,-7.194622867245926e-06,0.0,0.0003138885949738,0.0,0.0,60.44876480102539,0.0,0.0,0.0,0.4518846273422241,4.0,0.0,1.0
577920,293.1080017089844,297.1499938964844,293.1499938964844,0.0944884791970253,-2189.632568359375,304.1454162597656,0.476544976234436,0.1383363902568817,0.0973661914467811,294.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.2982827723026275,0.050000000745058,0.0632151812314987,293.13995361328125,297.1499938964844,293.1499938964844,0.0234817247837781,-734.9068603515625,304.1409912109375,0.2982827723026275,0.050000000745058,0.0466905198991298,293.1389465332031,297.1499938964844,293.1499938964844,0.3495107293128967,-6534.21337890625,304.1478576660156,0.6992873549461365,0.4230406880378723,0.4150021970272064,293.2833251953125,297.1499938964844,293.1499938964844,0.0049931062385439,-1865.9693603515625,296.2734375,0.2982827723026275,0.050000000745058,0.2998656034469604,291.11932373046875,291.1499938964844,258.1208801269531,256.8567810058594,279.36773681640625,293.6956787109375,291.119384765625,1.0,0.5484351515769958,0.6714829206466675,0.6714829206466675,1.0,1.0,-1.156754970550537,0.4662050902843475,0.6905498504638672,0.1930439621210098,0.0,0.0,0.6428799033164978,409.7652587890625,410.0,0.7189672589302063,-13692.55078125,894.3275756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677490234375,308.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17914.357421875,18000.0,0.0,0.0,0.3092885911464691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7194646000862122,0.71947181224823,-7.194622867245926e-06,0.0,0.0003138885949738,0.0,0.0,60.44876480102539,0.0,0.0,0.0,0.4518846273422241,4.0,0.0,1.0
577980,293.1068420410156,297.1499938964844,293.1499938964844,0.0954644903540611,-2207.801025390625,304.14532470703125,0.4781945645809173,0.1396361887454986,0.0981774404644966,294.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197204589844,0.2982939481735229,0.050000000745058,0.0632118359208107,293.1331481933594,297.1499938964844,293.1499938964844,0.0239451881498098,-741.7577514648438,304.1488952636719,0.300184428691864,0.0510155744850635,0.0471078231930732,293.1376647949219,297.1499938964844,293.1499938964844,0.3500257134437561,-6541.83984375,304.147705078125,0.6996122598648071,0.4235831499099731,0.4155023097991943,293.28106689453125,297.1499938964844,293.1499938964844,0.0049507790245115,-1851.3302001953125,296.233642578125,0.2982939481735229,0.050000000745058,0.2998497188091278,291.1197204589844,291.1499938964844,258.02655029296875,256.7738647460937,279.3221435546875,293.676025390625,291.11968994140625,1.0,0.5485661625862122,0.6711870431900024,0.6711870431900024,1.0,1.0,-1.1592236757278442,0.4670695960521698,0.692154049873352,0.1938596218824386,0.0,0.0,0.6468786597251892,409.7229309082031,410.0,0.1363178938627243,-13773.078125,896.53076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67059326171875,308.14910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17914.97265625,18000.0,0.0,0.0,0.3112626075744629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7281350493431091,0.7281423211097717,-7.270980404427973e-06,0.0,0.0003158919862471,0.0,0.0,62.01321792602539,0.0,0.0,0.0,0.455425888299942,4.0,0.0,1.0
578040,293.1068420410156,297.1499938964844,293.1499938964844,0.0954644903540611,-2207.801025390625,304.14532470703125,0.4781945645809173,0.1396361887454986,0.0981774404644966,294.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197204589844,0.2982939481735229,0.050000000745058,0.0632118359208107,293.1331481933594,297.1499938964844,293.1499938964844,0.0239451881498098,-741.7577514648438,304.1488952636719,0.300184428691864,0.0510155744850635,0.0471078231930732,293.1376647949219,297.1499938964844,293.1499938964844,0.3500257134437561,-6541.83984375,304.147705078125,0.6996122598648071,0.4235831499099731,0.4155023097991943,293.28106689453125,297.1499938964844,293.1499938964844,0.0049507790245115,-1851.3302001953125,296.233642578125,0.2982939481735229,0.050000000745058,0.2998497188091278,291.1197204589844,291.1499938964844,258.02655029296875,256.7738647460937,279.3221435546875,293.676025390625,291.11968994140625,1.0,0.5485661625862122,0.6711870431900024,0.6711870431900024,1.0,1.0,-1.1592236757278442,0.4670695960521698,0.692154049873352,0.1938596218824386,0.0,0.0,0.6468786597251892,409.7229309082031,410.0,0.1363178938627243,-13773.078125,896.53076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67059326171875,308.14910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17914.97265625,18000.0,0.0,0.0,0.3112626075744629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7281350493431091,0.7281423211097717,-7.270980404427973e-06,0.0,0.0003158919862471,0.0,0.0,62.01321792602539,0.0,0.0,0.0,0.455425888299942,4.0,0.0,1.0
578100,293.10626220703125,297.1499938964844,293.1499938964844,0.0959648117423057,-2217.121826171875,304.145263671875,0.4790111780166626,0.1402933597564697,0.0985871031880378,294.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.2983024716377258,0.050000000745058,0.0632092878222465,293.1302490234375,297.1499938964844,293.1499938964844,0.0245260372757911,-750.4785766601562,304.1480407714844,0.3026535212993622,0.051800213754177,0.0476632751524448,293.1370544433594,297.1499938964844,293.1499938964844,0.3503171503543854,-6546.18115234375,304.1476135253906,0.6997857093811035,0.4238625764846802,0.4157595932483673,293.2799377441406,297.1499938964844,293.1499938964844,0.0049300407990813,-1844.19921875,296.2135314941406,0.2983024716377258,0.050000000745058,0.2998376190662384,291.1191101074219,291.1499938964844,257.9795837402344,256.7325439453125,279.29986572265625,293.6679382324219,291.1189270019531,1.0,0.5486481785774231,0.6710391044616699,0.6710391044616699,1.0,1.0,-1.1608840227127075,0.4676908850669861,0.6931931972503662,0.1943470388650894,0.0,0.0,0.6489992737770081,409.6851501464844,410.0,-1.031200647354126,-13816.515625,897.9950561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,308.1591186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17912.982421875,18000.0,0.0,0.0,0.312256395816803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7325692772865295,0.7325766086578369,-7.309862212423468e-06,0.0,0.0003169005503877,0.0,0.0,62.82142639160156,0.0,0.0,0.0,0.4572433829307556,4.0,0.0,1.0
578160,293.105712890625,297.1499938964844,293.1499938964844,0.0964707508683204,-2226.543701171875,304.14520263671875,0.4798184931278229,0.1409549862146377,0.0989999771118164,294.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.2983097434043884,0.050000000745058,0.0632071048021316,293.1275939941406,297.1499938964844,293.1499938964844,0.0251045133918523,-759.0306396484375,304.1473388671875,0.3050090968608856,0.0525733493268489,0.0482056848704814,293.13641357421875,297.1499938964844,293.1499938964844,0.3506200313568115,-6550.69140625,304.1474914550781,0.6999594569206238,0.424147367477417,0.4160223007202148,293.27880859375,297.1499938964844,293.1499938964844,0.0049096415750682,-1837.1859130859373,296.1934509277344,0.2983097434043884,0.050000000745058,0.2998273074626922,291.1182556152344,291.1499938964844,257.9327697753906,256.6913452148437,279.2781982421875,293.6605834960937,291.1181030273437,1.0,0.5487355589866638,0.6708850860595703,0.6708850860595703,1.0,1.0,-1.162543535232544,0.4683097898960113,0.6942337155342102,0.1948336362838745,0.0,0.0,0.6512033939361572,409.6569213867188,410.0,-1.5603994131088257,-13860.6796875,899.4781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6641540527344,308.1698303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17909.435546875,18000.0,0.0,0.0,0.3132577538490295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7372071146965027,0.7372144460678101,-7.350453415710945e-06,0.0,0.0003179167979396,0.0,0.0,63.672950744628906,0.0,0.0,0.0,0.459143579006195,4.0,0.0,1.0
578220,293.10467529296875,297.1499938964844,293.1499938964844,0.0974882096052169,-2245.4599609375,304.1451110839844,0.4814082980155945,0.1422896236181259,0.0998338535428047,294.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11724853515625,0.2983221113681793,0.050000000745058,0.0632033944129943,293.1225891113281,297.1499938964844,293.1499938964844,0.026295106858015,-776.2650146484375,304.1462707519531,0.3095987141132355,0.0541564561426639,0.04929955676198,293.13525390625,297.1499938964844,293.1499938964844,0.3512238264083862,-6559.64404296875,304.1473083496094,0.7003108263015747,0.4247319996356964,0.4165631234645843,293.276611328125,297.1499938964844,293.1499938964844,0.0048693348653614,-1823.2518310546875,296.1541442871094,0.2983221113681793,0.050000000745058,0.2998096942901611,291.1171875,291.1499938964844,257.840087890625,256.6097412109375,279.2357788085937,293.64697265625,291.1171264648437,1.0,0.5489231944084167,0.6705771684646606,0.6705771684646606,1.0,1.0,-1.165910005569458,0.4695684015750885,0.6963415741920471,0.1958165168762207,0.0,0.0,0.655659556388855,409.617431640625,410.0,-1.314822554588318,-13950.19140625,902.525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6570129394531,308.1918640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17904.794921875,18000.0,0.0,0.0,0.3152872920036316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.746813952922821,0.746821403503418,-7.435978204739513e-06,0.0,0.0003199765051249,0.0,0.0,65.46843719482422,0.0,0.0,0.0,0.46309494972229,4.0,0.0,1.0
578280,293.10467529296875,297.1499938964844,293.1499938964844,0.0974882096052169,-2245.4599609375,304.1451110839844,0.4814082980155945,0.1422896236181259,0.0998338535428047,294.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11724853515625,0.2983221113681793,0.050000000745058,0.0632033944129943,293.1225891113281,297.1499938964844,293.1499938964844,0.026295106858015,-776.2650146484375,304.1462707519531,0.3095987141132355,0.0541564561426639,0.04929955676198,293.13525390625,297.1499938964844,293.1499938964844,0.3512238264083862,-6559.64404296875,304.1473083496094,0.7003108263015747,0.4247319996356964,0.4165631234645843,293.276611328125,297.1499938964844,293.1499938964844,0.0048693348653614,-1823.2518310546875,296.1541442871094,0.2983221113681793,0.050000000745058,0.2998096942901611,291.1171875,291.1499938964844,257.840087890625,256.6097412109375,279.2357788085937,293.64697265625,291.1171264648437,1.0,0.5489231944084167,0.6705771684646606,0.6705771684646606,1.0,1.0,-1.165910005569458,0.4695684015750885,0.6963415741920471,0.1958165168762207,0.0,0.0,0.655659556388855,409.617431640625,410.0,-1.314822554588318,-13950.19140625,902.525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6570129394531,308.1918640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17904.794921875,18000.0,0.0,0.0,0.3152872920036316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.746813952922821,0.746821403503418,-7.435978204739513e-06,0.0,0.0003199765051249,0.0,0.0,65.46843719482422,0.0,0.0,0.0,0.46309494972229,4.0,0.0,1.0
578340,293.10369873046875,297.1499938964844,293.1499938964844,0.0985140055418014,-2264.492919921875,304.14501953125,0.482968121767044,0.143636405467987,0.1006760522723198,294.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.2983331382274627,0.050000000745058,0.0632000789046287,293.1178283691406,297.1499938964844,293.1499938964844,0.0274734105914831,-794.5892944335938,304.14556884765625,0.3141793310642242,0.0558179542422294,0.0504436679184436,293.1341247558594,297.1499938964844,293.1499938964844,0.3518342673778534,-6568.6669921875,304.1471862792969,0.7006687521934509,0.4253335893154144,0.4171209335327148,293.27447509765625,297.1499938964844,293.1499938964844,0.0048297457396984,-1809.49755859375,296.1157531738281,0.2983331382274627,0.050000000745058,0.2997939586639404,291.1166076660156,291.1499938964844,257.7490234375,256.5295715332031,279.1943664550781,293.63427734375,291.1165466308594,1.0,0.5491238236427307,0.6702691912651062,0.6702691912651062,1.0,1.0,-1.1693741083145142,0.4708711802959442,0.6985029578208923,0.1968164294958114,0.0,0.0,0.6601560115814209,409.5895080566406,410.0,-0.8988754749298096,-14040.248046875,905.6900634765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6493225097656,308.2134704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17902.404296875,18000.0,0.0,0.0,0.3173516094684601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7565993070602417,0.7566068172454834,-7.524772172473604e-06,0.0,0.0003220715443603,0.0,0.0,67.3395767211914,0.0,0.0,0.0,0.4671475887298584,4.0,0.0,1.0
578400,293.10369873046875,297.1499938964844,293.1499938964844,0.0985140055418014,-2264.492919921875,304.14501953125,0.482968121767044,0.143636405467987,0.1006760522723198,294.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.2983331382274627,0.050000000745058,0.0632000789046287,293.1178283691406,297.1499938964844,293.1499938964844,0.0274734105914831,-794.5892944335938,304.14556884765625,0.3141793310642242,0.0558179542422294,0.0504436679184436,293.1341247558594,297.1499938964844,293.1499938964844,0.3518342673778534,-6568.6669921875,304.1471862792969,0.7006687521934509,0.4253335893154144,0.4171209335327148,293.27447509765625,297.1499938964844,293.1499938964844,0.0048297457396984,-1809.49755859375,296.1157531738281,0.2983331382274627,0.050000000745058,0.2997939586639404,291.1166076660156,291.1499938964844,257.7490234375,256.5295715332031,279.1943664550781,293.63427734375,291.1165466308594,1.0,0.5491238236427307,0.6702691912651062,0.6702691912651062,1.0,1.0,-1.1693741083145142,0.4708711802959442,0.6985029578208923,0.1968164294958114,0.0,0.0,0.6601560115814209,409.5895080566406,410.0,-0.8988754749298096,-14040.248046875,905.6900634765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6493225097656,308.2134704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17902.404296875,18000.0,0.0,0.0,0.3173516094684601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7565993070602417,0.7566068172454834,-7.524772172473604e-06,0.0,0.0003220715443603,0.0,0.0,67.3395767211914,0.0,0.0,0.0,0.4671475887298584,4.0,0.0,1.0
578460,293.102783203125,297.1499938964844,293.1499938964844,0.0995480790734291,-2283.63916015625,304.1449584960937,0.4845025539398193,0.1449937224388122,0.1015252694487571,294.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163024902344,0.2983435094356537,0.050000000745058,0.0631969645619392,293.1132507324219,297.1499938964844,293.1499938964844,0.0285053234547376,-813.2469482421875,304.14532470703125,0.3188131153583526,0.0575635060667991,0.0516467168927192,293.133056640625,297.1499938964844,293.1499938964844,0.3524536788463592,-6577.80224609375,304.1470947265625,0.7010337114334106,0.4259505867958069,0.4176938533782959,293.2723693847656,297.1499938964844,293.1499938964844,0.0047908662818372,-1795.9339599609375,296.0781555175781,0.2983435094356537,0.050000000745058,0.2997791767120361,291.11627197265625,291.1499938964844,257.6601257324219,256.4512939453125,279.1542663574219,293.6223449707031,291.11627197265625,1.0,0.5493348836898804,0.6699425578117371,0.6699425578117371,1.0,1.0,-1.1729406118392944,0.4722155332565307,0.7007250189781189,0.1978256553411483,0.0,0.0,0.6646780967712402,409.5680541992188,410.0,-0.4768503606319427,-14130.6435546875,908.9677124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6415100097656,308.2348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17900.724609375,18000.0,0.0,0.0,0.3194488883018493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7665130496025085,0.7665206789970398,-7.616085895278957e-06,0.0,0.0003241999947931,0.0,0.0,69.27684020996094,0.0,0.0,0.0,0.4712761044502258,4.0,0.0,1.0
578520,293.102783203125,297.1499938964844,293.1499938964844,0.0995480790734291,-2283.63916015625,304.1449584960937,0.4845025539398193,0.1449937224388122,0.1015252694487571,294.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163024902344,0.2983435094356537,0.050000000745058,0.0631969645619392,293.1132507324219,297.1499938964844,293.1499938964844,0.0285053234547376,-813.2469482421875,304.14532470703125,0.3188131153583526,0.0575635060667991,0.0516467168927192,293.133056640625,297.1499938964844,293.1499938964844,0.3524536788463592,-6577.80224609375,304.1470947265625,0.7010337114334106,0.4259505867958069,0.4176938533782959,293.2723693847656,297.1499938964844,293.1499938964844,0.0047908662818372,-1795.9339599609375,296.0781555175781,0.2983435094356537,0.050000000745058,0.2997791767120361,291.11627197265625,291.1499938964844,257.6601257324219,256.4512939453125,279.1542663574219,293.6223449707031,291.11627197265625,1.0,0.5493348836898804,0.6699425578117371,0.6699425578117371,1.0,1.0,-1.1729406118392944,0.4722155332565307,0.7007250189781189,0.1978256553411483,0.0,0.0,0.6646780967712402,409.5680541992188,410.0,-0.4768503606319427,-14130.6435546875,908.9677124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6415100097656,308.2348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17900.724609375,18000.0,0.0,0.0,0.3194488883018493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7665130496025085,0.7665206789970398,-7.616085895278957e-06,0.0,0.0003241999947931,0.0,0.0,69.27684020996094,0.0,0.0,0.0,0.4712761044502258,4.0,0.0,1.0
578580,293.1019592285156,297.1499938964844,293.1499938964844,0.1005891561508178,-2302.869873046875,304.1448974609375,0.4860151708126068,0.1463595926761627,0.10238017141819,294.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.2983535826206207,0.050000000745058,0.0631939470767974,293.1088256835937,297.1499938964844,293.1499938964844,0.0310851093381643,-838.5404052734375,304.142333984375,0.3235763013362884,0.0593904890120029,0.0529065057635307,293.132080078125,297.1499938964844,293.1499938964844,0.3530797958374023,-6587.02001953125,304.14703369140625,0.7014051079750061,0.4265806674957275,0.4182796478271484,293.27032470703125,297.1499938964844,293.1499938964844,0.0047526522539556,-1782.549072265625,296.0412902832031,0.2983535826206207,0.050000000745058,0.29976487159729,291.1162109375,291.1499938964844,257.5740051269531,256.37548828125,279.1155090332031,293.611083984375,291.1162414550781,1.0,0.5495544075965881,0.6696159243583679,0.6696159243583679,1.0,1.0,-1.1766010522842407,0.4736041128635406,0.7029968500137329,0.1988450139760971,0.0,0.0,0.6691887378692627,409.55029296875,410.0,-0.1098105236887931,-14221.0732421875,912.3453369140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63397216796875,308.2559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.83984375,18000.0,0.0,0.0,0.3215734958648681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7764713168144226,0.7764790058135986,-7.709191777394153e-06,0.0,0.0003263562102802,0.0,0.0,71.26558685302734,0.0,0.0,0.0,0.4754455983638763,4.0,0.0,1.0
578640,293.1019592285156,297.1499938964844,293.1499938964844,0.1005891561508178,-2302.869873046875,304.1448974609375,0.4860151708126068,0.1463595926761627,0.10238017141819,294.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.2983535826206207,0.050000000745058,0.0631939470767974,293.1088256835937,297.1499938964844,293.1499938964844,0.0310851093381643,-838.5404052734375,304.142333984375,0.3235763013362884,0.0593904890120029,0.0529065057635307,293.132080078125,297.1499938964844,293.1499938964844,0.3530797958374023,-6587.02001953125,304.14703369140625,0.7014051079750061,0.4265806674957275,0.4182796478271484,293.27032470703125,297.1499938964844,293.1499938964844,0.0047526522539556,-1782.549072265625,296.0412902832031,0.2983535826206207,0.050000000745058,0.29976487159729,291.1162109375,291.1499938964844,257.5740051269531,256.37548828125,279.1155090332031,293.611083984375,291.1162414550781,1.0,0.5495544075965881,0.6696159243583679,0.6696159243583679,1.0,1.0,-1.1766010522842407,0.4736041128635406,0.7029968500137329,0.1988450139760971,0.0,0.0,0.6691887378692627,409.55029296875,410.0,-0.1098105236887931,-14221.0732421875,912.3453369140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63397216796875,308.2559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.83984375,18000.0,0.0,0.0,0.3215734958648681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7764713168144226,0.7764790058135986,-7.709191777394153e-06,0.0,0.0003263562102802,0.0,0.0,71.26558685302734,0.0,0.0,0.0,0.4754455983638763,4.0,0.0,1.0
578700,293.1015625,297.1499938964844,293.1499938964844,0.1011120975017547,-2312.511962890625,304.1448669433594,0.4867643713951111,0.1470452547073364,0.1028094366192817,294.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.2983585298061371,0.050000000745058,0.0631924569606781,293.106689453125,297.1499938964844,293.1499938964844,0.0311724208295345,-843.1791381835938,304.1434631347656,0.3260127604007721,0.0603323467075824,0.0535574853420257,293.131591796875,297.1499938964844,293.1499938964844,0.3533951938152313,-6591.658203125,304.1470031738281,0.7015931010246277,0.4269001185894012,0.4185768663883209,293.2693176269531,297.1499938964844,293.1499938964844,0.0047337966971099,-1775.9263916015625,296.02313232421875,0.2983585298061371,0.050000000745058,0.2997578084468841,291.11627197265625,291.1499938964844,257.5321350097656,256.3386535644531,279.0966491699219,293.6057434082031,291.1163024902344,1.0,0.5496670007705688,0.6694526672363281,0.6694526672363281,1.0,1.0,-1.1784650087356567,0.4743147194385528,0.7041502594947815,0.1993573755025863,0.0,0.0,0.6714323163032532,409.5423889160156,410.0,0.0546927526593208,-14266.2265625,914.0695190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6304626464844,308.2665405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17899.642578125,18000.0,0.0,0.0,0.3226442337036133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7814475297927856,0.7814552783966064,-7.756224476906937e-06,0.0,0.0003274428891018,0.0,0.0,72.27555084228516,0.0,0.0,0.0,0.4775372445583343,4.0,0.0,1.0
578760,293.1011962890625,297.1499938964844,293.1499938964844,0.1016363948583602,-2322.167236328125,304.1448669433594,0.4875093698501587,0.1477324068546295,0.1032397449016571,294.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163635253906,0.298363447189331,0.050000000745058,0.0631909817457199,293.1045837402344,297.1499938964844,293.1499938964844,0.0319622308015823,-853.606689453125,304.1432189941406,0.3284837603569031,0.0612928308546543,0.0542213059961795,293.1311340332031,297.1499938964844,293.1499938964844,0.3537116646766662,-6596.30859375,304.14697265625,0.7017823457717896,0.4272221326828003,0.4188766479492187,293.268310546875,297.1499938964844,293.1499938964844,0.0047151073813438,-1769.3497314453125,296.0051574707031,0.298363447189331,0.050000000745058,0.299750804901123,291.11639404296875,291.1499938964844,257.4911499023437,256.3026123046875,279.0782775878906,293.6005554199219,291.1164245605469,1.0,0.549781322479248,0.669282078742981,0.669282078742981,1.0,1.0,-1.180349349975586,0.4750332534313202,0.7053160667419434,0.1998685151338577,0.0,0.0,0.6736624836921692,409.5350341796875,410.0,0.2306132614612579,-14311.263671875,915.8152465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.627197265625,308.27716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.623046875,18000.0,0.0,0.0,0.323719322681427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7864108681678772,0.7864186763763428,-7.803475455148146e-06,0.0,0.0003285339626017,0.0,0.0,73.29374694824219,0.0,0.0,0.0,0.4796287417411804,4.0,0.0,1.0
578820,293.1004943847656,297.1499938964844,293.1499938964844,0.1026878580451011,-2341.494384765625,304.1448059082031,0.4889875948429107,0.1491102427244186,0.1041027829051017,294.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.2983731627464294,0.050000000745058,0.0631880536675453,293.1005249023437,297.1499938964844,293.1499938964844,0.0336033701896667,-875.0335693359375,304.1427307128906,0.3335289061069488,0.0632663667201995,0.0555861927568912,293.1303100585937,297.1499938964844,293.1499938964844,0.3543455004692077,-6605.61083984375,304.1469116210937,0.7021641731262207,0.4278726875782013,0.4194827973842621,293.2663269042969,297.1499938964844,293.1499938964844,0.0046781972050666,-1756.3228759765625,295.96978759765625,0.2983731627464294,0.050000000745058,0.2997369170188904,291.1168212890625,291.1499938964844,257.41217041015625,256.23321533203125,279.0428466796875,293.5907287597656,291.11688232421875,1.0,0.5500146746635437,0.6689409017562866,0.6689409017562866,1.0,1.0,-1.18417489528656,0.4764987826347351,0.7076761722564697,0.2008910179138183,0.0,0.0,0.6780596375465393,409.5217590332031,410.0,0.5980144143104553,-14400.873046875,919.366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6216125488281,308.2984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17900.27734375,18000.0,0.0,0.0,0.3258777558803558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7962518930435181,0.7962598204612732,-7.898202056821901e-06,0.0,0.0003307245206087,0.0,0.0,75.34515380859375,0.0,0.0,0.0,0.4837910830974579,4.0,0.0,1.0
578880,293.1004943847656,297.1499938964844,293.1499938964844,0.1026878580451011,-2341.494384765625,304.1448059082031,0.4889875948429107,0.1491102427244186,0.1041027829051017,294.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.2983731627464294,0.050000000745058,0.0631880536675453,293.1005249023437,297.1499938964844,293.1499938964844,0.0336033701896667,-875.0335693359375,304.1427307128906,0.3335289061069488,0.0632663667201995,0.0555861927568912,293.1303100585937,297.1499938964844,293.1499938964844,0.3543455004692077,-6605.61083984375,304.1469116210937,0.7021641731262207,0.4278726875782013,0.4194827973842621,293.2663269042969,297.1499938964844,293.1499938964844,0.0046781972050666,-1756.3228759765625,295.96978759765625,0.2983731627464294,0.050000000745058,0.2997369170188904,291.1168212890625,291.1499938964844,257.41217041015625,256.23321533203125,279.0428466796875,293.5907287597656,291.11688232421875,1.0,0.5500146746635437,0.6689409017562866,0.6689409017562866,1.0,1.0,-1.18417489528656,0.4764987826347351,0.7076761722564697,0.2008910179138183,0.0,0.0,0.6780596375465393,409.5217590332031,410.0,0.5980144143104553,-14400.873046875,919.366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6216125488281,308.2984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17900.27734375,18000.0,0.0,0.0,0.3258777558803558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7962518930435181,0.7962598204612732,-7.898202056821901e-06,0.0,0.0003307245206087,0.0,0.0,75.34515380859375,0.0,0.0,0.0,0.4837910830974579,4.0,0.0,1.0
578940,293.099853515625,297.1499938964844,293.1499938964844,0.1037421971559524,-2360.827392578125,304.144775390625,0.4904519021511078,0.1504911333322525,0.1049680709838867,294.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.2983827888965606,0.050000000745058,0.0631851628422737,293.0966491699219,297.1499938964844,293.1499938964844,0.0353199616074562,-897.1749267578125,304.1423034667969,0.3387024700641632,0.0653042793273925,0.0569975972175598,293.1295166015625,297.1499938964844,293.1499938964844,0.3549796938896179,-6614.90478515625,304.1468811035156,0.702549397945404,0.4285301566123962,0.4200959503650665,293.2644348144531,297.1499938964844,293.1499938964844,0.0046419003047049,-1743.4652099609375,295.93511962890625,0.2983827888965606,0.050000000745058,0.299723207950592,291.11749267578125,291.1499938964844,257.3375549316406,256.16778564453125,279.00933837890625,293.58154296875,291.1176147460937,1.0,0.5502537488937378,0.6685997843742371,0.6685997843742371,1.0,1.0,-1.1880688667297363,0.4780000448226928,0.7100688815116882,0.2019104659557342,0.0,0.0,0.6823487877845764,409.5100402832031,410.0,0.9487621188163756,-14489.58984375,922.99169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61767578125,308.320068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17901.76953125,18000.0,0.0,0.0,0.3280390799045563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.805912435054779,0.805920422077179,-7.992528480826877e-06,0.0,0.0003329179598949,0.0,0.0,77.40149688720703,0.0,0.0,0.0,0.4878967702388763,4.0,0.0,1.0
