time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
579000,293.099853515625,297.1499938964844,293.1499938964844,0.1037421971559524,-2360.827392578125,304.144775390625,0.4904519021511078,0.1504911333322525,0.1049680709838867,294.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.2983827888965606,0.050000000745058,0.0631851628422737,293.0966491699219,297.1499938964844,293.1499938964844,0.0353199616074562,-897.1749267578125,304.1423034667969,0.3387024700641632,0.0653042793273925,0.0569975972175598,293.1295166015625,297.1499938964844,293.1499938964844,0.3549796938896179,-6614.90478515625,304.1468811035156,0.702549397945404,0.4285301566123962,0.4200959503650665,293.2644348144531,297.1499938964844,293.1499938964844,0.0046419003047049,-1743.4652099609375,295.93511962890625,0.2983827888965606,0.050000000745058,0.299723207950592,291.11749267578125,291.1499938964844,257.3375549316406,256.16778564453125,279.00933837890625,293.58154296875,291.1176147460937,1.0,0.5502537488937378,0.6685997843742371,0.6685997843742371,1.0,1.0,-1.1880688667297363,0.4780000448226928,0.7100688815116882,0.2019104659557342,0.0,0.0,0.6823487877845764,409.5100402832031,410.0,0.9487621188163756,-14489.58984375,922.99169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61767578125,308.320068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17901.76953125,18000.0,0.0,0.0,0.3280390799045563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.805912435054779,0.805920422077179,-7.992528480826877e-06,0.0,0.0003329179598949,0.0,0.0,77.40149688720703,0.0,0.0,0.0,0.4878967702388763,4.0,0.0,1.0
579060,293.09930419921875,297.1499938964844,293.1499938964844,0.1047974377870559,-2380.12939453125,304.144775390625,0.4919035732746124,0.1518729329109192,0.1058342903852462,294.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.2983922660350799,0.050000000745058,0.063182309269905,293.093017578125,297.1499938964844,293.1499938964844,0.0370989181101322,-919.916259765625,304.14190673828125,0.3439755141735077,0.0673961788415908,0.0584484413266181,293.1288146972656,297.1499938964844,293.1499938964844,0.3556108176708221,-6624.1396484375,304.1468811035156,0.7029367685317993,0.4291922450065613,0.4207140803337097,293.2625427246094,297.1499938964844,293.1499938964844,0.0046061808243393,-1730.7637939453125,295.9011535644531,0.2983922660350799,0.050000000745058,0.299709677696228,291.11846923828125,291.1499938964844,257.2679138183594,256.1068725585937,278.9780578613281,293.5730895996094,291.1185913085937,1.0,0.5504977107048035,0.6682488322257996,0.6682488322257996,1.0,1.0,-1.1920180320739746,0.4795289635658264,0.7124890685081482,0.2029187381267547,0.0,0.0,0.6864907741546631,409.49993896484375,410.0,1.3464399576187134,-14576.9921875,926.6775512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61578369140625,308.34210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.177734375,18000.0,0.0,0.0,0.330191969871521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8153107762336731,0.8153188228607178,-8.085597983154003e-06,0.0,0.0003351028717588,0.0,0.0,79.4432373046875,0.0,0.0,0.0,0.4919090867042541,4.0,0.0,1.0
579120,293.09930419921875,297.1499938964844,293.1499938964844,0.1047974377870559,-2380.12939453125,304.144775390625,0.4919035732746124,0.1518729329109192,0.1058342903852462,294.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.2983922660350799,0.050000000745058,0.063182309269905,293.093017578125,297.1499938964844,293.1499938964844,0.0370989181101322,-919.916259765625,304.14190673828125,0.3439755141735077,0.0673961788415908,0.0584484413266181,293.1288146972656,297.1499938964844,293.1499938964844,0.3556108176708221,-6624.1396484375,304.1468811035156,0.7029367685317993,0.4291922450065613,0.4207140803337097,293.2625427246094,297.1499938964844,293.1499938964844,0.0046061808243393,-1730.7637939453125,295.9011535644531,0.2983922660350799,0.050000000745058,0.299709677696228,291.11846923828125,291.1499938964844,257.2679138183594,256.1068725585937,278.9780578613281,293.5730895996094,291.1185913085937,1.0,0.5504977107048035,0.6682488322257996,0.6682488322257996,1.0,1.0,-1.1920180320739746,0.4795289635658264,0.7124890685081482,0.2029187381267547,0.0,0.0,0.6864907741546631,409.49993896484375,410.0,1.3464399576187134,-14576.9921875,926.6775512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61578369140625,308.34210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.177734375,18000.0,0.0,0.0,0.330191969871521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8153107762336731,0.8153188228607178,-8.085597983154003e-06,0.0,0.0003351028717588,0.0,0.0,79.4432373046875,0.0,0.0,0.0,0.4919090867042541,4.0,0.0,1.0
579180,293.0988464355469,297.1499938964844,293.1499938964844,0.1058515012264251,-2399.3623046875,304.1447448730469,0.4933432638645172,0.1532531678676605,0.1066999435424804,294.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.2984015941619873,0.050000000745058,0.0631795078516006,293.0895690917969,297.1499938964844,293.1499938964844,0.0389293059706687,-943.1787109375,304.1415405273437,0.3493221402168274,0.0695362836122512,0.0599338598549366,293.128173828125,297.1499938964844,293.1499938964844,0.3562357425689697,-6633.26953125,304.1468811035156,0.7033247351646423,0.4298563003540039,0.4213347434997558,293.2607421875,297.1499938964844,293.1499938964844,0.0045710038393735,-1718.2078857421875,295.8678894042969,0.2984015941619873,0.050000000745058,0.2996963858604431,291.1197509765625,291.1499938964844,257.20379638671875,256.05096435546875,278.9490966796875,293.5653076171875,291.1199035644531,1.0,0.5507458448410034,0.6678978800773621,0.6678978800773621,1.0,1.0,-1.1960111856460571,0.4810842275619507,0.7149268984794617,0.203914001584053,0.0,0.0,0.6904435753822327,409.4913635253906,410.0,1.7463351488113403,-14662.6826171875,930.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6162109375,308.3645935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17907.630859375,18000.0,0.0,0.0,0.3323242664337158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8243485689163208,0.824356734752655,-8.176367373380344e-06,0.0,0.0003372668870724,0.0,0.0,81.44590759277344,0.0,0.0,0.0,0.4957843422889709,4.0,0.0,1.0
579240,293.0988464355469,297.1499938964844,293.1499938964844,0.1058515012264251,-2399.3623046875,304.1447448730469,0.4933432638645172,0.1532531678676605,0.1066999435424804,294.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.2984015941619873,0.050000000745058,0.0631795078516006,293.0895690917969,297.1499938964844,293.1499938964844,0.0389293059706687,-943.1787109375,304.1415405273437,0.3493221402168274,0.0695362836122512,0.0599338598549366,293.128173828125,297.1499938964844,293.1499938964844,0.3562357425689697,-6633.26953125,304.1468811035156,0.7033247351646423,0.4298563003540039,0.4213347434997558,293.2607421875,297.1499938964844,293.1499938964844,0.0045710038393735,-1718.2078857421875,295.8678894042969,0.2984015941619873,0.050000000745058,0.2996963858604431,291.1197509765625,291.1499938964844,257.20379638671875,256.05096435546875,278.9490966796875,293.5653076171875,291.1199035644531,1.0,0.5507458448410034,0.6678978800773621,0.6678978800773621,1.0,1.0,-1.1960111856460571,0.4810842275619507,0.7149268984794617,0.203914001584053,0.0,0.0,0.6904435753822327,409.4913635253906,410.0,1.7463351488113403,-14662.6826171875,930.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6162109375,308.3645935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17907.630859375,18000.0,0.0,0.0,0.3323242664337158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8243485689163208,0.824356734752655,-8.176367373380344e-06,0.0,0.0003372668870724,0.0,0.0,81.44590759277344,0.0,0.0,0.0,0.4957843422889709,4.0,0.0,1.0
579300,293.0986328125,297.1499938964844,293.1499938964844,0.1063775420188903,-2408.943115234375,304.1447448730469,0.4940586686134338,0.1539419442415237,0.1071320697665214,294.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.298406183719635,0.050000000745058,0.0631781220436096,293.08795166015625,297.1499938964844,293.1499938964844,0.039861049503088,-954.9901123046876,304.1413879394531,0.3520159125328064,0.0706230252981185,0.0606885515153408,293.1278991699219,297.1499938964844,293.1499938964844,0.3565452992916107,-6637.78662109375,304.1468811035156,0.7035185098648071,0.4301882088184356,0.4216452240943908,293.2598571777344,297.1499938964844,293.1499938964844,0.0045536123216152,-1711.983154296875,295.8515014648437,0.298406183719635,0.050000000745058,0.2996898293495178,291.1204833984375,291.1499938964844,257.1739807128906,256.0250549316406,278.935546875,293.5616760253906,291.1206359863281,1.0,0.5508713126182556,0.6677224040031433,0.6677224040031433,1.0,1.0,-1.1980211734771729,0.4818707108497619,0.7161504626274109,0.2044054269790649,0.0,0.0,0.6923383474349976,409.4876098632813,410.0,1.9395039081573489,-14704.76953125,932.2985229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6174011230469,308.37603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17909.7109375,18000.0,0.0,0.0,0.3333787322044372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8287054300308228,0.8287136554718018,-8.220571544370614e-06,0.0,0.0003383370349183,0.0,0.0,82.42523956298828,0.0,0.0,0.0,0.497658222913742,4.0,0.0,1.0
579360,293.09844970703125,297.1499938964844,293.1499938964844,0.106902576982975,-2418.494140625,304.1447448730469,0.4947711527347564,0.1546293944120407,0.1075634732842445,294.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.2984107434749603,0.050000000745058,0.0631767585873603,293.0863647460937,297.1499938964844,293.1499938964844,0.0408022627234458,-966.911865234375,304.1412353515625,0.3547189831733703,0.0717200860381126,0.061450645327568,293.12762451171875,297.1499938964844,293.1499938964844,0.3568522930145263,-6642.2626953125,304.1468811035156,0.7037118077278137,0.4305195212364197,0.4219553768634796,293.25897216796875,297.1499938964844,293.1499938964844,0.0045363456010818,-1705.7921142578125,295.83526611328125,0.2984107434749603,0.050000000745058,0.2996833324432373,291.12127685546875,291.1499938964844,257.1457214355469,256.0005798339844,278.9227294921875,293.55816650390625,291.1214599609375,1.0,0.5509975552558899,0.6675400137901306,0.6675400137901306,1.0,1.0,-1.2000385522842407,0.4826603531837463,0.7173781991004944,0.2048898786306381,0.0,0.0,0.6941722631454468,409.4841613769531,410.0,2.1417837142944336,-14746.2587890625,934.1921997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6192932128906,308.3876037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17912.0234375,18000.0,0.0,0.0,0.3344231843948364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8329399228096008,0.8329482078552246,-8.263822564913426e-06,0.0,0.0003393970255274,0.0,0.0,83.38587951660156,0.0,0.0,0.0,0.499483048915863,4.0,0.0,1.0
579420,293.09814453125,297.1499938964844,293.1499938964844,0.1079484149813652,-2437.484375,304.1447448730469,0.4961870312690735,0.1559990793466568,0.1084233149886131,294.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229553222656,0.298419713973999,0.050000000745058,0.0631740540266037,293.0833435058594,297.1499938964844,293.1499938964844,0.0427086949348449,-991.058837890625,304.1409912109375,0.3601398468017578,0.0739426389336586,0.06299539655447,293.1271667480469,297.1499938964844,293.1499938964844,0.357456773519516,-6651.0654296875,304.1469116210937,0.704096257686615,0.431179016828537,0.4225732088088989,293.2572937011719,297.1499938964844,293.1499938964844,0.0045021725818514,-1693.5052490234375,295.8033142089844,0.298419713973999,0.050000000745058,0.2996705174446106,291.1231384277344,291.1499938964844,257.0942687988281,255.9562530517578,278.899169921875,293.5516662597656,291.12335205078125,1.0,0.5512520670890808,0.6671751737594604,0.6671751737594604,1.0,1.0,-1.204090237617493,0.4842532277107239,0.719836950302124,0.2058417201042175,0.0,0.0,0.6976351141929626,409.4783020019531,410.0,2.5443339347839355,-14827.2880859375,938.00244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.625244140625,308.4111022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17917.4375,18000.0,0.0,0.0,0.3364752233028412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8409931063652039,0.8410014510154724,-8.346907634404488e-06,0.0,0.0003414795792195,0.0,0.0,85.23729705810547,0.0,0.0,0.0,0.5029631853103638,4.0,0.0,1.0
579480,293.09814453125,297.1499938964844,293.1499938964844,0.1079484149813652,-2437.484375,304.1447448730469,0.4961870312690735,0.1559990793466568,0.1084233149886131,294.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229553222656,0.298419713973999,0.050000000745058,0.0631740540266037,293.0833435058594,297.1499938964844,293.1499938964844,0.0427086949348449,-991.058837890625,304.1409912109375,0.3601398468017578,0.0739426389336586,0.06299539655447,293.1271667480469,297.1499938964844,293.1499938964844,0.357456773519516,-6651.0654296875,304.1469116210937,0.704096257686615,0.431179016828537,0.4225732088088989,293.2572937011719,297.1499938964844,293.1499938964844,0.0045021725818514,-1693.5052490234375,295.8033142089844,0.298419713973999,0.050000000745058,0.2996705174446106,291.1231384277344,291.1499938964844,257.0942687988281,255.9562530517578,278.899169921875,293.5516662597656,291.12335205078125,1.0,0.5512520670890808,0.6671751737594604,0.6671751737594604,1.0,1.0,-1.204090237617493,0.4842532277107239,0.719836950302124,0.2058417201042175,0.0,0.0,0.6976351141929626,409.4783020019531,410.0,2.5443339347839355,-14827.2880859375,938.00244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.625244140625,308.4111022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17917.4375,18000.0,0.0,0.0,0.3364752233028412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8409931063652039,0.8410014510154724,-8.346907634404488e-06,0.0,0.0003414795792195,0.0,0.0,85.23729705810547,0.0,0.0,0.0,0.5029631853103638,4.0,0.0,1.0
579540,293.097900390625,297.1499938964844,293.1499938964844,0.1089875251054763,-2456.3076171875,304.144775390625,0.4975903928279876,0.1573599129915237,0.109277993440628,294.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.298428475856781,0.050000000745058,0.0631714239716529,293.0805358886719,297.1499938964844,293.1499938964844,0.0446404255926609,-1015.5689697265624,304.1407775878906,0.3655580282211303,0.0761990770697593,0.0645647421479225,293.1268005371094,297.1499938964844,293.1499938964844,0.358047753572464,-6659.65771484375,304.14697265625,0.704476535320282,0.4318318963050842,0.4231855869293213,293.2556457519531,297.1499938964844,293.1499938964844,0.0044684666208922,-1681.3458251953125,295.77197265625,0.298428475856781,0.050000000745058,0.2996580302715301,291.1252136230469,291.1499938964844,257.04998779296875,255.9185028076172,278.8785095214844,293.54571533203125,291.1254577636719,1.0,0.5515088438987732,0.6668103337287903,0.6668103337287903,1.0,1.0,-1.2081564664840698,0.4858618676662445,0.7222945690155029,0.2067668586969375,0.0,0.0,0.7008014917373657,409.4737548828125,410.0,2.899251937866211,-14905.390625,941.8359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6342468261719,308.43505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17923.74609375,18000.0,0.0,0.0,0.3384672403335571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.848425030708313,0.8484334349632263,-8.424577572441194e-06,0.0,0.0003435012185946,0.0,0.0,86.974853515625,0.0,0.0,0.0,0.5061861872673035,4.0,0.0,1.0
579600,293.097900390625,297.1499938964844,293.1499938964844,0.1089875251054763,-2456.3076171875,304.144775390625,0.4975903928279876,0.1573599129915237,0.109277993440628,294.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.298428475856781,0.050000000745058,0.0631714239716529,293.0805358886719,297.1499938964844,293.1499938964844,0.0446404255926609,-1015.5689697265624,304.1407775878906,0.3655580282211303,0.0761990770697593,0.0645647421479225,293.1268005371094,297.1499938964844,293.1499938964844,0.358047753572464,-6659.65771484375,304.14697265625,0.704476535320282,0.4318318963050842,0.4231855869293213,293.2556457519531,297.1499938964844,293.1499938964844,0.0044684666208922,-1681.3458251953125,295.77197265625,0.298428475856781,0.050000000745058,0.2996580302715301,291.1252136230469,291.1499938964844,257.04998779296875,255.9185028076172,278.8785095214844,293.54571533203125,291.1254577636719,1.0,0.5515088438987732,0.6668103337287903,0.6668103337287903,1.0,1.0,-1.2081564664840698,0.4858618676662445,0.7222945690155029,0.2067668586969375,0.0,0.0,0.7008014917373657,409.4737548828125,410.0,2.899251937866211,-14905.390625,941.8359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6342468261719,308.43505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17923.74609375,18000.0,0.0,0.0,0.3384672403335571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.848425030708313,0.8484334349632263,-8.424577572441194e-06,0.0,0.0003435012185946,0.0,0.0,86.974853515625,0.0,0.0,0.0,0.5061861872673035,4.0,0.0,1.0
579660,293.0973205566406,297.1499938964844,293.1499938964844,0.1100610718131065,-2475.728271484375,304.14471435546875,0.4990362524986267,0.1587971150875091,0.1101591140031814,294.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.2984382808208465,0.050000000745058,0.0631684809923172,293.0774841308594,297.1499938964844,293.1499938964844,0.0466375313699245,-1041.0079345703125,304.1405029296875,0.3710771799087524,0.0785758793354034,0.0661933869123458,293.1261291503906,297.1499938964844,293.1499938964844,0.3586788177490234,-6668.87548828125,304.1469116210937,0.704881489276886,0.4325578510761261,0.4238368272781372,293.2535705566406,297.1499938964844,293.1499938964844,0.0044368524104356,-1669.9195556640625,295.7423095703125,0.2984382808208465,0.050000000745058,0.2996440827846527,291.1272277832031,291.1499938964844,257.0113830566406,255.8857879638672,278.8587951660156,293.54010009765625,291.1273803710937,1.0,0.5517715215682983,0.6664339303970337,0.6664339303970337,1.0,1.0,-1.212383508682251,0.4875926077365875,0.7247909307479858,0.2075428664684295,0.0,0.0,0.7036929130554199,409.4595642089844,410.0,2.487821340560913,-14982.4365234375,945.808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6460876464844,308.4587097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17930.162109375,18000.0,0.0,0.0,0.3403887748718261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.855199933052063,0.8552084565162659,-8.496117516187951e-06,0.0,0.0003454513207543,0.0,0.0,88.58252716064453,0.0,0.0,0.0,0.5091345906257629,4.0,0.0,1.0
579720,293.0973205566406,297.1499938964844,293.1499938964844,0.1100610718131065,-2475.728271484375,304.14471435546875,0.4990362524986267,0.1587971150875091,0.1101591140031814,294.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.2984382808208465,0.050000000745058,0.0631684809923172,293.0774841308594,297.1499938964844,293.1499938964844,0.0466375313699245,-1041.0079345703125,304.1405029296875,0.3710771799087524,0.0785758793354034,0.0661933869123458,293.1261291503906,297.1499938964844,293.1499938964844,0.3586788177490234,-6668.87548828125,304.1469116210937,0.704881489276886,0.4325578510761261,0.4238368272781372,293.2535705566406,297.1499938964844,293.1499938964844,0.0044368524104356,-1669.9195556640625,295.7423095703125,0.2984382808208465,0.050000000745058,0.2996440827846527,291.1272277832031,291.1499938964844,257.0113830566406,255.8857879638672,278.8587951660156,293.54010009765625,291.1273803710937,1.0,0.5517715215682983,0.6664339303970337,0.6664339303970337,1.0,1.0,-1.212383508682251,0.4875926077365875,0.7247909307479858,0.2075428664684295,0.0,0.0,0.7036929130554199,409.4595642089844,410.0,2.487821340560913,-14982.4365234375,945.808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6460876464844,308.4587097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17930.162109375,18000.0,0.0,0.0,0.3403887748718261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.855199933052063,0.8552084565162659,-8.496117516187951e-06,0.0,0.0003454513207543,0.0,0.0,88.58252716064453,0.0,0.0,0.0,0.5091345906257629,4.0,0.0,1.0
579780,293.0962829589844,297.1499938964844,293.1499938964844,0.1112402006983757,-2497.06298828125,304.1445007324219,0.5006016492843628,0.1603409945964813,0.1111125499010086,294.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.2984499633312225,0.050000000745058,0.0631649866700172,293.0740661621094,297.1499938964844,293.1499938964844,0.0487732887268066,-1068.3828125,304.1401062011719,0.3768600225448608,0.0811108276247978,0.0679375827312469,293.1250915527344,297.1499938964844,293.1499938964844,0.35945525765419,-6680.3369140625,304.1466369628906,0.7053457498550415,0.4333730638027191,0.4245829880237579,293.25079345703125,297.1499938964844,293.1499938964844,0.004408209118992,-1659.642333984375,295.7142639160156,0.2984499633312225,0.050000000745058,0.2996275126934051,291.12762451171875,291.1499938964844,256.9763488769531,255.8561553955078,278.8377990722656,293.53546142578125,291.1275634765625,1.0,0.5520498156547546,0.6660574674606323,0.6660574674606323,1.0,1.0,-1.216983437538147,0.4895845055580139,0.7273988723754883,0.2080780416727066,0.0,0.0,0.7066346406936646,409.4292907714844,410.0,0.5366525053977966,-15062.19140625,950.109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6591491699219,308.4814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17931.1640625,18000.0,0.0,0.0,0.3422475159168243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8617417216300964,0.8617503046989441,-8.564548807044048e-06,0.0,0.0003473377146292,0.0,0.0,90.1462860107422,0.0,0.0,0.0,0.5119872093200684,4.0,0.0,1.0
579840,293.0962829589844,297.1499938964844,293.1499938964844,0.1112402006983757,-2497.06298828125,304.1445007324219,0.5006016492843628,0.1603409945964813,0.1111125499010086,294.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.2984499633312225,0.050000000745058,0.0631649866700172,293.0740661621094,297.1499938964844,293.1499938964844,0.0487732887268066,-1068.3828125,304.1401062011719,0.3768600225448608,0.0811108276247978,0.0679375827312469,293.1250915527344,297.1499938964844,293.1499938964844,0.35945525765419,-6680.3369140625,304.1466369628906,0.7053457498550415,0.4333730638027191,0.4245829880237579,293.25079345703125,297.1499938964844,293.1499938964844,0.004408209118992,-1659.642333984375,295.7142639160156,0.2984499633312225,0.050000000745058,0.2996275126934051,291.12762451171875,291.1499938964844,256.9763488769531,255.8561553955078,278.8377990722656,293.53546142578125,291.1275634765625,1.0,0.5520498156547546,0.6660574674606323,0.6660574674606323,1.0,1.0,-1.216983437538147,0.4895845055580139,0.7273988723754883,0.2080780416727066,0.0,0.0,0.7066346406936646,409.4292907714844,410.0,0.5366525053977966,-15062.19140625,950.109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6591491699219,308.4814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17931.1640625,18000.0,0.0,0.0,0.3422475159168243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8617417216300964,0.8617503046989441,-8.564548807044048e-06,0.0,0.0003473377146292,0.0,0.0,90.1462860107422,0.0,0.0,0.0,0.5119872093200684,4.0,0.0,1.0
579900,293.0956726074219,297.1499938964844,293.1499938964844,0.1118583083152771,-2508.238525390625,304.1443786621094,0.5014136433601379,0.1611383408308029,0.1116073206067085,294.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272888183594,0.2984557151794433,0.050000000745058,0.0631632655858993,293.072265625,297.1499938964844,293.1499938964844,0.0498794205486774,-1082.6353759765625,304.139892578125,0.3798041045665741,0.0824216231703758,0.0688427984714508,293.1245422363281,297.1499938964844,293.1499938964844,0.3598813414573669,-6686.638671875,304.146484375,0.7055886387825012,0.4337970018386841,0.42497518658638,293.24920654296875,297.1499938964844,293.1499938964844,0.004394865129143,-1654.8822021484375,295.7007751464844,0.2984557151794433,0.050000000745058,0.2996193170547485,291.1272277832031,291.1499938964844,256.9600830078125,255.8424224853516,278.8270568847656,293.53369140625,291.12713623046875,1.0,0.5521947741508484,0.6658692359924316,0.6658692359924316,1.0,1.0,-1.2193771600723269,0.4906538724899292,0.7287232279777527,0.2082594782114029,0.0,0.0,0.7081908583641052,409.4134826660156,410.0,-0.3928121030330658,-15103.28515625,952.3508911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6654663085937,308.49273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.447265625,18000.0,0.0,0.0,0.3431597650051117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8651261329650879,0.8651347160339355,-8.599650755058974e-06,0.0,0.0003482635365799,0.0,0.0,90.95926666259766,0.0,0.0,0.0,0.5134618878364563,4.0,0.0,1.0
579960,293.0950622558594,297.1499938964844,293.1499938964844,0.1124905794858932,-2519.659912109375,304.1442565917969,0.5022403001785278,0.1619488149881363,0.1121111661195755,294.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.2984612882137298,0.050000000745058,0.0631615966558456,293.07049560546875,297.1499938964844,293.1499938964844,0.0510046072304248,-1097.1876220703125,304.1396789550781,0.3827641010284424,0.0837562158703804,0.0697658509016037,293.1239929199219,297.1499938964844,293.1499938964844,0.3603231012821197,-6693.16943359375,304.1463317871094,0.7058351039886475,0.4342274963855743,0.425374835729599,293.2475280761719,297.1499938964844,293.1499938964844,0.0043821185827255,-1650.3458251953125,295.6876220703125,0.2984612882137298,0.050000000745058,0.2996114194393158,291.1266174316406,291.1499938964844,256.94464111328125,255.82937622070312,278.8163146972656,293.53228759765625,291.1264953613281,1.0,0.5523433685302734,0.6656715869903564,0.6656715869903564,1.0,1.0,-1.221817135810852,0.491759330034256,0.7300578355789185,0.2083857655525207,0.0,0.0,0.7098110914230347,409.3984375,410.0,-1.131340742111206,-15145.0654296875,954.6400756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6712646484375,308.5038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17927.021484375,18000.0,0.0,0.0,0.3440647423267364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8686328530311584,0.8686414957046509,-8.636021448182873e-06,0.0,0.0003491819661576,0.0,0.0,91.80619049072266,0.0,0.0,0.0,0.5149903893470764,4.0,0.0,1.0
580020,293.0937805175781,297.1499938964844,293.1499938964844,0.1137884110212326,-2543.064208984375,304.1440124511719,0.5039291381835938,0.1636011153459549,0.1131404712796211,294.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.2984717190265655,0.050000000745058,0.0631584823131561,293.06695556640625,297.1499938964844,293.1499938964844,0.0532987564802169,-1127.0341796875,304.1393127441406,0.3886906504631042,0.0864851549267768,0.0716567784547805,293.1229248046875,297.1499938964844,293.1499938964844,0.3612370193004608,-6706.66064453125,304.1460266113281,0.706334114074707,0.4351007342338562,0.4261883497238159,293.2440185546875,297.1499938964844,293.1499938964844,0.0043581570498645,-1641.8353271484375,295.6625366210937,0.2984717190265655,0.050000000745058,0.2995966672897339,291.125,291.1499938964844,256.91607666015625,255.80523681640625,278.7948303222656,293.53033447265625,291.1248474121094,1.0,0.5526500940322876,0.6652761697769165,0.6652761697769165,1.0,1.0,-1.226806640625,0.4940647482872009,0.7327418923377991,0.2085046619176864,0.0,0.0,0.7132481336593628,409.3716735839844,410.0,-2.0832910537719727,-15230.3525390625,959.3367919921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68072509765625,308.5253295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17921.205078125,18000.0,0.0,0.0,0.3458651602268219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8760568499565125,0.8760655522346497,-8.713360330148134e-06,0.0,0.0003510091628413,0.0,0.0,93.61719512939452,0.0,0.0,0.0,0.5182313919067383,4.0,0.0,1.0
580080,293.0937805175781,297.1499938964844,293.1499938964844,0.1137884110212326,-2543.064208984375,304.1440124511719,0.5039291381835938,0.1636011153459549,0.1131404712796211,294.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.2984717190265655,0.050000000745058,0.0631584823131561,293.06695556640625,297.1499938964844,293.1499938964844,0.0532987564802169,-1127.0341796875,304.1393127441406,0.3886906504631042,0.0864851549267768,0.0716567784547805,293.1229248046875,297.1499938964844,293.1499938964844,0.3612370193004608,-6706.66064453125,304.1460266113281,0.706334114074707,0.4351007342338562,0.4261883497238159,293.2440185546875,297.1499938964844,293.1499938964844,0.0043581570498645,-1641.8353271484375,295.6625366210937,0.2984717190265655,0.050000000745058,0.2995966672897339,291.125,291.1499938964844,256.91607666015625,255.80523681640625,278.7948303222656,293.53033447265625,291.1248474121094,1.0,0.5526500940322876,0.6652761697769165,0.6652761697769165,1.0,1.0,-1.226806640625,0.4940647482872009,0.7327418923377991,0.2085046619176864,0.0,0.0,0.7132481336593628,409.3716735839844,410.0,-2.0832910537719727,-15230.3525390625,959.3367919921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68072509765625,308.5253295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17921.205078125,18000.0,0.0,0.0,0.3458651602268219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8760568499565125,0.8760655522346497,-8.713360330148134e-06,0.0,0.0003510091628413,0.0,0.0,93.61719512939452,0.0,0.0,0.0,0.5182313919067383,4.0,0.0,1.0
580140,293.0924987792969,297.1499938964844,293.1499938964844,0.1151200160384178,-2567.016357421875,304.143798828125,0.5056553483009338,0.1652853339910507,0.1141918525099754,294.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.2984812259674072,0.050000000745058,0.0631556361913681,293.0635681152344,297.1499938964844,293.1499938964844,0.055634070187807,-1157.677978515625,304.13897705078125,0.3942365646362304,0.0892792716622352,0.0735964775085449,293.1219482421875,297.1499938964844,293.1499938964844,0.3621742725372314,-6720.46044921875,304.1457824707031,0.7068362236022949,0.4359828233718872,0.4270124435424804,293.24029541015625,297.1499938964844,293.1499938964844,0.0043359845876693,-1633.9688720703125,295.63897705078125,0.2984812259674072,0.050000000745058,0.2995831668376922,291.1231689453125,291.1499938964844,256.8903503417969,255.7835388183593,278.77374267578125,293.5295104980469,291.1230163574219,1.0,0.5529674887657166,0.6648808121681213,0.6648808121681213,1.0,1.0,-1.2319070100784302,0.4964637756347656,0.7354432940483093,0.2084948420524597,0.0,0.0,0.7169482707977295,409.3497619628906,410.0,-2.4582884311676025,-15317.275390625,964.15966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68658447265625,308.5452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17914.92578125,18000.0,0.0,0.0,0.3476705849170685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8840572237968445,0.8840659856796265,-8.797450391284656e-06,0.0,0.0003528414526954,0.0,0.0,95.59823608398438,0.0,0.0,0.0,0.5217333436012268,4.0,0.0,1.0
580200,293.0924987792969,297.1499938964844,293.1499938964844,0.1151200160384178,-2567.016357421875,304.143798828125,0.5056553483009338,0.1652853339910507,0.1141918525099754,294.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.2984812259674072,0.050000000745058,0.0631556361913681,293.0635681152344,297.1499938964844,293.1499938964844,0.055634070187807,-1157.677978515625,304.13897705078125,0.3942365646362304,0.0892792716622352,0.0735964775085449,293.1219482421875,297.1499938964844,293.1499938964844,0.3621742725372314,-6720.46044921875,304.1457824707031,0.7068362236022949,0.4359828233718872,0.4270124435424804,293.24029541015625,297.1499938964844,293.1499938964844,0.0043359845876693,-1633.9688720703125,295.63897705078125,0.2984812259674072,0.050000000745058,0.2995831668376922,291.1231689453125,291.1499938964844,256.8903503417969,255.7835388183593,278.77374267578125,293.5295104980469,291.1230163574219,1.0,0.5529674887657166,0.6648808121681213,0.6648808121681213,1.0,1.0,-1.2319070100784302,0.4964637756347656,0.7354432940483093,0.2084948420524597,0.0,0.0,0.7169482707977295,409.3497619628906,410.0,-2.4582884311676025,-15317.275390625,964.15966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68658447265625,308.5452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17914.92578125,18000.0,0.0,0.0,0.3476705849170685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8840572237968445,0.8840659856796265,-8.797450391284656e-06,0.0,0.0003528414526954,0.0,0.0,95.59823608398438,0.0,0.0,0.0,0.5217333436012268,4.0,0.0,1.0
580260,293.0912780761719,297.1499938964844,293.1499938964844,0.1161771640181541,-2585.44189453125,304.1441345214844,0.5074079632759094,0.1669878363609314,0.1152576655149459,294.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.2984900772571563,0.050000000745058,0.0631529912352562,293.06036376953125,297.1499938964844,293.1499938964844,0.0578128099441528,-1186.2041015625,304.1390380859375,0.3992089629173279,0.0921205803751945,0.075573019683361,293.12115478515625,297.1499938964844,293.1499938964844,0.3621916770935058,-6719.650390625,304.14727783203125,0.7073361277580261,0.4368593394756317,0.4278371036052704,293.236572265625,297.1499938964844,293.1499938964844,0.0043123960494995,-1623.772705078125,295.6348876953125,0.2984900772571563,0.050000000745058,0.2995705902576446,291.1490783691406,291.1499938964844,256.8672180175781,255.7640686035156,278.9099426269531,293.5295104980469,291.15399169921875,1.0,0.5532939434051514,0.6489531993865967,0.6489531993865967,1.0,1.0,-1.2370784282684326,0.493423581123352,0.7436549067497253,0.2029465138912201,0.0,0.0,0.7161070108413696,409.3314514160156,410.0,40.294063568115234,-15320.3173828125,969.0744018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,308.5830383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.1328125,18000.0,0.0,0.0,0.3493408560752868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.888781726360321,0.8887906074523926,-8.863738003128674e-06,0.0,0.0003545365761965,0.0,0.0,96.9135971069336,0.0,0.0,0.0,0.5237361192703247,4.0,0.0,1.0
580320,293.0912780761719,297.1499938964844,293.1499938964844,0.1161771640181541,-2585.44189453125,304.1441345214844,0.5074079632759094,0.1669878363609314,0.1152576655149459,294.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.2984900772571563,0.050000000745058,0.0631529912352562,293.06036376953125,297.1499938964844,293.1499938964844,0.0578128099441528,-1186.2041015625,304.1390380859375,0.3992089629173279,0.0921205803751945,0.075573019683361,293.12115478515625,297.1499938964844,293.1499938964844,0.3621916770935058,-6719.650390625,304.14727783203125,0.7073361277580261,0.4368593394756317,0.4278371036052704,293.236572265625,297.1499938964844,293.1499938964844,0.0043123960494995,-1623.772705078125,295.6348876953125,0.2984900772571563,0.050000000745058,0.2995705902576446,291.1490783691406,291.1499938964844,256.8672180175781,255.7640686035156,278.9099426269531,293.5295104980469,291.15399169921875,1.0,0.5532939434051514,0.6489531993865967,0.6489531993865967,1.0,1.0,-1.2370784282684326,0.493423581123352,0.7436549067497253,0.2029465138912201,0.0,0.0,0.7161070108413696,409.3314514160156,410.0,40.294063568115234,-15320.3173828125,969.0744018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,308.5830383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.1328125,18000.0,0.0,0.0,0.3493408560752868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.888781726360321,0.8887906074523926,-8.863738003128674e-06,0.0,0.0003545365761965,0.0,0.0,96.9135971069336,0.0,0.0,0.0,0.5237361192703247,4.0,0.0,1.0
580380,293.0902404785156,297.1499938964844,293.1499938964844,0.1171553507447242,-2602.322998046875,304.1444396972656,0.5091628432273865,0.1686847805976867,0.116323173046112,294.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835632324219,0.2984978854656219,0.050000000745058,0.0631506517529487,293.05718994140625,297.1499938964844,293.1499938964844,0.059963122010231,-1214.539306640625,304.1390991210937,0.403900146484375,0.0950309336185455,0.077588602900505,293.1207275390625,297.1499938964844,293.1499938964844,0.3619018197059631,-6714.3671875,304.1485900878906,0.7078084349632263,0.4376771748065948,0.4286198914051056,293.23309326171875,297.1499938964844,293.1499938964844,0.0042841718532145,-1611.49169921875,295.6385192871094,0.2984978854656219,0.050000000745058,0.299559473991394,291.18560791015625,291.1499938964844,256.8464660644531,255.74661254882807,279.0041809082031,293.52996826171875,291.187744140625,1.0,0.553625226020813,0.6394631862640381,0.6394631862640381,1.0,1.0,-1.2422481775283811,0.4920966029167175,0.750151515007019,0.199114590883255,0.0,0.0,0.7086074352264404,409.3213806152344,410.0,39.77063751220703,-15285.408203125,974.0142211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7511291503906,308.5876159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18131.087890625,18000.0,0.0,0.0,0.350559800863266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8772146701812744,0.8772234320640564,-8.773153240326792e-06,0.0,0.0003557736345101,0.0,0.0,94.28105926513672,0.0,0.0,0.0,0.5188906192779541,4.0,0.0,1.0
580440,293.0902404785156,297.1499938964844,293.1499938964844,0.1171553507447242,-2602.322998046875,304.1444396972656,0.5091628432273865,0.1686847805976867,0.116323173046112,294.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835632324219,0.2984978854656219,0.050000000745058,0.0631506517529487,293.05718994140625,297.1499938964844,293.1499938964844,0.059963122010231,-1214.539306640625,304.1390991210937,0.403900146484375,0.0950309336185455,0.077588602900505,293.1207275390625,297.1499938964844,293.1499938964844,0.3619018197059631,-6714.3671875,304.1485900878906,0.7078084349632263,0.4376771748065948,0.4286198914051056,293.23309326171875,297.1499938964844,293.1499938964844,0.0042841718532145,-1611.49169921875,295.6385192871094,0.2984978854656219,0.050000000745058,0.299559473991394,291.18560791015625,291.1499938964844,256.8464660644531,255.74661254882807,279.0041809082031,293.52996826171875,291.187744140625,1.0,0.553625226020813,0.6394631862640381,0.6394631862640381,1.0,1.0,-1.2422481775283811,0.4920966029167175,0.750151515007019,0.199114590883255,0.0,0.0,0.7086074352264404,409.3213806152344,410.0,39.77063751220703,-15285.408203125,974.0142211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7511291503906,308.5876159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18131.087890625,18000.0,0.0,0.0,0.350559800863266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8772146701812744,0.8772234320640564,-8.773153240326792e-06,0.0,0.0003557736345101,0.0,0.0,94.28105926513672,0.0,0.0,0.0,0.5188906192779541,4.0,0.0,1.0
580500,293.0897827148437,297.1499938964844,293.1499938964844,0.1177412867546081,-2612.665283203125,304.1443786621094,0.5100399851799011,0.1695325374603271,0.1168547347187995,294.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1926574707031,0.2985017001628876,0.050000000745058,0.0631495118141174,293.0556030273437,297.1499938964844,293.1499938964844,0.0611155033111572,-1229.949951171875,304.13897705078125,0.4062274396419525,0.0965169593691825,0.0786200612783432,293.12060546875,297.1499938964844,293.1499938964844,0.3620351552963257,-6716.2109375,304.14862060546875,0.7080315947532654,0.4380680620670318,0.428989827632904,293.2313842773437,297.1499938964844,293.1499938964844,0.0042724227532744,-1606.802734375,295.6341247558594,0.2985017001628876,0.050000000745058,0.2995540797710418,291.1937561035156,291.1499938964844,256.8369140625,255.73858642578125,279.0360717773437,293.530517578125,291.19482421875,1.0,0.5537919998168945,0.6361919641494751,0.6361919641494751,1.0,1.0,-1.2448338270187378,0.4919471144676208,0.7528866529464722,0.1977459192276001,0.0,0.0,0.7048510909080505,409.3179321289063,410.0,29.023202896118164,-15269.193359375,976.4918823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7877197265625,308.5905456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18157.873046875,18000.0,0.0,0.0,0.3509556651115417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.86922287940979,0.8692315816879272,-8.694455573277082e-06,0.0,0.0003561753837857,0.0,0.0,92.36133575439452,0.0,0.0,0.0,0.5154710412025452,4.0,0.0,1.0
580560,293.08935546875,297.1499938964844,293.1499938964844,0.1183750256896019,-2623.931640625,304.1442565917969,0.5109193921089172,0.170382022857666,0.117386870086193,294.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1967163085937,0.298505574464798,0.050000000745058,0.0631483420729637,293.0540771484375,297.1499938964844,293.1499938964844,0.0623026564717292,-1245.954345703125,304.1388244628906,0.4085584580898285,0.0980171337723732,0.0796623900532722,293.1205444335937,297.1499938964844,293.1499938964844,0.362306147813797,-6720.234375,304.1483764648437,0.7082512974739075,0.4384549260139465,0.4293537437915802,293.2296447753906,297.1499938964844,293.1499938964844,0.0042620180174708,-1602.8743896484375,295.6269226074219,0.298505574464798,0.050000000745058,0.2995485365390777,291.1971130371094,291.1499938964844,256.82781982421875,255.73097229003903,279.0606384277344,293.5312805175781,291.1973571777344,1.0,0.5539595484733582,0.6335939764976501,0.6335939764976501,1.0,1.0,-1.2474260330200195,0.4920509755611419,0.7553750872612,0.1966676115989685,0.0,0.0,0.7013541460037231,409.3147277832031,410.0,17.624711990356445,-15257.7861328125,978.9790649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.830078125,308.5968322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18164.669921875,18000.0,0.0,0.0,0.3512143492698669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8611603379249573,0.8611689209938049,-8.61127318785293e-06,0.0,0.0003564379294402,0.0,0.0,90.4188461303711,0.0,0.0,0.0,0.5119943022727966,4.0,0.0,1.0
580620,293.0885009765625,297.1499938964844,293.1499938964844,0.1197475865483284,-2648.457275390625,304.1438903808594,0.5126902461051941,0.1720893532037735,0.1184555292129516,294.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.19464111328125,0.2985138893127441,0.050000000745058,0.0631458535790443,293.0510559082031,297.1499938964844,293.1499938964844,0.0647510066628456,-1279.3092041015625,304.1384582519531,0.4132834076881408,0.1010572165250778,0.0817751735448837,293.1204528808594,297.1499938964844,293.1499938964844,0.3631434142589569,-6732.8740234375,304.14752197265625,0.7086861729621887,0.4392221868038177,0.4300738573074341,293.22607421875,297.1499938964844,293.1499938964844,0.0042443829588592,-1596.7191162109375,295.6072692871094,0.2985138893127441,0.050000000745058,0.2995367646217346,291.194091796875,291.1499938964844,256.81103515625,255.71690368652344,279.0941467285156,293.5336303710937,291.193359375,1.0,0.5542970299720764,0.6298232674598694,0.6298232674598694,1.0,1.0,-1.252641677856445,0.4928151369094848,0.7598264813423157,0.1952180117368698,0.0,0.0,0.6955702900886536,409.30810546875,410.0,-1.131245255470276,-15251.5419921875,983.9906005859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9232788085937,308.6191101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18145.15625,18000.0,0.0,0.0,0.3513769507408142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8466509580612183,0.8466594219207764,-8.456388968625106e-06,0.0,0.0003566029481589,0.0,0.0,86.94462585449219,0.0,0.0,0.0,0.5057100653648376,4.0,0.0,1.0
580680,293.0885009765625,297.1499938964844,293.1499938964844,0.1197475865483284,-2648.457275390625,304.1438903808594,0.5126902461051941,0.1720893532037735,0.1184555292129516,294.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.19464111328125,0.2985138893127441,0.050000000745058,0.0631458535790443,293.0510559082031,297.1499938964844,293.1499938964844,0.0647510066628456,-1279.3092041015625,304.1384582519531,0.4132834076881408,0.1010572165250778,0.0817751735448837,293.1204528808594,297.1499938964844,293.1499938964844,0.3631434142589569,-6732.8740234375,304.14752197265625,0.7086861729621887,0.4392221868038177,0.4300738573074341,293.22607421875,297.1499938964844,293.1499938964844,0.0042443829588592,-1596.7191162109375,295.6072692871094,0.2985138893127441,0.050000000745058,0.2995367646217346,291.194091796875,291.1499938964844,256.81103515625,255.71690368652344,279.0941467285156,293.5336303710937,291.193359375,1.0,0.5542970299720764,0.6298232674598694,0.6298232674598694,1.0,1.0,-1.252641677856445,0.4928151369094848,0.7598264813423157,0.1952180117368698,0.0,0.0,0.6955702900886536,409.30810546875,410.0,-1.131245255470276,-15251.5419921875,983.9906005859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9232788085937,308.6191101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18145.15625,18000.0,0.0,0.0,0.3513769507408142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8466509580612183,0.8466594219207764,-8.456388968625106e-06,0.0,0.0003566029481589,0.0,0.0,86.94462585449219,0.0,0.0,0.0,0.5057100653648376,4.0,0.0,1.0
580740,293.08770751953125,297.1499938964844,293.1499938964844,0.121205486357212,-2674.54248046875,304.1434936523437,0.514480710029602,0.1738099306821823,0.1195321306586265,294.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.2985230088233948,0.050000000745058,0.0631431192159652,293.04815673828125,297.1499938964844,293.1499938964844,0.0672627761960029,-1313.9356689453125,304.1381225585937,0.4181647598743438,0.1041505634784698,0.0839249491691589,293.1203918457031,297.1499938964844,293.1499938964844,0.3641998171806335,-6748.8134765625,304.1465759277344,0.7091153264045715,0.4399798810482025,0.4307852685451507,293.222412109375,297.1499938964844,293.1499938964844,0.0042297709733247,-1592.041015625,295.5845642089844,0.2985230088233948,0.050000000745058,0.2995237708091736,291.18414306640625,291.1499938964844,256.7958679199219,255.70420837402344,279.1141357421875,293.5370178222656,291.1830444335937,1.0,0.5546380281448364,0.6273258328437805,0.6273258328437805,1.0,1.0,-1.2579030990600586,0.4940844476222992,0.7638186812400818,0.1945223212242126,0.0,0.0,0.691650927066803,409.3009643554688,410.0,-11.640278816223145,-15266.626953125,989.0564575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01422119140625,308.64971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.162109375,18000.0,0.0,0.0,0.3511871099472046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8358245491981506,0.8358328938484192,-8.336958671861794e-06,0.0,0.0003564102808013,0.0,0.0,84.37492370605469,0.0,0.0,0.0,0.5010005831718445,4.0,0.0,1.0
