time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580800,293.08770751953125,297.1499938964844,293.1499938964844,0.121205486357212,-2674.54248046875,304.1434936523437,0.514480710029602,0.1738099306821823,0.1195321306586265,294.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.2985230088233948,0.050000000745058,0.0631431192159652,293.04815673828125,297.1499938964844,293.1499938964844,0.0672627761960029,-1313.9356689453125,304.1381225585937,0.4181647598743438,0.1041505634784698,0.0839249491691589,293.1203918457031,297.1499938964844,293.1499938964844,0.3641998171806335,-6748.8134765625,304.1465759277344,0.7091153264045715,0.4399798810482025,0.4307852685451507,293.222412109375,297.1499938964844,293.1499938964844,0.0042297709733247,-1592.041015625,295.5845642089844,0.2985230088233948,0.050000000745058,0.2995237708091736,291.18414306640625,291.1499938964844,256.7958679199219,255.70420837402344,279.1141357421875,293.5370178222656,291.1830444335937,1.0,0.5546380281448364,0.6273258328437805,0.6273258328437805,1.0,1.0,-1.2579030990600586,0.4940844476222992,0.7638186812400818,0.1945223212242126,0.0,0.0,0.691650927066803,409.3009643554688,410.0,-11.640278816223145,-15266.626953125,989.0564575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01422119140625,308.64971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.162109375,18000.0,0.0,0.0,0.3511871099472046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8358245491981506,0.8358328938484192,-8.336958671861794e-06,0.0,0.0003564102808013,0.0,0.0,84.37492370605469,0.0,0.0,0.0,0.5010005831718445,4.0,0.0,1.0
580860,293.0869445800781,297.1499938964844,293.1499938964844,0.1226979494094848,-2701.188720703125,304.1431884765625,0.5162887573242188,0.1755407154560089,0.1206155940890312,294.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732788085937,0.2985329329967499,0.050000000745058,0.0631401464343071,293.0453796386719,297.1499938964844,293.1499938964844,0.0698059424757957,-1349.3468017578125,304.1378479003906,0.4232531487941742,0.1072930991649627,0.0861097946763038,293.12042236328125,297.1499938964844,293.1499938964844,0.3653181195259094,-6765.5712890625,304.1458740234375,0.7095364332199097,0.4407231509685516,0.4314841628074646,293.2186584472656,297.1499938964844,293.1499938964844,0.0042171529494225,-1588.1767578125,295.56207275390625,0.2985329329967499,0.050000000745058,0.2995096743106842,291.1723327636719,291.1499938964844,256.7820739746094,255.6926727294922,279.1263427734375,293.5413818359375,291.1711730957031,1.0,0.5549824833869934,0.6256175637245178,0.6256175637245178,1.0,1.0,-1.2632018327713013,0.4956608414649963,0.7675409913063049,0.1943993419408798,0.0,0.0,0.6894656419754028,409.2940368652344,410.0,-15.525436401367188,-15297.7080078125,994.1702880859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09033203125,308.6806030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18065.2421875,18000.0,0.0,0.0,0.3508102297782898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8289948105812073,0.8290030360221863,-8.258658453996759e-06,0.0,0.0003560277691576,0.0,0.0,82.75466918945312,0.0,0.0,0.0,0.4980119168758392,4.0,0.0,1.0
580920,293.0869445800781,297.1499938964844,293.1499938964844,0.1226979494094848,-2701.188720703125,304.1431884765625,0.5162887573242188,0.1755407154560089,0.1206155940890312,294.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732788085937,0.2985329329967499,0.050000000745058,0.0631401464343071,293.0453796386719,297.1499938964844,293.1499938964844,0.0698059424757957,-1349.3468017578125,304.1378479003906,0.4232531487941742,0.1072930991649627,0.0861097946763038,293.12042236328125,297.1499938964844,293.1499938964844,0.3653181195259094,-6765.5712890625,304.1458740234375,0.7095364332199097,0.4407231509685516,0.4314841628074646,293.2186584472656,297.1499938964844,293.1499938964844,0.0042171529494225,-1588.1767578125,295.56207275390625,0.2985329329967499,0.050000000745058,0.2995096743106842,291.1723327636719,291.1499938964844,256.7820739746094,255.6926727294922,279.1263427734375,293.5413818359375,291.1711730957031,1.0,0.5549824833869934,0.6256175637245178,0.6256175637245178,1.0,1.0,-1.2632018327713013,0.4956608414649963,0.7675409913063049,0.1943993419408798,0.0,0.0,0.6894656419754028,409.2940368652344,410.0,-15.525436401367188,-15297.7080078125,994.1702880859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09033203125,308.6806030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18065.2421875,18000.0,0.0,0.0,0.3508102297782898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8289948105812073,0.8290030360221863,-8.258658453996759e-06,0.0,0.0003560277691576,0.0,0.0,82.75466918945312,0.0,0.0,0.0,0.4980119168758392,4.0,0.0,1.0
580980,293.0862731933594,297.1499938964844,293.1499938964844,0.1241986826062202,-2727.8916015625,304.1429443359375,0.5181090831756592,0.1772769540548324,0.1217031180858612,294.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16180419921875,0.2985433638095855,0.050000000745058,0.0631370246410369,293.0427551269531,297.1499938964844,293.1499938964844,0.0723616182804107,-1385.2454833984375,304.1376342773437,0.4285619854927063,0.110476054251194,0.0883244723081588,293.1205444335937,297.1499938964844,293.1499938964844,0.3664220571517944,-6781.98388671875,304.1454162597656,0.7099468111991882,0.4414480924606323,0.4321663975715637,293.21484375,297.1499938964844,293.1499938964844,0.0042058848775923,-1584.767333984375,295.541259765625,0.2985433638095855,0.050000000745058,0.2994948327541351,291.160888671875,291.1499938964844,256.7693786621094,255.68209838867188,279.1339416503906,293.5466003417969,291.15985107421875,1.0,0.5553297400474548,0.6244149804115295,0.6244149804115295,1.0,1.0,-1.2685225009918213,0.4974310398101806,0.7710914015769958,0.194685161113739,0.0,0.0,0.6887849569320679,409.28814697265625,410.0,-15.746950149536133,-15339.1845703125,999.3192749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1442565917969,308.7051086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18028.466796875,18000.0,0.0,0.0,0.3503947556018829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8257903456687927,0.8257985711097717,-8.218141374527477e-06,0.0,0.000355606112862,0.0,0.0,81.97242736816406,0.0,0.0,0.0,0.4965863525867462,4.0,0.0,1.0
581040,293.0862731933594,297.1499938964844,293.1499938964844,0.1241986826062202,-2727.8916015625,304.1429443359375,0.5181090831756592,0.1772769540548324,0.1217031180858612,294.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16180419921875,0.2985433638095855,0.050000000745058,0.0631370246410369,293.0427551269531,297.1499938964844,293.1499938964844,0.0723616182804107,-1385.2454833984375,304.1376342773437,0.4285619854927063,0.110476054251194,0.0883244723081588,293.1205444335937,297.1499938964844,293.1499938964844,0.3664220571517944,-6781.98388671875,304.1454162597656,0.7099468111991882,0.4414480924606323,0.4321663975715637,293.21484375,297.1499938964844,293.1499938964844,0.0042058848775923,-1584.767333984375,295.541259765625,0.2985433638095855,0.050000000745058,0.2994948327541351,291.160888671875,291.1499938964844,256.7693786621094,255.68209838867188,279.1339416503906,293.5466003417969,291.15985107421875,1.0,0.5553297400474548,0.6244149804115295,0.6244149804115295,1.0,1.0,-1.2685225009918213,0.4974310398101806,0.7710914015769958,0.194685161113739,0.0,0.0,0.6887849569320679,409.28814697265625,410.0,-15.746950149536133,-15339.1845703125,999.3192749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1442565917969,308.7051086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18028.466796875,18000.0,0.0,0.0,0.3503947556018829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8257903456687927,0.8257985711097717,-8.218141374527477e-06,0.0,0.000355606112862,0.0,0.0,81.97242736816406,0.0,0.0,0.0,0.4965863525867462,4.0,0.0,1.0
581100,293.0859680175781,297.1499938964844,293.1499938964844,0.1249482333660125,-2741.191650390625,304.14288330078125,0.5190220475196838,0.1781456917524337,0.1222475245594978,294.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.2985486388206482,0.050000000745058,0.0631354376673698,293.0415344238281,297.1499938964844,293.1499938964844,0.0736403614282608,-1403.3150634765625,304.1375732421875,0.4312953948974609,0.1120790764689445,0.0894407480955123,293.1206359863281,297.1499938964844,293.1499938964844,0.3669584095478058,-6789.9130859375,304.145263671875,0.7101473212242126,0.4418027997016907,0.4325004518032074,293.21295166015625,297.1499938964844,293.1499938964844,0.0042006922885775,-1583.196044921875,295.5316162109375,0.2985486388206482,0.050000000745058,0.2994873523712158,291.15557861328125,291.1499938964844,256.7633972167969,255.6770935058593,279.13653564453125,293.54949951171875,291.1546325683594,1.0,0.5555042624473572,0.6239414811134338,0.6239414811134338,1.0,1.0,-1.2711859941482544,0.498367428779602,0.7728185057640076,0.1949250698089599,0.0,0.0,0.6889511942863464,409.2857971191406,410.0,-15.20512866973877,-15362.5244140625,1001.902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617126464844,308.7136535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.001953125,18000.0,0.0,0.0,0.3502126932144165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8254151344299316,0.8254233598709106,-8.210655323637184e-06,0.0,0.0003554213617462,0.0,0.0,81.86058807373047,0.0,0.0,0.0,0.4964025616645813,4.0,0.0,1.0
581160,293.0856628417969,297.1499938964844,293.1499938964844,0.1256961822509765,-2754.43896484375,304.142822265625,0.5199358463287354,0.1790141612291336,0.1227918863296508,294.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.2985539138317108,0.050000000745058,0.0631338581442833,293.0403137207031,297.1499938964844,293.1499938964844,0.0749178528785705,-1421.43359375,304.13751220703125,0.4340760409832001,0.113687515258789,0.0905612558126449,293.1207580566406,297.1499938964844,293.1499938964844,0.3674823939800262,-6797.63427734375,304.1451721191406,0.7103444337844849,0.4421523213386535,0.4328295588493347,293.2110290527344,297.1499938964844,293.1499938964844,0.0041957674548029,-1581.702392578125,295.5224914550781,0.2985539138317108,0.050000000745058,0.2994798421859741,291.1506042480469,291.1499938964844,256.757568359375,255.6722412109375,279.1385803222656,293.55255126953125,291.1496887207031,1.0,0.555679202079773,0.6235278844833374,0.6235278844833374,1.0,1.0,-1.273848533630371,0.4993274807929992,0.7745210528373718,0.1952086687088012,0.0,0.0,0.6894177794456482,409.2838439941406,410.0,-14.480997085571287,-15387.0361328125,1004.489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1728210449219,308.7193908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.677734375,18000.0,0.0,0.0,0.3500659763813019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8257648348808289,0.8257730603218079,-8.210696250898764e-06,0.0,0.0003552724665496,0.0,0.0,81.91290283203125,0.0,0.0,0.0,0.4965313971042633,4.0,0.0,1.0
581220,293.08514404296875,297.1499938964844,293.1499938964844,0.1271851956844329,-2780.740966796875,304.1427307128906,0.5217638611793518,0.1807481944561004,0.1238792464137077,294.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.298564463853836,0.050000000745058,0.0631306990981102,293.0381164550781,297.1499938964844,293.1499938964844,0.0774655044078826,-1457.7490234375,304.1374206542969,0.4397611916065216,0.1169149503111839,0.0928110852837562,293.1210327148437,297.1499938964844,293.1499938964844,0.3684903979301452,-6812.42431640625,304.1451110839844,0.7107288241386414,0.4428353011608124,0.4334728717803955,293.207275390625,297.1499938964844,293.1499938964844,0.0041866735555231,-1578.9317626953125,295.5057983398437,0.298564463853836,0.050000000745058,0.2994648516178131,291.1415405273437,291.1499938964844,256.74639892578125,255.66290283203125,279.1415405273437,293.5591125488281,291.1407470703125,1.0,0.5560297966003418,0.6228399872779846,0.6228399872779846,1.0,1.0,-1.27916419506073,0.501297652721405,0.7778664827346802,0.1958848983049392,0.0,0.0,0.6911671757698059,409.28131103515625,410.0,-12.799877166748049,-15438.642578125,1009.6646118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1767272949219,308.7225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.154296875,18000.0,0.0,0.0,0.3499216437339782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8284386396408081,0.8284468650817871,-8.231330866692588e-06,0.0,0.0003551259869709,0.0,0.0,82.4661865234375,0.0,0.0,0.0,0.4976414740085602,4.0,0.0,1.0
581280,293.08514404296875,297.1499938964844,293.1499938964844,0.1271851956844329,-2780.740966796875,304.1427307128906,0.5217638611793518,0.1807481944561004,0.1238792464137077,294.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.298564463853836,0.050000000745058,0.0631306990981102,293.0381164550781,297.1499938964844,293.1499938964844,0.0774655044078826,-1457.7490234375,304.1374206542969,0.4397611916065216,0.1169149503111839,0.0928110852837562,293.1210327148437,297.1499938964844,293.1499938964844,0.3684903979301452,-6812.42431640625,304.1451110839844,0.7107288241386414,0.4428353011608124,0.4334728717803955,293.207275390625,297.1499938964844,293.1499938964844,0.0041866735555231,-1578.9317626953125,295.5057983398437,0.298564463853836,0.050000000745058,0.2994648516178131,291.1415405273437,291.1499938964844,256.74639892578125,255.66290283203125,279.1415405273437,293.5591125488281,291.1407470703125,1.0,0.5560297966003418,0.6228399872779846,0.6228399872779846,1.0,1.0,-1.27916419506073,0.501297652721405,0.7778664827346802,0.1958848983049392,0.0,0.0,0.6911671757698059,409.28131103515625,410.0,-12.799877166748049,-15438.642578125,1009.6646118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1767272949219,308.7225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.154296875,18000.0,0.0,0.0,0.3499216437339782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8284386396408081,0.8284468650817871,-8.231330866692588e-06,0.0,0.0003551259869709,0.0,0.0,82.4661865234375,0.0,0.0,0.0,0.4976414740085602,4.0,0.0,1.0
581340,293.0847473144531,297.1499938964844,293.1499938964844,0.1286620050668716,-2806.73681640625,304.1427001953125,0.5235887169837952,0.1824757903814315,0.124963030219078,294.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.2985749542713165,0.050000000745058,0.0631275549530983,293.0361328125,297.1499938964844,293.1499938964844,0.0799988731741905,-1494.072998046875,304.13739013671875,0.4455786943435669,0.1201491728425026,0.0950671285390853,293.12139892578125,297.1499938964844,293.1499938964844,0.3694417178630829,-6826.3125,304.1451416015625,0.7110997438430786,0.4434964656829834,0.4340957701206207,293.2035217285156,297.1499938964844,293.1499938964844,0.0041785538196563,-1576.43798828125,295.4911193847656,0.2985749542713165,0.050000000745058,0.2994499504566192,291.1337280273437,291.1499938964844,256.7355651855469,255.6538848876953,279.1434936523437,293.5662841796875,291.133056640625,1.0,0.5563808083534241,0.622291088104248,0.622291088104248,1.0,1.0,-1.284456729888916,0.5033101439476013,0.7811466455459595,0.1966782957315445,0.0,0.0,0.6938765645027161,409.2805480957031,410.0,-11.041107177734377,-15492.767578125,1014.833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.158447265625,308.7153015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17945.5234375,18000.0,0.0,0.0,0.3500292301177978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8334475159645081,0.8334558010101318,-8.276534572360106e-06,0.0,0.0003552351845428,0.0,0.0,83.55834197998047,0.0,0.0,0.0,0.4997636973857879,4.0,0.0,1.0
581400,293.0847473144531,297.1499938964844,293.1499938964844,0.1286620050668716,-2806.73681640625,304.1427001953125,0.5235887169837952,0.1824757903814315,0.124963030219078,294.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.2985749542713165,0.050000000745058,0.0631275549530983,293.0361328125,297.1499938964844,293.1499938964844,0.0799988731741905,-1494.072998046875,304.13739013671875,0.4455786943435669,0.1201491728425026,0.0950671285390853,293.12139892578125,297.1499938964844,293.1499938964844,0.3694417178630829,-6826.3125,304.1451416015625,0.7110997438430786,0.4434964656829834,0.4340957701206207,293.2035217285156,297.1499938964844,293.1499938964844,0.0041785538196563,-1576.43798828125,295.4911193847656,0.2985749542713165,0.050000000745058,0.2994499504566192,291.1337280273437,291.1499938964844,256.7355651855469,255.6538848876953,279.1434936523437,293.5662841796875,291.133056640625,1.0,0.5563808083534241,0.622291088104248,0.622291088104248,1.0,1.0,-1.284456729888916,0.5033101439476013,0.7811466455459595,0.1966782957315445,0.0,0.0,0.6938765645027161,409.2805480957031,410.0,-11.041107177734377,-15492.767578125,1014.833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.158447265625,308.7153015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17945.5234375,18000.0,0.0,0.0,0.3500292301177978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8334475159645081,0.8334558010101318,-8.276534572360106e-06,0.0,0.0003552351845428,0.0,0.0,83.55834197998047,0.0,0.0,0.0,0.4997636973857879,4.0,0.0,1.0
581460,293.0844116210937,297.1499938964844,293.1499938964844,0.1301237791776657,-2832.38037109375,304.1427001953125,0.5254068374633789,0.184194341301918,0.1260414868593216,294.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.2985853850841522,0.050000000745058,0.0631244331598281,293.034423828125,297.1499938964844,293.1499938964844,0.0825138390064239,-1530.3056640625,304.1374206542969,0.4514873623847961,0.1233823969960212,0.0973236635327339,293.121826171875,297.1499938964844,293.1499938964844,0.3703341484069824,-6839.2841796875,304.1452941894531,0.7114574313163757,0.4441359937191009,0.4346983134746551,293.1998291015625,297.1499938964844,293.1499938964844,0.0041713714599609,-1574.2099609375,295.4784240722656,0.2985853850841522,0.050000000745058,0.2994351089000702,291.12713623046875,291.1499938964844,256.7248840332031,255.6449432373047,279.1448059082031,293.5739440917969,291.1265869140625,1.0,0.5567314028739929,0.6218399405479431,0.6218399405479431,1.0,1.0,-1.2897164821624756,0.5053431391716003,0.78437340259552,0.1975613385438919,0.0,0.0,0.6973781585693359,409.2813415527344,410.0,-9.28459644317627,-15548.78515625,1019.986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1220397949219,308.6996154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17925.578125,18000.0,0.0,0.0,0.350428968667984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8404113054275513,0.8404196500778198,-8.342808541783597e-06,0.0,0.0003556408628355,0.0,0.0,85.11724090576172,0.0,0.0,0.0,0.5027400851249695,4.0,0.0,1.0
581520,293.0844116210937,297.1499938964844,293.1499938964844,0.1301237791776657,-2832.38037109375,304.1427001953125,0.5254068374633789,0.184194341301918,0.1260414868593216,294.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.2985853850841522,0.050000000745058,0.0631244331598281,293.034423828125,297.1499938964844,293.1499938964844,0.0825138390064239,-1530.3056640625,304.1374206542969,0.4514873623847961,0.1233823969960212,0.0973236635327339,293.121826171875,297.1499938964844,293.1499938964844,0.3703341484069824,-6839.2841796875,304.1452941894531,0.7114574313163757,0.4441359937191009,0.4346983134746551,293.1998291015625,297.1499938964844,293.1499938964844,0.0041713714599609,-1574.2099609375,295.4784240722656,0.2985853850841522,0.050000000745058,0.2994351089000702,291.12713623046875,291.1499938964844,256.7248840332031,255.6449432373047,279.1448059082031,293.5739440917969,291.1265869140625,1.0,0.5567314028739929,0.6218399405479431,0.6218399405479431,1.0,1.0,-1.2897164821624756,0.5053431391716003,0.78437340259552,0.1975613385438919,0.0,0.0,0.6973781585693359,409.2813415527344,410.0,-9.28459644317627,-15548.78515625,1019.986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1220397949219,308.6996154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17925.578125,18000.0,0.0,0.0,0.350428968667984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8404113054275513,0.8404196500778198,-8.342808541783597e-06,0.0,0.0003556408628355,0.0,0.0,85.11724090576172,0.0,0.0,0.0,0.5027400851249695,4.0,0.0,1.0
581580,293.0841979980469,297.1499938964844,293.1499938964844,0.1315677016973495,-2857.62646484375,304.1427307128906,0.5272151827812195,0.1859018355607986,0.1271132677793502,294.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.2985957562923431,0.050000000745058,0.0631213262677192,293.032958984375,297.1499938964844,293.1499938964844,0.0850080028176307,-1566.3690185546875,304.137451171875,0.4574486017227173,0.1266096234321594,0.0995766147971153,293.1222839355469,297.1499938964844,293.1499938964844,0.3711650371551513,-6851.3134765625,304.1454772949219,0.7118022441864014,0.4447542130947113,0.4352806806564331,293.1961975097656,297.1499938964844,293.1499938964844,0.0041650813072919,-1572.2303466796875,295.4676513671875,0.2985957562923431,0.050000000745058,0.2994203865528106,291.121826171875,291.1499938964844,256.7140808105469,255.6358642578125,279.14569091796875,293.5820617675781,291.12139892578125,1.0,0.5570809841156006,0.6214578747749329,0.6214578747749329,1.0,1.0,-1.2949364185333252,0.5073820352554321,0.7875543832778931,0.1985124051570892,0.0,0.0,0.7015078663825989,409.283447265625,410.0,-7.518040657043457,-15606.4384765625,1025.1148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0720520019531,308.6778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17909.3828125,18000.0,0.0,0.0,0.3511394560337066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8489682078361511,0.8489766120910645,-8.426928616245277e-06,0.0,0.0003563619102351,0.0,0.0,87.07706451416016,0.0,0.0,0.0,0.5064208507537842,4.0,0.0,1.0
581640,293.0841979980469,297.1499938964844,293.1499938964844,0.1315677016973495,-2857.62646484375,304.1427307128906,0.5272151827812195,0.1859018355607986,0.1271132677793502,294.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.2985957562923431,0.050000000745058,0.0631213262677192,293.032958984375,297.1499938964844,293.1499938964844,0.0850080028176307,-1566.3690185546875,304.137451171875,0.4574486017227173,0.1266096234321594,0.0995766147971153,293.1222839355469,297.1499938964844,293.1499938964844,0.3711650371551513,-6851.3134765625,304.1454772949219,0.7118022441864014,0.4447542130947113,0.4352806806564331,293.1961975097656,297.1499938964844,293.1499938964844,0.0041650813072919,-1572.2303466796875,295.4676513671875,0.2985957562923431,0.050000000745058,0.2994203865528106,291.121826171875,291.1499938964844,256.7140808105469,255.6358642578125,279.14569091796875,293.5820617675781,291.12139892578125,1.0,0.5570809841156006,0.6214578747749329,0.6214578747749329,1.0,1.0,-1.2949364185333252,0.5073820352554321,0.7875543832778931,0.1985124051570892,0.0,0.0,0.7015078663825989,409.283447265625,410.0,-7.518040657043457,-15606.4384765625,1025.1148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0720520019531,308.6778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17909.3828125,18000.0,0.0,0.0,0.3511394560337066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8489682078361511,0.8489766120910645,-8.426928616245277e-06,0.0,0.0003563619102351,0.0,0.0,87.07706451416016,0.0,0.0,0.0,0.5064208507537842,4.0,0.0,1.0
581700,293.0841064453125,297.1499938964844,293.1499938964844,0.1322821974754333,-2870.087890625,304.1427307128906,0.528114914894104,0.1867509186267852,0.1276463121175766,294.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.2986009120941162,0.050000000745058,0.0631197765469551,293.0323181152344,297.1499938964844,293.1499938964844,0.0862470865249633,-1584.320556640625,304.1374816894531,0.4604384005069732,0.1282199770212173,0.1007010042667388,293.12255859375,297.1499938964844,293.1499938964844,0.3715566992759704,-6856.96728515625,304.14556884765625,0.7119699716567993,0.4450554549694061,0.4355644881725311,293.1944274902344,297.1499938964844,293.1499938964844,0.0041622668504714,-1571.331787109375,295.4630126953125,0.2986009120941162,0.050000000745058,0.2994130551815033,291.1196594238281,291.1499938964844,256.70855712890625,255.6312255859375,279.1460266113281,293.58624267578125,291.1192932128906,1.0,0.557255208492279,0.6212855577468872,0.6212855577468872,1.0,1.0,-1.297530174255371,0.5084003210067749,0.7891298532485962,0.1990076750516891,0.0,0.0,0.7037550806999207,409.2848510742188,410.0,-6.6260666847229,-15635.841796875,1027.66845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0434875488281,308.6654968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17902.7421875,18000.0,0.0,0.0,0.3516116440296173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8537272214889526,0.8537356853485107,-8.474632522847969e-06,0.0,0.0003568411048036,0.0,0.0,88.18566131591797,0.0,0.0,0.0,0.5084766745567322,4.0,0.0,1.0
581760,293.08404541015625,297.1499938964844,293.1499938964844,0.1329914033412933,-2882.43701171875,304.14276123046875,0.5290114283561707,0.1875967979431152,0.1281773447990417,294.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181030273437,0.2986060678958893,0.050000000745058,0.0631182342767715,293.0317077636719,297.1499938964844,293.1499938964844,0.0874808579683303,-1602.2113037109375,304.13751220703125,0.4634259641170501,0.1298278868198394,0.1018236652016639,293.122802734375,297.1499938964844,293.1499938964844,0.3719324767589569,-6862.38037109375,304.14569091796875,0.7121346592903137,0.445351779460907,0.4358434677124023,293.192626953125,297.1499938964844,293.1499938964844,0.0041596610099077,-1570.4898681640625,295.4588317871094,0.2986060678958893,0.050000000745058,0.2994057238101959,291.1177978515625,291.1499938964844,256.7029113769531,255.62646484375,279.14630126953125,293.59051513671875,291.11749267578125,1.0,0.5574290752410889,0.6211222410202026,0.6211222410202026,1.0,1.0,-1.3001127243041992,0.5094162225723267,0.7906964421272278,0.1995131820440292,0.0,0.0,0.706092357635498,409.2864685058594,410.0,-5.729584693908691,-15665.603515625,1030.2144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01336669921875,308.6526184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17897.08203125,18000.0,0.0,0.0,0.3521580696105957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8587357997894287,0.8587443232536316,-8.525435987394303e-06,0.0,0.0003573956782929,0.0,0.0,89.36604309082031,0.0,0.0,0.0,0.5106462836265564,4.0,0.0,1.0
581820,293.083984375,297.1499938964844,293.1499938964844,0.1343936324119568,-2906.794189453125,304.1428527832031,0.5307939052581787,0.1892784088850021,0.1292331516742706,293.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.298616349697113,0.050000000745058,0.0631151497364044,293.0306701660156,297.1499938964844,293.1499938964844,0.0899331644177436,-1637.7991943359375,304.1375732421875,0.4688782393932342,0.1330356150865554,0.1040633022785186,293.12335205078125,297.1499938964844,293.1499938964844,0.3726370930671692,-6872.50341796875,304.1459655761719,0.7124556303024292,0.4459301233291626,0.4363879263401031,293.18914794921875,297.1499938964844,293.1499938964844,0.0041550626046955,-1568.972900390625,295.4519348144531,0.298616349697113,0.050000000745058,0.2993911206722259,291.1150817871094,291.1499938964844,256.6911315917969,255.6165008544922,279.1466979980469,293.5992431640625,291.1148986816406,1.0,0.5577753186225891,0.62081378698349,0.62081378698349,1.0,1.0,-1.305243968963623,0.5114374160766602,0.7938065528869629,0.2005474269390106,0.0,0.0,0.7109491229057312,409.2901306152344,410.0,-3.9413907527923584,-15726.1259765625,1035.2830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9508361816406,308.6264038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17888.701171875,18000.0,0.0,0.0,0.3534579277038574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.869301438331604,0.8693100810050964,-8.634411642560735e-06,0.0,0.000358714867616,0.0,0.0,91.90086364746094,0.0,0.0,0.0,0.5152414441108704,4.0,0.0,1.0
581880,293.083984375,297.1499938964844,293.1499938964844,0.1343936324119568,-2906.794189453125,304.1428527832031,0.5307939052581787,0.1892784088850021,0.1292331516742706,293.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.298616349697113,0.050000000745058,0.0631151497364044,293.0306701660156,297.1499938964844,293.1499938964844,0.0899331644177436,-1637.7991943359375,304.1375732421875,0.4688782393932342,0.1330356150865554,0.1040633022785186,293.12335205078125,297.1499938964844,293.1499938964844,0.3726370930671692,-6872.50341796875,304.1459655761719,0.7124556303024292,0.4459301233291626,0.4363879263401031,293.18914794921875,297.1499938964844,293.1499938964844,0.0041550626046955,-1568.972900390625,295.4519348144531,0.298616349697113,0.050000000745058,0.2993911206722259,291.1150817871094,291.1499938964844,256.6911315917969,255.6165008544922,279.1466979980469,293.5992431640625,291.1148986816406,1.0,0.5577753186225891,0.62081378698349,0.62081378698349,1.0,1.0,-1.305243968963623,0.5114374160766602,0.7938065528869629,0.2005474269390106,0.0,0.0,0.7109491229057312,409.2901306152344,410.0,-3.9413907527923584,-15726.1259765625,1035.2830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9508361816406,308.6264038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17888.701171875,18000.0,0.0,0.0,0.3534579277038574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.869301438331604,0.8693100810050964,-8.634411642560735e-06,0.0,0.000358714867616,0.0,0.0,91.90086364746094,0.0,0.0,0.0,0.5152414441108704,4.0,0.0,1.0
581940,293.0840148925781,297.1499938964844,293.1499938964844,0.1357730776071548,-2930.679443359375,304.1429443359375,0.5325610041618347,0.1909457743167877,0.1302800625562667,293.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136779785156,0.2986266613006592,0.050000000745058,0.0631120651960372,293.02978515625,297.1499938964844,293.1499938964844,0.0923699289560318,-1673.161865234375,304.1376647949219,0.4736102521419525,0.1362380385398864,0.10629802942276,293.1239318847656,297.1499938964844,293.1499938964844,0.3732792437076568,-6881.693359375,304.146240234375,0.7127658724784851,0.446490079164505,0.4369148015975952,293.1856994628906,297.1499938964844,293.1499938964844,0.004151293542236,-1567.68359375,295.44696044921875,0.2986266613006592,0.050000000745058,0.2993764579296112,291.11358642578125,291.1499938964844,256.6784973144531,255.6057586669922,279.1469116210937,293.60809326171875,291.113525390625,1.0,0.5581197142601013,0.6205151677131653,0.6205151677131653,1.0,1.0,-1.310333013534546,0.5134398937225342,0.7968930602073669,0.201600968837738,0.0,0.0,0.7159163355827332,409.2939147949219,410.0,-2.20135760307312,-15787.9208984375,1040.3218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8885192871094,308.6013488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17884.259765625,18000.0,0.0,0.0,0.3550082445144653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8802967667579651,0.8803055286407471,-8.750225788389798e-06,0.0,0.0003602882497943,0.0,0.0,94.60259246826172,0.0,0.0,0.0,0.5200479626655579,4.0,0.0,1.0
582000,293.0840148925781,297.1499938964844,293.1499938964844,0.1357730776071548,-2930.679443359375,304.1429443359375,0.5325610041618347,0.1909457743167877,0.1302800625562667,293.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136779785156,0.2986266613006592,0.050000000745058,0.0631120651960372,293.02978515625,297.1499938964844,293.1499938964844,0.0923699289560318,-1673.161865234375,304.1376647949219,0.4736102521419525,0.1362380385398864,0.10629802942276,293.1239318847656,297.1499938964844,293.1499938964844,0.3732792437076568,-6881.693359375,304.146240234375,0.7127658724784851,0.446490079164505,0.4369148015975952,293.1856994628906,297.1499938964844,293.1499938964844,0.004151293542236,-1567.68359375,295.44696044921875,0.2986266613006592,0.050000000745058,0.2993764579296112,291.11358642578125,291.1499938964844,256.6784973144531,255.6057586669922,279.1469116210937,293.60809326171875,291.113525390625,1.0,0.5581197142601013,0.6205151677131653,0.6205151677131653,1.0,1.0,-1.310333013534546,0.5134398937225342,0.7968930602073669,0.201600968837738,0.0,0.0,0.7159163355827332,409.2939147949219,410.0,-2.20135760307312,-15787.9208984375,1040.3218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8885192871094,308.6013488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17884.259765625,18000.0,0.0,0.0,0.3550082445144653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8802967667579651,0.8803055286407471,-8.750225788389798e-06,0.0,0.0003602882497943,0.0,0.0,94.60259246826172,0.0,0.0,0.0,0.5200479626655579,4.0,0.0,1.0
582060,293.0841064453125,297.1499938964844,293.1499938964844,0.1371300518512725,-2954.10400390625,304.1430358886719,0.5343119502067566,0.1925987750291824,0.1313179284334182,293.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.2986370027065277,0.050000000745058,0.0631089657545089,293.029052734375,297.1499938964844,293.1499938964844,0.0947957411408424,-1708.3226318359375,304.1377258300781,0.4778314232826233,0.1394350677728653,0.1085292026400566,293.1244812011719,297.1499938964844,293.1499938964844,0.373863011598587,-6890.017578125,304.1465148925781,0.7130662798881531,0.4470333755016327,0.4374256134033203,293.18231201171875,297.1499938964844,293.1499938964844,0.0041483426466584,-1566.623779296875,295.4437561035156,0.2986370027065277,0.050000000745058,0.2993617653846741,291.1133117675781,291.1499938964844,256.66473388671875,255.5940399169922,279.1469421386719,293.6170349121094,291.11334228515625,1.0,0.5584622621536255,0.6202116012573242,0.6202116012573242,1.0,1.0,-1.315382957458496,0.5154190063476562,0.7999638915061951,0.2026611268520355,0.0,0.0,0.7208409905433655,409.2976379394531,410.0,-0.5673657059669495,-15850.798828125,1045.33349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8300170898437,308.5791931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17883.505859375,18000.0,0.0,0.0,0.3567626476287842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8913597464561462,0.8913686275482178,-8.869074918038677e-06,0.0,0.0003620687348302,0.0,0.0,97.3864288330078,0.0,0.0,0.0,0.5249075293540955,4.0,0.0,1.0
582120,293.0841064453125,297.1499938964844,293.1499938964844,0.1371300518512725,-2954.10400390625,304.1430358886719,0.5343119502067566,0.1925987750291824,0.1313179284334182,293.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.2986370027065277,0.050000000745058,0.0631089657545089,293.029052734375,297.1499938964844,293.1499938964844,0.0947957411408424,-1708.3226318359375,304.1377258300781,0.4778314232826233,0.1394350677728653,0.1085292026400566,293.1244812011719,297.1499938964844,293.1499938964844,0.373863011598587,-6890.017578125,304.1465148925781,0.7130662798881531,0.4470333755016327,0.4374256134033203,293.18231201171875,297.1499938964844,293.1499938964844,0.0041483426466584,-1566.623779296875,295.4437561035156,0.2986370027065277,0.050000000745058,0.2993617653846741,291.1133117675781,291.1499938964844,256.66473388671875,255.5940399169922,279.1469421386719,293.6170349121094,291.11334228515625,1.0,0.5584622621536255,0.6202116012573242,0.6202116012573242,1.0,1.0,-1.315382957458496,0.5154190063476562,0.7999638915061951,0.2026611268520355,0.0,0.0,0.7208409905433655,409.2976379394531,410.0,-0.5673657059669495,-15850.798828125,1045.33349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8300170898437,308.5791931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17883.505859375,18000.0,0.0,0.0,0.3567626476287842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8913597464561462,0.8913686275482178,-8.869074918038677e-06,0.0,0.0003620687348302,0.0,0.0,97.3864288330078,0.0,0.0,0.0,0.5249075293540955,4.0,0.0,1.0
582180,293.0842590332031,297.1499938964844,293.1499938964844,0.1384650766849517,-2977.08203125,304.14312744140625,0.5360457897186279,0.1942373067140579,0.1323466747999191,293.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139831542969,0.2986473739147186,0.050000000745058,0.0631058663129806,293.0284423828125,297.1499938964844,293.1499938964844,0.0972123593091964,-1743.2625732421875,304.1377868652344,0.4816918969154358,0.1426246613264084,0.110755369067192,293.12506103515625,297.1499938964844,293.1499938964844,0.3743928372859955,-6897.546875,304.14678955078125,0.7133578062057495,0.4475616216659546,0.4379218518733978,293.1789855957031,297.1499938964844,293.1499938964844,0.0041462280787527,-1565.806640625,295.4423217773437,0.2986473739147186,0.050000000745058,0.2993470728397369,291.11407470703125,291.1499938964844,256.6496276855469,255.5811004638672,279.1468200683594,293.62603759765625,291.1141967773437,1.0,0.5588030219078064,0.6198899745941162,0.6198899745941162,1.0,1.0,-1.320393681526184,0.5173693299293518,0.8030242919921875,0.2037157863378524,0.0,0.0,0.725586473941803,409.3013305664063,410.0,0.9147264361381532,-15914.54296875,1050.317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.778076171875,308.56134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17886.140625,18000.0,0.0,0.0,0.3586734533309936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9021660089492798,0.9021750092506408,-8.987363798951264e-06,0.0,0.0003640079521574,0.0,0.0,100.16960906982422,0.0,0.0,0.0,0.5296757221221924,4.0,0.0,1.0
582240,293.0842590332031,297.1499938964844,293.1499938964844,0.1384650766849517,-2977.08203125,304.14312744140625,0.5360457897186279,0.1942373067140579,0.1323466747999191,293.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139831542969,0.2986473739147186,0.050000000745058,0.0631058663129806,293.0284423828125,297.1499938964844,293.1499938964844,0.0972123593091964,-1743.2625732421875,304.1377868652344,0.4816918969154358,0.1426246613264084,0.110755369067192,293.12506103515625,297.1499938964844,293.1499938964844,0.3743928372859955,-6897.546875,304.14678955078125,0.7133578062057495,0.4475616216659546,0.4379218518733978,293.1789855957031,297.1499938964844,293.1499938964844,0.0041462280787527,-1565.806640625,295.4423217773437,0.2986473739147186,0.050000000745058,0.2993470728397369,291.11407470703125,291.1499938964844,256.6496276855469,255.5811004638672,279.1468200683594,293.62603759765625,291.1141967773437,1.0,0.5588030219078064,0.6198899745941162,0.6198899745941162,1.0,1.0,-1.320393681526184,0.5173693299293518,0.8030242919921875,0.2037157863378524,0.0,0.0,0.725586473941803,409.3013305664063,410.0,0.9147264361381532,-15914.54296875,1050.317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.778076171875,308.56134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17886.140625,18000.0,0.0,0.0,0.3586734533309936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9021660089492798,0.9021750092506408,-8.987363798951264e-06,0.0,0.0003640079521574,0.0,0.0,100.16960906982422,0.0,0.0,0.0,0.5296757221221924,4.0,0.0,1.0
582300,293.0843505859375,297.1499938964844,293.1499938964844,0.1391247659921646,-2988.412353515625,304.1431884765625,0.5369062423706055,0.1950511485338211,0.1328576356172561,293.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.2986525297164917,0.050000000745058,0.0631043165922164,293.0281677246094,297.1499938964844,293.1499938964844,0.0984180867671966,-1760.6484375,304.1378173828125,0.4835230410099029,0.1442162543535232,0.1118662729859352,293.1253662109375,297.1499938964844,293.1499938964844,0.3746394515037536,-6901.04443359375,304.1469116210937,0.7135005593299866,0.447820633649826,0.4381650686264038,293.1773376464844,297.1499938964844,293.1499938964844,0.0041454904712736,-1565.493896484375,295.4422302246094,0.2986525297164917,0.050000000745058,0.2993397116661072,291.11480712890625,291.1499938964844,256.6414794921875,255.5741271972656,279.146728515625,293.6304931640625,291.114990234375,1.0,0.5589727759361267,0.619718611240387,0.619718611240387,1.0,1.0,-1.3228846788406372,0.5183322429656982,0.8045523762702942,0.2042375206947326,0.0,0.0,0.7278555631637573,409.30316162109375,410.0,1.580854892730713,-15946.6572265625,1052.7996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7552490234375,308.5543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.59765625,18000.0,0.0,0.0,0.3596719205379486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073833227157592,0.9073923826217652,-9.045250408235006e-06,0.0,0.0003650212602224,0.0,0.0,101.53621673583984,0.0,0.0,0.0,0.5319852232933044,4.0,0.0,1.0
582360,293.08447265625,297.1499938964844,293.1499938964844,0.1397796124219894,-2999.644287109375,304.1432189941406,0.5377622246742249,0.1958616077899933,0.1333663761615753,293.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.2986577153205871,0.050000000745058,0.0631027668714523,293.0279235839844,297.1499938964844,293.1499938964844,0.0996226891875267,-1777.9793701171875,304.1378479003906,0.4853033423423767,0.1458057910203933,0.1129756197333335,293.1256408691406,297.1499938964844,293.1499938964844,0.3748752176761627,-6904.3837890625,304.1470642089844,0.7136414647102356,0.4480767846107483,0.438405305147171,293.1757202148437,297.1499938964844,293.1499938964844,0.0041449693962931,-1565.248046875,295.4425048828125,0.2986577153205871,0.050000000745058,0.2993323504924774,291.1157531738281,291.1499938964844,256.63287353515625,255.56675720214844,279.1466064453125,293.6349792480469,291.115966796875,1.0,0.5591420531272888,0.6195381283760071,0.6195381283760071,1.0,1.0,-1.3253663778305054,0.5192862153053284,0.806080162525177,0.2047537714242935,0.0,0.0,0.7300397157669067,409.3049621582031,410.0,2.1903200149536133,-15978.8818359375,1055.275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7347412109375,308.5486755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17891.708984375,18000.0,0.0,0.0,0.3606902360916137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9124364256858826,0.9124455451965332,-9.10179460333893e-06,0.0,0.0003660547081381,0.0,0.0,102.87413787841795,0.0,0.0,0.0,0.5342264175415039,4.0,0.0,1.0
582420,293.084716796875,297.1499938964844,293.1499938964844,0.1410764157772064,-3021.84521484375,304.143310546875,0.539461612701416,0.1974725425243377,0.1343775540590286,293.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1179504394531,0.2986680865287781,0.050000000745058,0.0630996599793434,293.02752685546875,297.1499938964844,293.1499938964844,0.1020306795835495,-1812.490478515625,304.13787841796875,0.4887480139732361,0.1489782035350799,0.1151897087693214,293.1261901855469,297.1499938964844,293.1499938964844,0.3753194510936737,-6910.6689453125,304.14727783203125,0.7139186263084412,0.4485814273357391,0.4388782978057861,293.1724853515625,297.1499938964844,293.1499938964844,0.0041445763781666,-1564.963623046875,295.4441833496094,0.2986680865287781,0.050000000745058,0.2993176281452179,291.1181640625,291.1499938964844,256.61431884765625,255.5507659912109,279.146240234375,293.64385986328125,291.1184387207031,1.0,0.5594793558120728,0.6191445589065552,0.6191445589065552,1.0,1.0,-1.3303046226501465,0.5211660861968994,0.8091385960578918,0.2057652324438095,0.0,0.0,0.7341232299804688,409.308349609375,410.0,3.210852861404419,-16043.5068359375,1060.2091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70098876953125,308.5415344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17899.544921875,18000.0,0.0,0.0,0.3627621233463287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9219651222229004,0.9219743013381958,-9.209709787683096e-06,0.0,0.0003681574598886,0.0,0.0,105.4357681274414,0.0,0.0,0.0,0.5384643077850342,4.0,0.0,1.0
582480,293.084716796875,297.1499938964844,293.1499938964844,0.1410764157772064,-3021.84521484375,304.143310546875,0.539461612701416,0.1974725425243377,0.1343775540590286,293.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1179504394531,0.2986680865287781,0.050000000745058,0.0630996599793434,293.02752685546875,297.1499938964844,293.1499938964844,0.1020306795835495,-1812.490478515625,304.13787841796875,0.4887480139732361,0.1489782035350799,0.1151897087693214,293.1261901855469,297.1499938964844,293.1499938964844,0.3753194510936737,-6910.6689453125,304.14727783203125,0.7139186263084412,0.4485814273357391,0.4388782978057861,293.1724853515625,297.1499938964844,293.1499938964844,0.0041445763781666,-1564.963623046875,295.4441833496094,0.2986680865287781,0.050000000745058,0.2993176281452179,291.1181640625,291.1499938964844,256.61431884765625,255.5507659912109,279.146240234375,293.64385986328125,291.1184387207031,1.0,0.5594793558120728,0.6191445589065552,0.6191445589065552,1.0,1.0,-1.3303046226501465,0.5211660861968994,0.8091385960578918,0.2057652324438095,0.0,0.0,0.7341232299804688,409.308349609375,410.0,3.210852861404419,-16043.5068359375,1060.2091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70098876953125,308.5415344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17899.544921875,18000.0,0.0,0.0,0.3627621233463287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9219651222229004,0.9219743013381958,-9.209709787683096e-06,0.0,0.0003681574598886,0.0,0.0,105.4357681274414,0.0,0.0,0.0,0.5384643077850342,4.0,0.0,1.0
582540,293.0849914550781,297.1499938964844,293.1499938964844,0.1423581689596176,-3043.73681640625,304.1434020996094,0.5411440134048462,0.1990707963705063,0.1353805959224701,293.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.2986784875392914,0.050000000745058,0.0630965530872345,293.0272521972656,297.1499938964844,293.1499938964844,0.1044383272528648,-1846.8179931640625,304.1379089355469,0.4920853078365326,0.1521419137716293,0.1173975393176078,293.126708984375,297.1499938964844,293.1499938964844,0.3757345676422119,-6916.5390625,304.1474914550781,0.7141904830932617,0.449077844619751,0.4393429756164551,293.1692810058594,297.1499938964844,293.1499938964844,0.0041450872085988,-1564.979248046875,295.4472045898437,0.2986784875392914,0.050000000745058,0.299302875995636,291.1210632324219,291.1499938964844,256.5936279296875,255.53292846679688,279.1457824707031,293.65264892578125,291.1213684082031,1.0,0.5598152279853821,0.6186984777450562,0.6186984777450562,1.0,1.0,-1.3352113962173462,0.5230051875114441,0.8122062683105469,0.2067407667636871,0.0,0.0,0.7377867698669434,409.31146240234375,410.0,3.949432849884033,-16108.169921875,1065.1219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67730712890625,308.5399475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17908.9765625,18000.0,0.0,0.0,0.3648464679718017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9306090474128724,0.9306183457374572,-9.309084816777611e-06,0.0,0.0003702727844938,0.0,0.0,107.8039321899414,0.0,0.0,0.0,0.5423216223716736,4.0,0.0,1.0
