time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582600,293.0849914550781,297.1499938964844,293.1499938964844,0.1423581689596176,-3043.73681640625,304.1434020996094,0.5411440134048462,0.1990707963705063,0.1353805959224701,293.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.2986784875392914,0.050000000745058,0.0630965530872345,293.0272521972656,297.1499938964844,293.1499938964844,0.1044383272528648,-1846.8179931640625,304.1379089355469,0.4920853078365326,0.1521419137716293,0.1173975393176078,293.126708984375,297.1499938964844,293.1499938964844,0.3757345676422119,-6916.5390625,304.1474914550781,0.7141904830932617,0.449077844619751,0.4393429756164551,293.1692810058594,297.1499938964844,293.1499938964844,0.0041450872085988,-1564.979248046875,295.4472045898437,0.2986784875392914,0.050000000745058,0.299302875995636,291.1210632324219,291.1499938964844,256.5936279296875,255.53292846679688,279.1457824707031,293.65264892578125,291.1213684082031,1.0,0.5598152279853821,0.6186984777450562,0.6186984777450562,1.0,1.0,-1.3352113962173462,0.5230051875114441,0.8122062683105469,0.2067407667636871,0.0,0.0,0.7377867698669434,409.31146240234375,410.0,3.949432849884033,-16108.169921875,1065.1219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67730712890625,308.5399475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17908.9765625,18000.0,0.0,0.0,0.3648464679718017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9306090474128724,0.9306183457374572,-9.309084816777611e-06,0.0,0.0003702727844938,0.0,0.0,107.8039321899414,0.0,0.0,0.0,0.5423216223716736,4.0,0.0,1.0
582660,293.0852966308594,297.1499938964844,293.1499938964844,0.143627792596817,-3065.375,304.1434936523437,0.5428099632263184,0.2006573379039764,0.1363760232925415,293.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.2986889183521271,0.050000000745058,0.0630934312939643,293.0270080566406,297.1499938964844,293.1499938964844,0.1068470403552055,-1880.9884033203125,304.1379089355469,0.4953576028347015,0.1552971005439758,0.11959920078516,293.127197265625,297.1499938964844,293.1499938964844,0.3761298954486847,-6922.13671875,304.1476745605469,0.7144584655761719,0.4495688378810882,0.4398017823696136,293.1661376953125,297.1499938964844,293.1499938964844,0.004146565683186,-1565.32958984375,295.45147705078125,0.2986889183521271,0.050000000745058,0.2992880940437317,291.124267578125,291.1499938964844,256.5705871582031,255.5130310058593,279.14520263671875,293.6612548828125,291.1246032714844,1.0,0.5601497292518616,0.6181887984275818,0.6181887984275818,1.0,1.0,-1.3400906324386597,0.5247997045516968,0.8152908682823181,0.2076713591814041,0.0,0.0,0.7409927845001221,409.3141174316406,410.0,4.389765739440918,-16172.6103515625,1070.017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66375732421875,308.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17919.345703125,18000.0,0.0,0.0,0.3669036030769348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9382563233375548,0.9382657408714294,-9.398217116540764e-06,0.0,0.0003723605186678,0.0,0.0,109.93498992919922,0.0,0.0,0.0,0.5457442998886108,4.0,0.0,1.0
582720,293.0852966308594,297.1499938964844,293.1499938964844,0.143627792596817,-3065.375,304.1434936523437,0.5428099632263184,0.2006573379039764,0.1363760232925415,293.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.2986889183521271,0.050000000745058,0.0630934312939643,293.0270080566406,297.1499938964844,293.1499938964844,0.1068470403552055,-1880.9884033203125,304.1379089355469,0.4953576028347015,0.1552971005439758,0.11959920078516,293.127197265625,297.1499938964844,293.1499938964844,0.3761298954486847,-6922.13671875,304.1476745605469,0.7144584655761719,0.4495688378810882,0.4398017823696136,293.1661376953125,297.1499938964844,293.1499938964844,0.004146565683186,-1565.32958984375,295.45147705078125,0.2986889183521271,0.050000000745058,0.2992880940437317,291.124267578125,291.1499938964844,256.5705871582031,255.5130310058593,279.14520263671875,293.6612548828125,291.1246032714844,1.0,0.5601497292518616,0.6181887984275818,0.6181887984275818,1.0,1.0,-1.3400906324386597,0.5247997045516968,0.8152908682823181,0.2076713591814041,0.0,0.0,0.7409927845001221,409.3141174316406,410.0,4.389765739440918,-16172.6103515625,1070.017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66375732421875,308.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17919.345703125,18000.0,0.0,0.0,0.3669036030769348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9382563233375548,0.9382657408714294,-9.398217116540764e-06,0.0,0.0003723605186678,0.0,0.0,109.93498992919922,0.0,0.0,0.0,0.5457442998886108,4.0,0.0,1.0
582780,293.0856018066406,297.1499938964844,293.1499938964844,0.144889235496521,-3086.832763671875,304.1435546875,0.544460654258728,0.2022336721420288,0.137364774942398,293.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272888183594,0.2986994087696075,0.050000000745058,0.0630903020501136,293.02685546875,297.1499938964844,293.1499938964844,0.1092590317130088,-1915.0401611328125,304.137939453125,0.4985947608947754,0.1584445089101791,0.121795155107975,293.1276550292969,297.1499938964844,293.1499938964844,0.3765164613723755,-6927.62548828125,304.1477966308594,0.7147243022918701,0.4500575959682464,0.440257728099823,293.1629943847656,297.1499938964844,293.1499938964844,0.0041490462608635,-1566.0400390625,295.4568176269531,0.2986994087696075,0.050000000745058,0.2992732226848602,291.1275634765625,291.1499938964844,256.5449523925781,255.49082946777344,279.14453125,293.6696472167969,291.1278686523437,1.0,0.5604832172393799,0.6176061630249023,0.6176061630249023,1.0,1.0,-1.3449479341506958,0.5265473127365112,0.8184006214141846,0.2085494399070739,0.0,0.0,0.7437524795532227,409.3162231445313,410.0,4.527878761291504,-16236.595703125,1074.900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6595764160156,308.5524597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17929.916015625,18000.0,0.0,0.0,0.3689015507698059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9448997378349304,0.9449092149734496,-9.476577361056115e-06,0.0,0.0003743881825357,0.0,0.0,111.81400299072266,0.0,0.0,0.0,0.5487253069877625,4.0,0.0,1.0
582840,293.0856018066406,297.1499938964844,293.1499938964844,0.144889235496521,-3086.832763671875,304.1435546875,0.544460654258728,0.2022336721420288,0.137364774942398,293.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272888183594,0.2986994087696075,0.050000000745058,0.0630903020501136,293.02685546875,297.1499938964844,293.1499938964844,0.1092590317130088,-1915.0401611328125,304.137939453125,0.4985947608947754,0.1584445089101791,0.121795155107975,293.1276550292969,297.1499938964844,293.1499938964844,0.3765164613723755,-6927.62548828125,304.1477966308594,0.7147243022918701,0.4500575959682464,0.440257728099823,293.1629943847656,297.1499938964844,293.1499938964844,0.0041490462608635,-1566.0400390625,295.4568176269531,0.2986994087696075,0.050000000745058,0.2992732226848602,291.1275634765625,291.1499938964844,256.5449523925781,255.49082946777344,279.14453125,293.6696472167969,291.1278686523437,1.0,0.5604832172393799,0.6176061630249023,0.6176061630249023,1.0,1.0,-1.3449479341506958,0.5265473127365112,0.8184006214141846,0.2085494399070739,0.0,0.0,0.7437524795532227,409.3162231445313,410.0,4.527878761291504,-16236.595703125,1074.900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6595764160156,308.5524597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17929.916015625,18000.0,0.0,0.0,0.3689015507698059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9448997378349304,0.9449092149734496,-9.476577361056115e-06,0.0,0.0003743881825357,0.0,0.0,111.81400299072266,0.0,0.0,0.0,0.5487253069877625,4.0,0.0,1.0
582900,293.08575439453125,297.1499938964844,293.1499938964844,0.1455180644989013,-3097.515625,304.1435852050781,0.5452806353569031,0.203018456697464,0.1378569453954696,293.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.2987046837806701,0.050000000745058,0.0630887299776077,293.0267944335937,297.1499938964844,293.1499938964844,0.1104670017957687,-1932.0338134765625,304.137939453125,0.5002068281173706,0.1600155234336853,0.1228911876678466,293.1278381347656,297.1499938964844,293.1499938964844,0.3767096996307373,-6930.376953125,304.1478576660156,0.7148568630218506,0.4503020346164703,0.4404855370521545,293.16143798828125,297.1499938964844,293.1499938964844,0.0041506723500788,-1566.5377197265625,295.4598388671875,0.2987046837806701,0.050000000745058,0.2992657721042633,291.1291809082031,291.1499938964844,256.5310974121094,255.4788055419922,279.1441345214844,293.6737670898437,291.1294860839844,1.0,0.5606496930122375,0.6172847747802734,0.6172847747802734,1.0,1.0,-1.3473702669143677,0.5274028182029724,0.8199674487113953,0.2089666128158569,0.0,0.0,0.7449749112129211,409.3169860839844,410.0,4.4893903732299805,-16268.3681640625,1077.339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66064453125,308.5583801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17935.068359375,18000.0,0.0,0.0,0.3698708415031433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9478585720062256,0.9478681087493896,-9.511751159152482e-06,0.0,0.0003753718920052,0.0,0.0,112.6591796875,0.0,0.0,0.0,0.5500552654266357,4.0,0.0,1.0
582960,293.0859069824219,297.1499938964844,293.1499938964844,0.1461461931467056,-3108.177978515625,304.14361572265625,0.5460970997810364,0.2038012892007827,0.1383477449417114,293.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.2987099587917328,0.050000000745058,0.0630871504545211,293.0267639160156,297.1499938964844,293.1499938964844,0.1116766333580017,-1949.0118408203125,304.1379089355469,0.5018171668052673,0.1615850329399109,0.1239859536290168,293.1280212402344,297.1499938964844,293.1499938964844,0.3769046664237976,-6933.15966796875,304.1478881835937,0.7149895429611206,0.4505473673343658,0.4407137930393219,293.15985107421875,297.1499938964844,293.1499938964844,0.004152578767389,-1567.1402587890625,295.4631042480469,0.2987099587917328,0.050000000745058,0.299258291721344,291.1307373046875,291.1499938964844,256.5164794921875,255.4661407470703,279.1437683105469,293.6778259277344,291.1310119628906,1.0,0.5608160495758057,0.6169416308403015,0.6169416308403015,1.0,1.0,-1.349789261817932,0.5282455086708069,0.8215437531471252,0.2093677669763565,0.0,0.0,0.7460951805114746,409.317626953125,410.0,4.384158611297607,-16299.955078125,1079.776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6636962890625,308.56524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.01953125,18000.0,0.0,0.0,0.3708157241344452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9505770206451416,0.9505865573883056,-9.544209206069354e-06,0.0,0.000376330805011,0.0,0.0,113.44017791748048,0.0,0.0,0.0,0.5512783527374268,4.0,0.0,1.0
583020,293.0862121582031,297.1499938964844,293.1499938964844,0.1474024653434753,-3129.479248046875,304.1436462402344,0.5477210283279419,0.2053621411323547,0.139326125383377,293.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.2987205982208252,0.050000000745058,0.0630839765071868,293.0267028808594,297.1499938964844,293.1499938964844,0.1141023859381675,-1982.9442138671875,304.1379089355469,0.5050385594367981,0.1647199839353561,0.1261724829673767,293.1283264160156,297.1499938964844,293.1499938964844,0.3773042857646942,-6938.8837890625,304.1479187011719,0.7152560949325562,0.4510418474674225,0.4411733746528625,293.1567687988281,297.1499938964844,293.1499938964844,0.0041571906767785,-1568.6500244140625,295.47027587890625,0.2987205982208252,0.050000000745058,0.2992432415485382,291.1335754394531,291.1499938964844,256.48492431640625,255.438705444336,279.14288330078125,293.68572998046875,291.13385009765625,1.0,0.5611485838890076,0.6161864995956421,0.6161864995956421,1.0,1.0,-1.3546215295791626,0.5298922657966614,0.8247292637825012,0.2101198136806488,0.0,0.0,0.7480791211128235,409.3182067871094,410.0,3.993779182434082,-16362.5966796875,1084.6529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6745910644531,308.5811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.111328125,18000.0,0.0,0.0,0.3726308047771454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9553946256637572,0.9554042816162108,-9.602024874766356e-06,0.0,0.000378172902856,0.0,0.0,114.83448791503906,0.0,0.0,0.0,0.5534486770629883,4.0,0.0,1.0
583080,293.0862121582031,297.1499938964844,293.1499938964844,0.1474024653434753,-3129.479248046875,304.1436462402344,0.5477210283279419,0.2053621411323547,0.139326125383377,293.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.2987205982208252,0.050000000745058,0.0630839765071868,293.0267028808594,297.1499938964844,293.1499938964844,0.1141023859381675,-1982.9442138671875,304.1379089355469,0.5050385594367981,0.1647199839353561,0.1261724829673767,293.1283264160156,297.1499938964844,293.1499938964844,0.3773042857646942,-6938.8837890625,304.1479187011719,0.7152560949325562,0.4510418474674225,0.4411733746528625,293.1567687988281,297.1499938964844,293.1499938964844,0.0041571906767785,-1568.6500244140625,295.47027587890625,0.2987205982208252,0.050000000745058,0.2992432415485382,291.1335754394531,291.1499938964844,256.48492431640625,255.438705444336,279.14288330078125,293.68572998046875,291.13385009765625,1.0,0.5611485838890076,0.6161864995956421,0.6161864995956421,1.0,1.0,-1.3546215295791626,0.5298922657966614,0.8247292637825012,0.2101198136806488,0.0,0.0,0.7480791211128235,409.3182067871094,410.0,3.993779182434082,-16362.5966796875,1084.6529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6745910644531,308.5811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.111328125,18000.0,0.0,0.0,0.3726308047771454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9553946256637572,0.9554042816162108,-9.602024874766356e-06,0.0,0.000378172902856,0.0,0.0,114.83448791503906,0.0,0.0,0.0,0.5534486770629883,4.0,0.0,1.0
583140,293.0865173339844,297.1499938964844,293.1499938964844,0.148661807179451,-3150.802978515625,304.1436767578125,0.5493342280387878,0.2069185227155685,0.1403012126684188,293.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.2987313568592071,0.050000000745058,0.0630807653069496,293.0266418457031,297.1499938964844,293.1499938964844,0.1165391877293586,-2016.8818359375,304.13787841796875,0.5082680583000183,0.1678514182567596,0.12835593521595,293.1285400390625,297.1499938964844,293.1499938964844,0.3777244985103607,-6944.93115234375,304.1479187011719,0.71552574634552,0.4515446722507477,0.4416398108005523,293.1536560058594,297.1499938964844,293.1499938964844,0.00416293554008,-1570.596923828125,295.4781799316406,0.2987313568592071,0.050000000745058,0.2992280125617981,291.1360168457031,291.1499938964844,256.45001220703125,255.4083404541016,279.14190673828125,293.6931457519531,291.1361999511719,1.0,0.5614813566207886,0.6153280735015869,0.6153280735015869,1.0,1.0,-1.3594526052474976,0.5314832925796509,0.8279693126678467,0.2107966095209121,0.0,0.0,0.7497733235359192,409.3178405761719,410.0,3.3956170082092285,-16424.505859375,1089.53662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69073486328125,308.59942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.70703125,18000.0,0.0,0.0,0.374338299036026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9594852924346924,0.959494948387146,-9.65130948316073e-06,0.0,0.000379905803129,0.0,0.0,116.02783966064452,0.0,0.0,0.0,0.5552939772605896,4.0,0.0,1.0
583200,293.0865173339844,297.1499938964844,293.1499938964844,0.148661807179451,-3150.802978515625,304.1436767578125,0.5493342280387878,0.2069185227155685,0.1403012126684188,293.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.2987313568592071,0.050000000745058,0.0630807653069496,293.0266418457031,297.1499938964844,293.1499938964844,0.1165391877293586,-2016.8818359375,304.13787841796875,0.5082680583000183,0.1678514182567596,0.12835593521595,293.1285400390625,297.1499938964844,293.1499938964844,0.3777244985103607,-6944.93115234375,304.1479187011719,0.71552574634552,0.4515446722507477,0.4416398108005523,293.1536560058594,297.1499938964844,293.1499938964844,0.00416293554008,-1570.596923828125,295.4781799316406,0.2987313568592071,0.050000000745058,0.2992280125617981,291.1360168457031,291.1499938964844,256.45001220703125,255.4083404541016,279.14190673828125,293.6931457519531,291.1361999511719,1.0,0.5614813566207886,0.6153280735015869,0.6153280735015869,1.0,1.0,-1.3594526052474976,0.5314832925796509,0.8279693126678467,0.2107966095209121,0.0,0.0,0.7497733235359192,409.3178405761719,410.0,3.3956170082092285,-16424.505859375,1089.53662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69073486328125,308.59942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.70703125,18000.0,0.0,0.0,0.374338299036026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9594852924346924,0.959494948387146,-9.65130948316073e-06,0.0,0.000379905803129,0.0,0.0,116.02783966064452,0.0,0.0,0.0,0.5552939772605896,4.0,0.0,1.0
583260,293.0867614746094,297.1499938964844,293.1499938964844,0.1499277502298355,-3172.2109375,304.1436767578125,0.5509390234947205,0.2084729075431823,0.1412746161222458,293.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.298742264509201,0.050000000745058,0.0630775168538093,293.0266418457031,297.1499938964844,293.1499938964844,0.1189900413155555,-2050.869384765625,304.1378173828125,0.5115115642547607,0.170981615781784,0.1305380016565323,293.1286926269531,297.1499938964844,293.1499938964844,0.378172904253006,-6951.41162109375,304.1478576660156,0.7158005833625793,0.4520597457885742,0.4421167969703674,293.1505432128906,297.1499938964844,293.1499938964844,0.0041698580607771,-1573.00244140625,295.4867858886719,0.298742264509201,0.050000000745058,0.2992125749588012,291.13787841796875,291.1499938964844,256.4114074707031,255.3748016357422,279.1408386230469,293.7000427246094,291.1380310058594,1.0,0.5618147850036621,0.6143558025360107,0.6143558025360107,1.0,1.0,-1.364291429519653,0.5330156087875366,0.8312757611274719,0.2113900333642959,0.0,0.0,0.7512578964233398,409.3163757324219,410.0,2.651222944259644,-16485.748046875,1094.4365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7105407714844,308.6190490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17962.505859375,18000.0,0.0,0.0,0.3759371340274811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9630149602890016,0.9630246758461,-9.693826541479211e-06,0.0,0.0003815283998847,0.0,0.0,117.0632095336914,0.0,0.0,0.0,0.5568875074386597,4.0,0.0,1.0
583320,293.0867614746094,297.1499938964844,293.1499938964844,0.1499277502298355,-3172.2109375,304.1436767578125,0.5509390234947205,0.2084729075431823,0.1412746161222458,293.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.298742264509201,0.050000000745058,0.0630775168538093,293.0266418457031,297.1499938964844,293.1499938964844,0.1189900413155555,-2050.869384765625,304.1378173828125,0.5115115642547607,0.170981615781784,0.1305380016565323,293.1286926269531,297.1499938964844,293.1499938964844,0.378172904253006,-6951.41162109375,304.1478576660156,0.7158005833625793,0.4520597457885742,0.4421167969703674,293.1505432128906,297.1499938964844,293.1499938964844,0.0041698580607771,-1573.00244140625,295.4867858886719,0.298742264509201,0.050000000745058,0.2992125749588012,291.13787841796875,291.1499938964844,256.4114074707031,255.3748016357422,279.1408386230469,293.7000427246094,291.1380310058594,1.0,0.5618147850036621,0.6143558025360107,0.6143558025360107,1.0,1.0,-1.364291429519653,0.5330156087875366,0.8312757611274719,0.2113900333642959,0.0,0.0,0.7512578964233398,409.3163757324219,410.0,2.651222944259644,-16485.748046875,1094.4365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7105407714844,308.6190490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17962.505859375,18000.0,0.0,0.0,0.3759371340274811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9630149602890016,0.9630246758461,-9.693826541479211e-06,0.0,0.0003815283998847,0.0,0.0,117.0632095336914,0.0,0.0,0.0,0.5568875074386597,4.0,0.0,1.0
583380,293.0870056152344,297.1499938964844,293.1499938964844,0.1512027382850647,-3193.74462890625,304.1436462402344,0.5525370240211487,0.2100270390510559,0.1422475427389145,293.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.2987533211708069,0.050000000745058,0.0630742236971855,293.026611328125,297.1499938964844,293.1499938964844,0.1214567795395851,-2084.933837890625,304.1377868652344,0.5147712230682373,0.1741116195917129,0.1327196061611175,293.12872314453125,297.1499938964844,293.1499938964844,0.3786554038524627,-6958.40771484375,304.14776611328125,0.7160822153091431,0.4525904953479767,0.4426076710224151,293.1473999023437,297.1499938964844,293.1499938964844,0.0041780010797083,-1575.8841552734375,295.49615478515625,0.2987533211708069,0.050000000745058,0.2991969585418701,291.1391296386719,291.1499938964844,256.36920166015625,255.33819580078125,279.13970947265625,293.7063903808594,291.1392517089844,1.0,0.5621494650840759,0.6132674813270569,0.6132674813270569,1.0,1.0,-1.369145154953003,0.5344892144203186,0.8346560001373291,0.2118968218564987,0.0,0.0,0.7526146769523621,409.3138427734375,410.0,1.8398531675338743,-16546.376953125,1099.3602294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7323913574219,308.63922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.357421875,18000.0,0.0,0.0,0.3774317800998688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9661609530448914,0.9661706686019896,-9.731553291203454e-06,0.0,0.0003830452915281,0.0,0.0,117.98905181884766,0.0,0.0,0.0,0.5583082437515259,4.0,0.0,1.0
583440,293.0870056152344,297.1499938964844,293.1499938964844,0.1512027382850647,-3193.74462890625,304.1436462402344,0.5525370240211487,0.2100270390510559,0.1422475427389145,293.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.2987533211708069,0.050000000745058,0.0630742236971855,293.026611328125,297.1499938964844,293.1499938964844,0.1214567795395851,-2084.933837890625,304.1377868652344,0.5147712230682373,0.1741116195917129,0.1327196061611175,293.12872314453125,297.1499938964844,293.1499938964844,0.3786554038524627,-6958.40771484375,304.14776611328125,0.7160822153091431,0.4525904953479767,0.4426076710224151,293.1473999023437,297.1499938964844,293.1499938964844,0.0041780010797083,-1575.8841552734375,295.49615478515625,0.2987533211708069,0.050000000745058,0.2991969585418701,291.1391296386719,291.1499938964844,256.36920166015625,255.33819580078125,279.13970947265625,293.7063903808594,291.1392517089844,1.0,0.5621494650840759,0.6132674813270569,0.6132674813270569,1.0,1.0,-1.369145154953003,0.5344892144203186,0.8346560001373291,0.2118968218564987,0.0,0.0,0.7526146769523621,409.3138427734375,410.0,1.8398531675338743,-16546.376953125,1099.3602294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7323913574219,308.63922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.357421875,18000.0,0.0,0.0,0.3774317800998688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9661609530448914,0.9661706686019896,-9.731553291203454e-06,0.0,0.0003830452915281,0.0,0.0,117.98905181884766,0.0,0.0,0.0,0.5583082437515259,4.0,0.0,1.0
583500,293.0871276855469,297.1499938964844,293.1499938964844,0.1518440395593643,-3204.5654296875,304.1436462402344,0.5533337593078613,0.2108044028282165,0.142734095454216,293.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.2987588942050934,0.050000000745058,0.0630725547671318,293.026611328125,297.1499938964844,293.1499938964844,0.1226963400840759,-2101.998046875,304.13775634765625,0.5164070129394531,0.1756766736507415,0.1338103860616684,293.12872314453125,297.1499938964844,293.1499938964844,0.3789103627204895,-6962.111328125,304.147705078125,0.7162259817123413,0.4528624713420868,0.4428591430187225,293.1458435058594,297.1499938964844,293.1499938964844,0.0041825384832918,-1577.506591796875,295.5010986328125,0.2987588942050934,0.050000000745058,0.2991890609264374,291.1395568847656,291.1499938964844,256.3468322753906,255.3188018798828,279.1391296386719,293.7093811035156,291.1396179199219,1.0,0.562317430973053,0.6126816868782043,0.6126816868782043,1.0,1.0,-1.37157940864563,0.5352050065994263,0.8363744020462036,0.2121182531118393,0.0,0.0,0.7532690763473511,409.3122253417969,410.0,1.4324519634246826,-16576.48046875,1101.8328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7435913085937,308.6492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.5703125,18000.0,0.0,0.0,0.3781430125236511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9676445126533508,0.9676542282104492,-9.749248420121148e-06,0.0,0.0003837670665234,0.0,0.0,118.42628479003906,0.0,0.0,0.0,0.5589781999588013,4.0,0.0,1.0
583560,293.08721923828125,297.1499938964844,293.1499938964844,0.1524880975484848,-3215.425537109375,304.14361572265625,0.5541291832923889,0.2115822583436966,0.1432208716869354,293.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.2987644970417022,0.050000000745058,0.0630708858370781,293.0265808105469,297.1499938964844,293.1499938964844,0.1239401251077652,-2119.0849609375,304.1377258300781,0.5180465579032898,0.1772419959306717,0.1349011957645416,293.1286926269531,297.1499938964844,293.1499938964844,0.3791750967502594,-6965.96044921875,304.14764404296875,0.716372013092041,0.4531394839286804,0.4431151151657104,293.1442565917969,297.1499938964844,293.1499938964844,0.0041873999871313,-1579.25439453125,295.5062561035156,0.2987644970417022,0.050000000745058,0.2991811335086822,291.1398010253906,291.1499938964844,256.3236389160156,255.29872131347656,279.1386108398437,293.7121887207031,291.1398620605469,1.0,0.5624858736991882,0.6120688915252686,0.6120688915252686,1.0,1.0,-1.3740192651748655,0.5359073877334595,0.838111937046051,0.212318554520607,0.0,0.0,0.7539201974868774,409.3103942871094,410.0,1.0352014303207395,-16606.455078125,1104.3135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7547302246094,308.6591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.314453125,18000.0,0.0,0.0,0.3788315057754516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9690970778465272,0.9691068530082704,-9.76650062511908e-06,0.0,0.0003844658203888,0.0,0.0,118.85465240478516,0.0,0.0,0.0,0.5596340298652649,4.0,0.0,1.0
583620,293.0873718261719,297.1499938964844,293.1499938964844,0.15378437936306,-3237.260986328125,304.1435852050781,0.5557163953781128,0.213139533996582,0.1441953182220459,293.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.2987758219242096,0.050000000745058,0.0630675107240676,293.02655029296875,297.1499938964844,293.1499938964844,0.1264402568340301,-2153.32568359375,304.1376342773437,0.5213354825973511,0.1803730875253677,0.1370830833911895,293.1285400390625,297.1499938964844,293.1499938964844,0.3797327876091003,-6974.076171875,304.1474914550781,0.7166707515716553,0.4537083208560943,0.4436407685279846,293.1410827636719,297.1499938964844,293.1499938964844,0.0041980487294495,-1583.107421875,295.5171813964844,0.2987758219242096,0.050000000745058,0.29916512966156,291.13995361328125,291.1499938964844,256.2749938964844,255.25662231445312,279.1375427246094,293.7174987792969,291.13995361328125,1.0,0.5628243684768677,0.6107689738273621,0.6107689738273621,1.0,1.0,-1.3789173364639282,0.5372747778892517,0.8416425585746765,0.2126577049493789,0.0,0.0,0.7552468776702881,409.3062133789063,410.0,0.2772166728973388,-16666.095703125,1109.3009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7762451171875,308.6781921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17968.560546875,18000.0,0.0,0.0,0.3801518976688385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9719917178153992,0.9720014929771424,-9.800675798032898e-06,0.0,0.0003858058480545,0.0,0.0,119.70916748046876,0.0,0.0,0.0,0.5609407424926758,4.0,0.0,1.0
583680,293.0873718261719,297.1499938964844,293.1499938964844,0.15378437936306,-3237.260986328125,304.1435852050781,0.5557163953781128,0.213139533996582,0.1441953182220459,293.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.2987758219242096,0.050000000745058,0.0630675107240676,293.02655029296875,297.1499938964844,293.1499938964844,0.1264402568340301,-2153.32568359375,304.1376342773437,0.5213354825973511,0.1803730875253677,0.1370830833911895,293.1285400390625,297.1499938964844,293.1499938964844,0.3797327876091003,-6974.076171875,304.1474914550781,0.7166707515716553,0.4537083208560943,0.4436407685279846,293.1410827636719,297.1499938964844,293.1499938964844,0.0041980487294495,-1583.107421875,295.5171813964844,0.2987758219242096,0.050000000745058,0.29916512966156,291.13995361328125,291.1499938964844,256.2749938964844,255.25662231445312,279.1375427246094,293.7174987792969,291.13995361328125,1.0,0.5628243684768677,0.6107689738273621,0.6107689738273621,1.0,1.0,-1.3789173364639282,0.5372747778892517,0.8416425585746765,0.2126577049493789,0.0,0.0,0.7552468776702881,409.3062133789063,410.0,0.2772166728973388,-16666.095703125,1109.3009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7762451171875,308.6781921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17968.560546875,18000.0,0.0,0.0,0.3801518976688385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9719917178153992,0.9720014929771424,-9.800675798032898e-06,0.0,0.0003858058480545,0.0,0.0,119.70916748046876,0.0,0.0,0.0,0.5609407424926758,4.0,0.0,1.0
583740,293.0874938964844,297.1499938964844,293.1499938964844,0.1550915390253067,-3259.24755859375,304.1435546875,0.5572986602783203,0.2146993279457092,0.1451712101697921,293.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.2987872362136841,0.050000000745058,0.0630641132593154,293.02655029296875,297.1499938964844,293.1499938964844,0.1289567798376083,-2187.6494140625,304.1375732421875,0.5246345400810242,0.1835047453641891,0.1392652243375778,293.1283264160156,297.1499938964844,293.1499938964844,0.3803282082080841,-6982.74609375,304.1473388671875,0.716978907585144,0.4542980790138244,0.4441857933998108,293.13787841796875,297.1499938964844,293.1499938964844,0.0042099463753402,-1587.43896484375,295.5289306640625,0.2987872362136841,0.050000000745058,0.2991490066051483,291.1395874023437,291.1499938964844,256.2235717773437,255.21212768554688,279.1365966796875,293.7222595214844,291.1395568847656,1.0,0.5631651282310486,0.609376072883606,0.609376072883606,1.0,1.0,-1.3838411569595337,0.5385957360267639,0.8452454209327698,0.212916299700737,0.0,0.0,0.7566549777984619,409.301513671875,410.0,-0.4039368033409118,-16725.421875,1114.32470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7958068847656,308.69580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.28125,18000.0,0.0,0.0,0.3814096748828888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9749865531921388,0.9749963879585266,-9.835794116952457e-06,0.0,0.0003870823420584,0.0,0.0,120.59490203857422,0.0,0.0,0.0,0.5622924566268921,4.0,0.0,1.0
583800,293.0874938964844,297.1499938964844,293.1499938964844,0.1550915390253067,-3259.24755859375,304.1435546875,0.5572986602783203,0.2146993279457092,0.1451712101697921,293.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.2987872362136841,0.050000000745058,0.0630641132593154,293.02655029296875,297.1499938964844,293.1499938964844,0.1289567798376083,-2187.6494140625,304.1375732421875,0.5246345400810242,0.1835047453641891,0.1392652243375778,293.1283264160156,297.1499938964844,293.1499938964844,0.3803282082080841,-6982.74609375,304.1473388671875,0.716978907585144,0.4542980790138244,0.4441857933998108,293.13787841796875,297.1499938964844,293.1499938964844,0.0042099463753402,-1587.43896484375,295.5289306640625,0.2987872362136841,0.050000000745058,0.2991490066051483,291.1395874023437,291.1499938964844,256.2235717773437,255.21212768554688,279.1365966796875,293.7222595214844,291.1395568847656,1.0,0.5631651282310486,0.609376072883606,0.609376072883606,1.0,1.0,-1.3838411569595337,0.5385957360267639,0.8452454209327698,0.212916299700737,0.0,0.0,0.7566549777984619,409.301513671875,410.0,-0.4039368033409118,-16725.421875,1114.32470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7958068847656,308.69580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.28125,18000.0,0.0,0.0,0.3814096748828888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9749865531921388,0.9749963879585266,-9.835794116952457e-06,0.0,0.0003870823420584,0.0,0.0,120.59490203857422,0.0,0.0,0.0,0.5622924566268921,4.0,0.0,1.0
583860,293.0876159667969,297.1499938964844,293.1499938964844,0.1564090102910995,-3281.373779296875,304.1434936523437,0.5588759779930115,0.2162619680166244,0.1461488008499145,293.84088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.2987987399101257,0.050000000745058,0.0630606934428215,293.0265197753906,297.1499938964844,293.1499938964844,0.1314888596534729,-2222.044189453125,304.1374816894531,0.5279393196105957,0.1866366118192672,0.1414474248886108,293.1280212402344,297.1499938964844,293.1499938964844,0.3809601366519928,-6991.947265625,304.1471862792969,0.717296838760376,0.4549096524715423,0.4447510838508606,293.1346740722656,297.1499938964844,293.1499938964844,0.0042230952531099,-1592.2445068359375,295.54156494140625,0.2987987399101257,0.050000000745058,0.2991327941417694,291.1388244628906,291.1499938964844,256.16961669921875,255.1654815673828,279.1356811523437,293.7265625,291.1387634277344,1.0,0.5635083317756653,0.607899010181427,0.607899010181427,1.0,1.0,-1.3887921571731567,0.5398744940757751,0.8489177227020264,0.2130966037511825,0.0,0.0,0.7581928968429565,409.2964172363281,410.0,-0.9820985794067384,-16784.56640625,1119.386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8126220703125,308.71160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.734375,18000.0,0.0,0.0,0.3826225996017456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.978200137615204,0.9782100319862366,-9.873334420262836e-06,0.0,0.0003883132885675,0.0,0.0,121.54830169677734,0.0,0.0,0.0,0.5637430548667908,4.0,0.0,1.0
583920,293.0876159667969,297.1499938964844,293.1499938964844,0.1564090102910995,-3281.373779296875,304.1434936523437,0.5588759779930115,0.2162619680166244,0.1461488008499145,293.84088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.2987987399101257,0.050000000745058,0.0630606934428215,293.0265197753906,297.1499938964844,293.1499938964844,0.1314888596534729,-2222.044189453125,304.1374816894531,0.5279393196105957,0.1866366118192672,0.1414474248886108,293.1280212402344,297.1499938964844,293.1499938964844,0.3809601366519928,-6991.947265625,304.1471862792969,0.717296838760376,0.4549096524715423,0.4447510838508606,293.1346740722656,297.1499938964844,293.1499938964844,0.0042230952531099,-1592.2445068359375,295.54156494140625,0.2987987399101257,0.050000000745058,0.2991327941417694,291.1388244628906,291.1499938964844,256.16961669921875,255.1654815673828,279.1356811523437,293.7265625,291.1387634277344,1.0,0.5635083317756653,0.607899010181427,0.607899010181427,1.0,1.0,-1.3887921571731567,0.5398744940757751,0.8489177227020264,0.2130966037511825,0.0,0.0,0.7581928968429565,409.2964172363281,410.0,-0.9820985794067384,-16784.56640625,1119.386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8126220703125,308.71160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.734375,18000.0,0.0,0.0,0.3826225996017456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.978200137615204,0.9782100319862366,-9.873334420262836e-06,0.0,0.0003883132885675,0.0,0.0,121.54830169677734,0.0,0.0,0.0,0.5637430548667908,4.0,0.0,1.0
583980,293.0876770019531,297.1499938964844,293.1499938964844,0.1577358841896057,-3303.6220703125,304.1434631347656,0.5604480504989624,0.2178274542093277,0.1471281349658966,293.8309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.2988102734088897,0.050000000745058,0.0630572661757469,293.0264892578125,297.1499938964844,293.1499938964844,0.1340351849794387,-2256.491943359375,304.1374206542969,0.5312450528144836,0.1897680014371872,0.1436292678117752,293.12762451171875,297.1499938964844,293.1499938964844,0.3816263973712921,-7001.64501953125,304.1470031738281,0.7176246047019958,0.4555435180664062,0.445337176322937,293.1314392089844,297.1499938964844,293.1499938964844,0.0042374855838716,-1597.5147705078125,295.55517578125,0.2988102734088897,0.050000000745058,0.2991165220737457,291.13775634765625,291.1499938964844,256.1134338378906,255.1168975830078,279.1348876953125,293.7303771972656,291.1376647949219,1.0,0.5638542175292969,0.6063474416732788,0.6063474416732788,1.0,1.0,-1.3937705755233765,0.5411149859428406,0.8526556491851807,0.2132016569375991,0.0,0.0,0.7598962187767029,409.2910461425781,410.0,-1.4406837224960327,-16843.658203125,1124.488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8261413574219,308.7254333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17961.208984375,18000.0,0.0,0.0,0.383808434009552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9817232489585876,0.9817331433296204,-9.914467227645218e-06,0.0,0.0003895167610608,0.0,0.0,122.5983657836914,0.0,0.0,0.0,0.5653339624404907,4.0,0.0,1.0
584040,293.0876770019531,297.1499938964844,293.1499938964844,0.1577358841896057,-3303.6220703125,304.1434631347656,0.5604480504989624,0.2178274542093277,0.1471281349658966,293.8309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.2988102734088897,0.050000000745058,0.0630572661757469,293.0264892578125,297.1499938964844,293.1499938964844,0.1340351849794387,-2256.491943359375,304.1374206542969,0.5312450528144836,0.1897680014371872,0.1436292678117752,293.12762451171875,297.1499938964844,293.1499938964844,0.3816263973712921,-7001.64501953125,304.1470031738281,0.7176246047019958,0.4555435180664062,0.445337176322937,293.1314392089844,297.1499938964844,293.1499938964844,0.0042374855838716,-1597.5147705078125,295.55517578125,0.2988102734088897,0.050000000745058,0.2991165220737457,291.13775634765625,291.1499938964844,256.1134338378906,255.1168975830078,279.1348876953125,293.7303771972656,291.1376647949219,1.0,0.5638542175292969,0.6063474416732788,0.6063474416732788,1.0,1.0,-1.3937705755233765,0.5411149859428406,0.8526556491851807,0.2132016569375991,0.0,0.0,0.7598962187767029,409.2910461425781,410.0,-1.4406837224960327,-16843.658203125,1124.488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8261413574219,308.7254333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17961.208984375,18000.0,0.0,0.0,0.383808434009552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9817232489585876,0.9817331433296204,-9.914467227645218e-06,0.0,0.0003895167610608,0.0,0.0,122.5983657836914,0.0,0.0,0.0,0.5653339624404907,4.0,0.0,1.0
584100,293.08770751953125,297.1499938964844,293.1499938964844,0.158402532339096,-3314.785888671875,304.1434326171875,0.5612320303916931,0.2186112850904464,0.1476184725761413,293.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.298816055059433,0.050000000745058,0.063055545091629,293.0264892578125,297.1499938964844,293.1499938964844,0.1353132277727127,-2273.72900390625,304.13739013671875,0.5328965187072754,0.1913331896066665,0.1447198688983917,293.1274108886719,297.1499938964844,293.1499938964844,0.3819720447063446,-7006.67333984375,304.1469116210937,0.7177924513816833,0.455869197845459,0.4456383883953094,293.1297912597656,297.1499938964844,293.1499938964844,0.0042451601475477,-1600.3271484375,295.5623779296875,0.298816055059433,0.050000000745058,0.2991083562374115,291.1371154785156,291.1499938964844,256.0845947265625,255.0919647216797,279.1345520019531,293.7320861816406,291.13702392578125,1.0,0.5640281438827515,0.6055464744567871,0.6055464744567871,1.0,1.0,-1.3962703943252563,0.5417219400405884,0.854548454284668,0.2132270485162735,0.0,0.0,0.7608201503753662,409.288330078125,410.0,-1.6196225881576538,-16873.220703125,1127.054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8315124511719,308.7315368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17959.16796875,18000.0,0.0,0.0,0.3843964040279388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9836270809173584,0.9836369752883912,-9.93672711047111e-06,0.0,0.0003901135060004,0.0,0.0,123.16828155517578,0.0,0.0,0.0,0.5661941170692444,4.0,0.0,1.0
584160,293.0877380371094,297.1499938964844,293.1499938964844,0.159071072936058,-3325.9716796875,304.1434020996094,0.5620145201683044,0.2193958014249801,0.1481092423200607,293.82098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.2988218367099762,0.050000000745058,0.0630538240075111,293.0264892578125,297.1499938964844,293.1499938964844,0.136594146490097,-2290.97021484375,304.1373596191406,0.5345462560653687,0.1928979456424713,0.1458101123571396,293.127197265625,297.1499938964844,293.1499938964844,0.3823253810405731,-7011.81103515625,304.1468505859375,0.7179628014564514,0.4562007188796997,0.4459450840950012,293.128173828125,297.1499938964844,293.1499938964844,0.0042531448416411,-1603.2532958984375,295.5698547363281,0.2988218367099762,0.050000000745058,0.2991001904010772,291.1364440917969,291.1499938964844,256.0552978515625,255.066635131836,279.1342163085937,293.73370361328125,291.1363525390625,1.0,0.5642027854919434,0.6047306060791016,0.6047306060791016,1.0,1.0,-1.3987771272659302,0.5423208475112915,0.8564562201499939,0.2132353633642196,0.0,0.0,0.7617946863174438,409.2856140136719,410.0,-1.765531301498413,-16902.818359375,1129.6304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8359069824219,308.73712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.998046875,18000.0,0.0,0.0,0.3849841356277466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.985633134841919,0.9856431484222412,-9.960225725080818e-06,0.0,0.000390709930798,0.0,0.0,123.77088165283205,0.0,0.0,0.0,0.5671008825302124,4.0,0.0,1.0
584220,293.0876770019531,297.1499938964844,293.1499938964844,0.1604175865650177,-3348.47216796875,304.14337158203125,0.563580334186554,0.220981165766716,0.1490955054759979,293.81085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.2988334596157074,0.050000000745058,0.0630503743886947,293.0265808105469,297.1499938964844,293.1499938964844,0.1391590237617492,-2325.38671875,304.1372985839844,0.53783118724823,0.196010023355484,0.1479850113391876,293.1266784667969,297.1499938964844,293.1499938964844,0.383053183555603,-7022.38623046875,304.1466979980469,0.7183108925819397,0.4568805694580078,0.4465743005275726,293.1248779296875,297.1499938964844,293.1499938964844,0.0042700208723545,-1609.4346923828125,295.58563232421875,0.2988334596157074,0.050000000745058,0.2990838289260864,291.135009765625,291.1499938964844,255.99549865722656,255.0149078369141,279.13360595703125,293.7366027832031,291.1348876953125,1.0,0.5645540356636047,0.6030589938163757,0.6030589938163757,1.0,1.0,-1.403810739517212,0.5434961318969727,0.8603146076202393,0.2132040560245514,0.0,0.0,0.7638948559761047,409.2800598144531,410.0,-1.96845293045044,-16962.16796875,1134.812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84197998046875,308.7467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.427734375,18000.0,0.0,0.0,0.3861660659313202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9899564981460572,0.9899665117263794,-1.0011058293457609e-05,0.0,0.0003919094451703,0.0,0.0,125.07708740234376,0.0,0.0,0.0,0.5690566301345825,4.0,0.0,1.0
584280,293.0876770019531,297.1499938964844,293.1499938964844,0.1604175865650177,-3348.47216796875,304.14337158203125,0.563580334186554,0.220981165766716,0.1490955054759979,293.81085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.2988334596157074,0.050000000745058,0.0630503743886947,293.0265808105469,297.1499938964844,293.1499938964844,0.1391590237617492,-2325.38671875,304.1372985839844,0.53783118724823,0.196010023355484,0.1479850113391876,293.1266784667969,297.1499938964844,293.1499938964844,0.383053183555603,-7022.38623046875,304.1466979980469,0.7183108925819397,0.4568805694580078,0.4465743005275726,293.1248779296875,297.1499938964844,293.1499938964844,0.0042700208723545,-1609.4346923828125,295.58563232421875,0.2988334596157074,0.050000000745058,0.2990838289260864,291.135009765625,291.1499938964844,255.99549865722656,255.0149078369141,279.13360595703125,293.7366027832031,291.1348876953125,1.0,0.5645540356636047,0.6030589938163757,0.6030589938163757,1.0,1.0,-1.403810739517212,0.5434961318969727,0.8603146076202393,0.2132040560245514,0.0,0.0,0.7638948559761047,409.2800598144531,410.0,-1.96845293045044,-16962.16796875,1134.812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84197998046875,308.7467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.427734375,18000.0,0.0,0.0,0.3861660659313202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9899564981460572,0.9899665117263794,-1.0011058293457609e-05,0.0,0.0003919094451703,0.0,0.0,125.07708740234376,0.0,0.0,0.0,0.5690566301345825,4.0,0.0,1.0
584340,293.0863952636719,297.1499938964844,293.1499938964844,0.1619115471839904,-3373.43896484375,304.14306640625,0.5653101801872253,0.2228194624185562,0.1501930803060531,293.8006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.2988454401493072,0.050000000745058,0.0630468055605888,293.02801513671875,297.1499938964844,293.1499938964844,0.1415854096412658,-2357.781005859375,304.1374816894531,0.5409064888954163,0.1988473981618881,0.1500264108180999,293.1261291503906,297.1499938964844,293.1499938964844,0.3838080167770386,-7033.34375,304.14654541015625,0.7186692953109741,0.4575822353363037,0.447223961353302,293.1216125488281,297.1499938964844,293.1499938964844,0.0042880359105765,-1616.0281982421875,295.6024475097656,0.2988454401493072,0.050000000745058,0.2990669310092926,291.1334533691406,291.1499938964844,255.934310913086,254.96197509765625,279.1329650878906,293.7383728027344,291.1333312988281,1.0,0.5649088621139526,0.6013239026069641,0.6013239026069641,1.0,1.0,-1.4088988304138184,0.5446447134017944,0.8642540574073792,0.213110476732254,0.0,0.0,0.7662023305892944,409.2724304199219,410.0,-2.1390130519866943,-17022.0625,1140.0576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.844482421875,308.7543640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17947.619140625,18000.0,0.0,0.0,0.3873668313026428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9947011470794678,0.9947112202644348,-1.0067152288684156e-05,0.0,0.0003931280807591,0.0,0.0,126.5226058959961,0.0,0.0,0.0,0.5712057948112488,4.0,0.0,1.0
