time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584400,293.0863952636719,297.1499938964844,293.1499938964844,0.1619115471839904,-3373.43896484375,304.14306640625,0.5653101801872253,0.2228194624185562,0.1501930803060531,293.8006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.2988454401493072,0.050000000745058,0.0630468055605888,293.02801513671875,297.1499938964844,293.1499938964844,0.1415854096412658,-2357.781005859375,304.1374816894531,0.5409064888954163,0.1988473981618881,0.1500264108180999,293.1261291503906,297.1499938964844,293.1499938964844,0.3838080167770386,-7033.34375,304.14654541015625,0.7186692953109741,0.4575822353363037,0.447223961353302,293.1216125488281,297.1499938964844,293.1499938964844,0.0042880359105765,-1616.0281982421875,295.6024475097656,0.2988454401493072,0.050000000745058,0.2990669310092926,291.1334533691406,291.1499938964844,255.934310913086,254.96197509765625,279.1329650878906,293.7383728027344,291.1333312988281,1.0,0.5649088621139526,0.6013239026069641,0.6013239026069641,1.0,1.0,-1.4088988304138184,0.5446447134017944,0.8642540574073792,0.213110476732254,0.0,0.0,0.7662023305892944,409.2724304199219,410.0,-2.1390130519866943,-17022.0625,1140.0576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.844482421875,308.7543640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17947.619140625,18000.0,0.0,0.0,0.3873668313026428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9947011470794678,0.9947112202644348,-1.0067152288684156e-05,0.0,0.0003931280807591,0.0,0.0,126.5226058959961,0.0,0.0,0.0,0.5712057948112488,4.0,0.0,1.0
584460,293.0846862792969,297.1499938964844,293.1499938964844,0.1635927110910415,-3401.504638671875,304.142578125,0.5672394633293152,0.2247777432203292,0.1514285057783126,293.7903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.2988571226596832,0.050000000745058,0.0630433410406112,293.0304870605469,297.1499938964844,293.1499938964844,0.1437872499227523,-2387.03271484375,304.13800048828125,0.5436623096466064,0.2014391124248504,0.1518620699644088,293.12554931640625,297.1499938964844,293.1499938964844,0.384592592716217,-7044.7275390625,304.1463928222656,0.7190366387367249,0.4583062529563904,0.4478946924209595,293.1183166503906,297.1499938964844,293.1499938964844,0.0043071955442428,-1623.0389404296875,295.6202697753906,0.2988571226596832,0.050000000745058,0.2990504503250122,291.1317443847656,291.1499938964844,255.8719940185547,254.9080352783203,279.1311340332031,293.7338256835937,291.131591796875,1.0,0.5652667880058289,0.599378764629364,0.599378764629364,1.0,1.0,-1.4140022993087769,0.5456629991531372,0.8683393001556396,0.2128670364618301,0.0,0.0,0.7687473893165588,409.267333984375,410.0,-2.4866862297058105,-17083.064453125,1145.3375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.843505859375,308.76007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17942.421875,18000.0,0.0,0.0,0.3885997235774994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9999114274978638,0.9999215602874756,-1.0129085239896083e-05,0.0,0.0003943793126381,0.0,0.0,128.1241912841797,0.0,0.0,0.0,0.5735692977905273,4.0,0.0,1.0
584520,293.0846862792969,297.1499938964844,293.1499938964844,0.1635927110910415,-3401.504638671875,304.142578125,0.5672394633293152,0.2247777432203292,0.1514285057783126,293.7903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.2988571226596832,0.050000000745058,0.0630433410406112,293.0304870605469,297.1499938964844,293.1499938964844,0.1437872499227523,-2387.03271484375,304.13800048828125,0.5436623096466064,0.2014391124248504,0.1518620699644088,293.12554931640625,297.1499938964844,293.1499938964844,0.384592592716217,-7044.7275390625,304.1463928222656,0.7190366387367249,0.4583062529563904,0.4478946924209595,293.1183166503906,297.1499938964844,293.1499938964844,0.0043071955442428,-1623.0389404296875,295.6202697753906,0.2988571226596832,0.050000000745058,0.2990504503250122,291.1317443847656,291.1499938964844,255.8719940185547,254.9080352783203,279.1311340332031,293.7338256835937,291.131591796875,1.0,0.5652667880058289,0.599378764629364,0.599378764629364,1.0,1.0,-1.4140022993087769,0.5456629991531372,0.8683393001556396,0.2128670364618301,0.0,0.0,0.7687473893165588,409.267333984375,410.0,-2.4866862297058105,-17083.064453125,1145.3375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.843505859375,308.76007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17942.421875,18000.0,0.0,0.0,0.3885997235774994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9999114274978638,0.9999215602874756,-1.0129085239896083e-05,0.0,0.0003943793126381,0.0,0.0,128.1241912841797,0.0,0.0,0.0,0.5735692977905273,4.0,0.0,1.0
584580,293.08526611328125,297.1499938964844,293.1499938964844,0.1650245189666748,-3425.253662109375,304.1427001953125,0.5688396692276001,0.2263209074735641,0.1524649560451507,293.7799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.2988638877868652,0.050000000745058,0.0630413144826889,293.0330810546875,297.1499938964844,293.1499938964844,0.1458998769521713,-2415.00927734375,304.1384582519531,0.5462750792503357,0.2039391994476318,0.153616800904274,293.1249084472656,297.1499938964844,293.1499938964844,0.385401040315628,-7056.45068359375,304.146240234375,0.7194037437438965,0.459052562713623,0.4485878348350525,293.1151123046875,297.1499938964844,293.1499938964844,0.0043275547213852,-1630.4757080078125,295.6390991210937,0.2988638877868652,0.050000000745058,0.2990408539772033,291.1299743652344,291.1499938964844,255.8088531494141,254.8533630371093,279.1289367675781,293.71881103515625,291.1299133300781,1.0,0.5656129717826843,0.5971503853797913,0.5971503853797913,1.0,1.0,-1.4187045097351074,0.5462985038757324,0.872406005859375,0.2123146802186966,0.0,0.0,0.7715479135513306,409.2921447753906,410.0,-2.079705715179444,-17142.20703125,1150.284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8396301269531,308.7654724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17936.501953125,18000.0,0.0,0.0,0.3898717761039734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0056676864624023,1.0056778192520142,-1.0197851224802434e-05,0.0,0.0003956702712457,0.0,0.0,129.91038513183594,0.0,0.0,0.0,0.5761825442314148,4.0,0.0,1.0
584640,293.08526611328125,297.1499938964844,293.1499938964844,0.1650245189666748,-3425.253662109375,304.1427001953125,0.5688396692276001,0.2263209074735641,0.1524649560451507,293.7799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.2988638877868652,0.050000000745058,0.0630413144826889,293.0330810546875,297.1499938964844,293.1499938964844,0.1458998769521713,-2415.00927734375,304.1384582519531,0.5462750792503357,0.2039391994476318,0.153616800904274,293.1249084472656,297.1499938964844,293.1499938964844,0.385401040315628,-7056.45068359375,304.146240234375,0.7194037437438965,0.459052562713623,0.4485878348350525,293.1151123046875,297.1499938964844,293.1499938964844,0.0043275547213852,-1630.4757080078125,295.6390991210937,0.2988638877868652,0.050000000745058,0.2990408539772033,291.1299743652344,291.1499938964844,255.8088531494141,254.8533630371093,279.1289367675781,293.71881103515625,291.1299133300781,1.0,0.5656129717826843,0.5971503853797913,0.5971503853797913,1.0,1.0,-1.4187045097351074,0.5462985038757324,0.872406005859375,0.2123146802186966,0.0,0.0,0.7715479135513306,409.2921447753906,410.0,-2.079705715179444,-17142.20703125,1150.284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8396301269531,308.7654724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17936.501953125,18000.0,0.0,0.0,0.3898717761039734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0056676864624023,1.0056778192520142,-1.0197851224802434e-05,0.0,0.0003956702712457,0.0,0.0,129.91038513183594,0.0,0.0,0.0,0.5761825442314148,4.0,0.0,1.0
584700,293.0859375,297.1499938964844,293.1499938964844,0.1656323671340942,-3435.27783203125,304.1429138183594,0.5695170164108276,0.2270053625106811,0.1529064625501632,293.77471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.2988663017749786,0.050000000745058,0.063040591776371,293.03436279296875,297.1499938964844,293.1499938964844,0.146930381655693,-2428.617431640625,304.1387023925781,0.5475500226020813,0.2051682025194168,0.1544777154922485,293.1246032714844,297.1499938964844,293.1499938964844,0.3857927918434143,-7062.10546875,304.1462097167969,0.7195888161659241,0.4594334065914154,0.4489422738552093,293.1134948730469,297.1499938964844,293.1499938964844,0.0043380493298172,-1634.2657470703125,295.6492919921875,0.2988663017749786,0.050000000745058,0.2990373969078064,291.1297302246094,291.1499938964844,255.77706909179688,254.8258209228516,279.12841796875,293.7115173339844,291.1297302246094,1.0,0.5657791495323181,0.596027672290802,0.596027672290802,1.0,1.0,-1.420915603637695,0.546541690826416,0.8743739128112793,0.2119908034801483,0.0,0.0,0.7729261517524719,409.3092956542969,410.0,-1.2604031562805176,-17170.62109375,1152.6285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.837158203125,308.76824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.58984375,18000.0,0.0,0.0,0.390519917011261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0086355209350586,1.00864577293396,-1.02339481600211e-05,0.0,0.0003963280469179,0.0,0.0,130.8428497314453,0.0,0.0,0.0,0.5775303840637207,4.0,0.0,1.0
584760,293.0867004394531,297.1499938964844,293.1499938964844,0.1662096381187439,-3444.780517578125,304.1431579589844,0.5701627135276794,0.2276677936315536,0.1533281356096267,293.7695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.298868864774704,0.050000000745058,0.0630398094654083,293.0356140136719,297.1499938964844,293.1499938964844,0.1479480266571045,-2442.033203125,304.1388854980469,0.5488093495368958,0.2063859403133392,0.1553301662206649,293.124267578125,297.1499938964844,293.1499938964844,0.3861793577671051,-7067.67431640625,304.1462097167969,0.7197762131690979,0.4598189890384674,0.4493011832237243,293.1119079589844,297.1499938964844,293.1499938964844,0.004348708782345,-1638.0947265625,295.6599426269531,0.298868864774704,0.050000000745058,0.2990337312221527,291.1297912597656,291.1499938964844,255.7451629638672,254.7981719970703,279.1280822753906,293.7043151855469,291.1298522949219,1.0,0.5659418106079102,0.5949050188064575,0.5949050188064575,1.0,1.0,-1.4230875968933103,0.5467610359191895,0.8763265013694763,0.2116521000862121,0.0,0.0,0.774267315864563,409.32464599609375,410.0,-0.4922501444816589,-17198.39453125,1154.9295654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8345947265625,308.7709045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17936.060546875,18000.0,0.0,0.0,0.3911738097667694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.011560082435608,1.0115703344345093,-1.0269930498907344e-05,0.0,0.0003969916724599,0.0,0.0,131.76927185058594,0.0,0.0,0.0,0.5788615942001343,4.0,0.0,1.0
584820,293.0882568359375,297.1499938964844,293.1499938964844,0.167319193482399,-3463.023681640625,304.1435852050781,0.5714079141616821,0.2289583384990692,0.1541432291269302,293.759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.2988749146461487,0.050000000745058,0.0630379989743232,293.0380554199219,297.1499938964844,293.1499938964844,0.1499542891979217,-2468.424072265625,304.1392517089844,0.5512861609458923,0.2087909579277038,0.157012864947319,293.1236267089844,297.1499938964844,293.1499938964844,0.3869512379169464,-7078.78125,304.14617919921875,0.7201585173606873,0.4606038630008697,0.4500316679477691,293.1087951660156,297.1499938964844,293.1499938964844,0.0043706032447516,-1645.925537109375,295.6822509765625,0.2988749146461487,0.050000000745058,0.2990251183509826,291.13037109375,291.1499938964844,255.68121337890625,254.74270629882807,279.1272888183594,293.68817138671875,291.1304626464844,1.0,0.5662592649459839,0.5926085114479065,0.5926085114479065,1.0,1.0,-1.4273697137832642,0.5471248030662537,0.8802449107170105,0.2109206765890121,0.0,0.0,0.7768464684486389,409.3480529785156,410.0,0.4791086614131927,-17252.908203125,1159.4566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82989501953125,308.7760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.599609375,18000.0,0.0,0.0,0.3924923837184906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0172103643417358,1.0172206163406372,-1.0340114386053756e-05,0.0,0.0003983298665843,0.0,0.0,133.57601928710938,0.0,0.0,0.0,0.581439197063446,4.0,0.0,1.0
584880,293.0882568359375,297.1499938964844,293.1499938964844,0.167319193482399,-3463.023681640625,304.1435852050781,0.5714079141616821,0.2289583384990692,0.1541432291269302,293.759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.2988749146461487,0.050000000745058,0.0630379989743232,293.0380554199219,297.1499938964844,293.1499938964844,0.1499542891979217,-2468.424072265625,304.1392517089844,0.5512861609458923,0.2087909579277038,0.157012864947319,293.1236267089844,297.1499938964844,293.1499938964844,0.3869512379169464,-7078.78125,304.14617919921875,0.7201585173606873,0.4606038630008697,0.4500316679477691,293.1087951660156,297.1499938964844,293.1499938964844,0.0043706032447516,-1645.925537109375,295.6822509765625,0.2988749146461487,0.050000000745058,0.2990251183509826,291.13037109375,291.1499938964844,255.68121337890625,254.74270629882807,279.1272888183594,293.68817138671875,291.1304626464844,1.0,0.5662592649459839,0.5926085114479065,0.5926085114479065,1.0,1.0,-1.4273697137832642,0.5471248030662537,0.8802449107170105,0.2109206765890121,0.0,0.0,0.7768464684486389,409.3480529785156,410.0,0.4791086614131927,-17252.908203125,1159.4566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82989501953125,308.7760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.599609375,18000.0,0.0,0.0,0.3924923837184906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0172103643417358,1.0172206163406372,-1.0340114386053756e-05,0.0,0.0003983298665843,0.0,0.0,133.57601928710938,0.0,0.0,0.0,0.581439197063446,4.0,0.0,1.0
584940,293.0897827148437,297.1499938964844,293.1499938964844,0.1683984696865081,-3480.76318359375,304.1439208984375,0.5726104974746704,0.2302101850509643,0.1549331098794937,293.74859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.2988819181919098,0.050000000745058,0.0630359128117561,293.0403747558594,297.1499938964844,293.1499938964844,0.1519350856542587,-2494.41650390625,304.1395263671875,0.5537080764770508,0.2111552953720092,0.1586672067642212,293.1229553222656,297.1499938964844,293.1499938964844,0.3877511024475097,-7090.3056640625,304.1461181640625,0.7205500602722168,0.4614067673683166,0.4507789015769958,293.1059875488281,297.1499938964844,293.1499938964844,0.0043925982899963,-1653.80126953125,295.7045288085937,0.2988819181919098,0.050000000745058,0.2990152239799499,291.13067626953125,291.1499938964844,255.6172637939453,254.68722534179688,279.1254577636719,293.6605224609375,291.1307067871094,1.0,0.5665692090988159,0.5900445580482483,0.5900445580482483,1.0,1.0,-1.4315929412841797,0.5472419857978821,0.8843509554862976,0.209972932934761,0.0,0.0,0.7794020175933838,409.3641357421875,410.0,0.460008829832077,-17306.884765625,1163.913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8260498046875,308.7811889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17940.05078125,18000.0,0.0,0.0,0.3938194513320923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0226809978485107,1.0226913690567017,-1.0408208254375497e-05,0.0,0.0003996767045464,0.0,0.0,135.34024047851562,0.0,0.0,0.0,0.5839400887489319,4.0,0.0,1.0
585000,293.0897827148437,297.1499938964844,293.1499938964844,0.1683984696865081,-3480.76318359375,304.1439208984375,0.5726104974746704,0.2302101850509643,0.1549331098794937,293.74859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.2988819181919098,0.050000000745058,0.0630359128117561,293.0403747558594,297.1499938964844,293.1499938964844,0.1519350856542587,-2494.41650390625,304.1395263671875,0.5537080764770508,0.2111552953720092,0.1586672067642212,293.1229553222656,297.1499938964844,293.1499938964844,0.3877511024475097,-7090.3056640625,304.1461181640625,0.7205500602722168,0.4614067673683166,0.4507789015769958,293.1059875488281,297.1499938964844,293.1499938964844,0.0043925982899963,-1653.80126953125,295.7045288085937,0.2988819181919098,0.050000000745058,0.2990152239799499,291.13067626953125,291.1499938964844,255.6172637939453,254.68722534179688,279.1254577636719,293.6605224609375,291.1307067871094,1.0,0.5665692090988159,0.5900445580482483,0.5900445580482483,1.0,1.0,-1.4315929412841797,0.5472419857978821,0.8843509554862976,0.209972932934761,0.0,0.0,0.7794020175933838,409.3641357421875,410.0,0.460008829832077,-17306.884765625,1163.913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8260498046875,308.7811889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17940.05078125,18000.0,0.0,0.0,0.3938194513320923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0226809978485107,1.0226913690567017,-1.0408208254375497e-05,0.0,0.0003996767045464,0.0,0.0,135.34024047851562,0.0,0.0,0.0,0.5839400887489319,4.0,0.0,1.0
585060,293.0912780761719,297.1499938964844,293.1499938964844,0.1694427281618118,-3497.90283203125,304.1441955566406,0.573777973651886,0.2314343750476837,0.1557030826807022,293.7382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.2988894879817962,0.050000000745058,0.0630336552858352,293.0426025390625,297.1499938964844,293.1499938964844,0.1538774669170379,-2519.827880859375,304.1397705078125,0.5560711026191711,0.2134762406349182,0.1602912694215774,293.1222839355469,297.1499938964844,293.1499938964844,0.3885516822338104,-7101.8173828125,304.1460876464844,0.7209498286247253,0.4622268676757812,0.4515424370765686,293.1034851074219,297.1499938964844,293.1499938964844,0.0044148336164653,-1661.720703125,295.7273254394531,0.2988894879817962,0.050000000745058,0.2990045249462127,291.1314392089844,291.1499938964844,255.55360412597656,254.63194274902344,279.1252746582031,293.6358337402344,291.1315612792969,1.0,0.5668734908103943,0.587556004524231,0.587556004524231,1.0,1.0,-1.435763955116272,0.5473483800888062,0.8884156346321106,0.2090479433536529,0.0,0.0,0.7818294763565063,409.375732421875,410.0,1.0660725831985474,-17359.578125,1168.3143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8235168457031,308.78729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.3515625,18000.0,0.0,0.0,0.3951462805271148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0279855728149414,1.027996063232422,-1.047478599502938e-05,0.0,0.0004010232223663,0.0,0.0,137.06887817382812,0.0,0.0,0.0,0.5863649249076843,4.0,0.0,1.0
585120,293.0912780761719,297.1499938964844,293.1499938964844,0.1694427281618118,-3497.90283203125,304.1441955566406,0.573777973651886,0.2314343750476837,0.1557030826807022,293.7382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.2988894879817962,0.050000000745058,0.0630336552858352,293.0426025390625,297.1499938964844,293.1499938964844,0.1538774669170379,-2519.827880859375,304.1397705078125,0.5560711026191711,0.2134762406349182,0.1602912694215774,293.1222839355469,297.1499938964844,293.1499938964844,0.3885516822338104,-7101.8173828125,304.1460876464844,0.7209498286247253,0.4622268676757812,0.4515424370765686,293.1034851074219,297.1499938964844,293.1499938964844,0.0044148336164653,-1661.720703125,295.7273254394531,0.2988894879817962,0.050000000745058,0.2990045249462127,291.1314392089844,291.1499938964844,255.55360412597656,254.63194274902344,279.1252746582031,293.6358337402344,291.1315612792969,1.0,0.5668734908103943,0.587556004524231,0.587556004524231,1.0,1.0,-1.435763955116272,0.5473483800888062,0.8884156346321106,0.2090479433536529,0.0,0.0,0.7818294763565063,409.375732421875,410.0,1.0660725831985474,-17359.578125,1168.3143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8235168457031,308.78729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.3515625,18000.0,0.0,0.0,0.3951462805271148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0279855728149414,1.027996063232422,-1.047478599502938e-05,0.0,0.0004010232223663,0.0,0.0,137.06887817382812,0.0,0.0,0.0,0.5863649249076843,4.0,0.0,1.0
585180,293.0926513671875,297.1499938964844,293.1499938964844,0.170463353395462,-3514.6357421875,304.1444396972656,0.5749210119247437,0.2326397746801376,0.1564601361751556,293.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.2988975048065185,0.050000000745058,0.0630312711000442,293.0447692871094,297.1499938964844,293.1499938964844,0.1557837873697281,-2544.6962890625,304.1400146484375,0.5583759546279907,0.2157564312219619,0.1618858724832534,293.12164306640625,297.1499938964844,293.1499938964844,0.3893558382987976,-7113.3671875,304.14605712890625,0.7213570475578308,0.4630628824234009,0.4523211121559143,293.10107421875,297.1499938964844,293.1499938964844,0.0044375373981893,-1669.7734375,295.7508850097656,0.2988975048065185,0.050000000745058,0.2989932298660278,291.1325988769531,291.1499938964844,255.4905242919922,254.5771026611328,279.1257629394531,293.613037109375,291.1327209472656,1.0,0.5671737194061279,0.5851567983627319,0.5851567983627319,1.0,1.0,-1.4398947954177856,0.5474613308906555,0.8924335241317749,0.2081625312566757,0.0,0.0,0.7840662002563477,409.3840637207031,410.0,1.500055909156799,-17410.8515625,1172.6732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82281494140625,308.79400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.3203125,18000.0,0.0,0.0,0.3964614272117615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0329164266586304,1.0329269170761108,-1.0537391062825918e-05,0.0,0.0004023579531349,0.0,0.0,138.69378662109375,0.0,0.0,0.0,0.5886238217353821,4.0,0.0,1.0
585240,293.0926513671875,297.1499938964844,293.1499938964844,0.170463353395462,-3514.6357421875,304.1444396972656,0.5749210119247437,0.2326397746801376,0.1564601361751556,293.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.2988975048065185,0.050000000745058,0.0630312711000442,293.0447692871094,297.1499938964844,293.1499938964844,0.1557837873697281,-2544.6962890625,304.1400146484375,0.5583759546279907,0.2157564312219619,0.1618858724832534,293.12164306640625,297.1499938964844,293.1499938964844,0.3893558382987976,-7113.3671875,304.14605712890625,0.7213570475578308,0.4630628824234009,0.4523211121559143,293.10107421875,297.1499938964844,293.1499938964844,0.0044375373981893,-1669.7734375,295.7508850097656,0.2988975048065185,0.050000000745058,0.2989932298660278,291.1325988769531,291.1499938964844,255.4905242919922,254.5771026611328,279.1257629394531,293.613037109375,291.1327209472656,1.0,0.5671737194061279,0.5851567983627319,0.5851567983627319,1.0,1.0,-1.4398947954177856,0.5474613308906555,0.8924335241317749,0.2081625312566757,0.0,0.0,0.7840662002563477,409.3840637207031,410.0,1.500055909156799,-17410.8515625,1172.6732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82281494140625,308.79400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.3203125,18000.0,0.0,0.0,0.3964614272117615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0329164266586304,1.0329269170761108,-1.0537391062825918e-05,0.0,0.0004023579531349,0.0,0.0,138.69378662109375,0.0,0.0,0.0,0.5886238217353821,4.0,0.0,1.0
585300,293.09332275390625,297.1499938964844,293.1499938964844,0.1709678918123245,-3522.90234375,304.14453125,0.5754848718643188,0.2332367300987243,0.1568348854780197,293.7227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.2989016473293304,0.050000000745058,0.0630300417542457,293.0458068847656,297.1499938964844,293.1499938964844,0.1567266285419464,-2556.9716796875,304.1401062011719,0.559508740901947,0.2168833762407302,0.162673681974411,293.1213073730469,297.1499938964844,293.1499938964844,0.389762133359909,-7119.20166015625,304.1460266113281,0.7215629816055298,0.4634861946105957,0.452715516090393,293.09991455078125,297.1499938964844,293.1499938964844,0.0044491561129689,-1673.8890380859375,295.7629699707031,0.2989016473293304,0.050000000745058,0.2989873886108398,291.1332092285156,291.1499938964844,255.4592742919922,254.5499420166016,279.1261291503906,293.6021728515625,291.1333312988281,1.0,0.5673226714134216,0.5839914679527283,0.5839914679527283,1.0,1.0,-1.441948175430298,0.5475231409072876,0.894425094127655,0.2077367603778839,0.0,0.0,0.7851212620735168,409.3873901367188,410.0,1.6074926853179932,-17436.072265625,1174.8411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,308.797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.37890625,18000.0,0.0,0.0,0.3971117734909057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0352413654327393,1.0352518558502195,-1.0567056051513646e-05,0.0,0.000403017969802,0.0,0.0,139.46517944335938,0.0,0.0,0.0,0.5896901488304138,4.0,0.0,1.0
585360,293.09393310546875,297.1499938964844,293.1499938964844,0.1714688688516616,-3531.10791015625,304.14459228515625,0.5760433673858643,0.2338294684886932,0.1572069674730301,293.7176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.2989058494567871,0.050000000745058,0.0630287900567054,293.0468444824219,297.1499938964844,293.1499938964844,0.1576624065637588,-2569.14013671875,304.14019775390625,0.5606276392936707,0.2180008441209793,0.1634547114372253,293.1210021972656,297.1499938964844,293.1499938964844,0.3901725709438324,-7125.09619140625,304.14599609375,0.7217705845832825,0.4639133512973785,0.4531135261058807,293.0987243652344,297.1499938964844,293.1499938964844,0.0044610258191823,-1678.091552734375,295.7752380371094,0.2989058494567871,0.050000000745058,0.2989814579486847,291.1338195800781,291.1499938964844,255.42828369140625,254.52297973632807,279.12652587890625,293.5915832519531,291.1339416503906,1.0,0.567470908164978,0.5828506946563721,0.5828506946563721,1.0,1.0,-1.4439932107925415,0.5475902557373047,0.8964030146598816,0.2073237150907516,0.0,0.0,0.7861315011978149,409.3902587890625,410.0,1.6428533792495728,-17461.044921875,1177.0010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8240966796875,308.8014221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17950.37890625,18000.0,0.0,0.0,0.397754967212677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0374635457992554,1.0374741554260254,-1.059547776094405e-05,0.0,0.0004036707396153,0.0,0.0,140.20542907714844,0.0,0.0,0.0,0.5907099843025208,4.0,0.0,1.0
585420,293.0951538085937,297.1499938964844,293.1499938964844,0.1724628508090973,-3547.379150390625,304.1447448730469,0.5771463513374329,0.2350045144557953,0.1579444259405136,293.7073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.29891437292099,0.050000000745058,0.0630262568593025,293.0487976074219,297.1499938964844,293.1499938964844,0.1595174521207809,-2593.21875,304.140380859375,0.5628287196159363,0.2202119082212448,0.1649999022483825,293.120361328125,297.1499938964844,293.1499938964844,0.3910053372383117,-7137.0556640625,304.1459350585937,0.7221895456314087,0.4647766053676605,0.453918308019638,293.09637451171875,297.1499938964844,293.1499938964844,0.0044853487052023,-1686.6993408203125,295.8003234863281,0.29891437292099,0.050000000745058,0.2989694476127624,291.1349792480469,291.1499938964844,255.3671875,254.46978759765625,279.1273803710937,293.5710754394531,291.13507080078125,1.0,0.5677657723426819,0.5806347131729126,0.5806347131729126,1.0,1.0,-1.4480613470077517,0.547737717628479,0.9003236293792725,0.2065293788909912,0.0,0.0,0.7880488038063049,409.3951721191406,410.0,1.5857408046722412,-17510.37109375,1181.3026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8273010253906,308.8095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.08984375,18000.0,0.0,0.0,0.3990197479724884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.041663408279419,1.041674017906189,-1.064934167516185e-05,0.0,0.0004049543349537,0.0,0.0,141.61204528808594,0.0,0.0,0.0,0.5926387310028076,4.0,0.0,1.0
585480,293.0951538085937,297.1499938964844,293.1499938964844,0.1724628508090973,-3547.379150390625,304.1447448730469,0.5771463513374329,0.2350045144557953,0.1579444259405136,293.7073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.29891437292099,0.050000000745058,0.0630262568593025,293.0487976074219,297.1499938964844,293.1499938964844,0.1595174521207809,-2593.21875,304.140380859375,0.5628287196159363,0.2202119082212448,0.1649999022483825,293.120361328125,297.1499938964844,293.1499938964844,0.3910053372383117,-7137.0556640625,304.1459350585937,0.7221895456314087,0.4647766053676605,0.453918308019638,293.09637451171875,297.1499938964844,293.1499938964844,0.0044853487052023,-1686.6993408203125,295.8003234863281,0.29891437292099,0.050000000745058,0.2989694476127624,291.1349792480469,291.1499938964844,255.3671875,254.46978759765625,279.1273803710937,293.5710754394531,291.13507080078125,1.0,0.5677657723426819,0.5806347131729126,0.5806347131729126,1.0,1.0,-1.4480613470077517,0.547737717628479,0.9003236293792725,0.2065293788909912,0.0,0.0,0.7880488038063049,409.3951721191406,410.0,1.5857408046722412,-17510.37109375,1181.3026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8273010253906,308.8095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.08984375,18000.0,0.0,0.0,0.3990197479724884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.041663408279419,1.041674017906189,-1.064934167516185e-05,0.0,0.0004049543349537,0.0,0.0,141.61204528808594,0.0,0.0,0.0,0.5926387310028076,4.0,0.0,1.0
585540,293.0962829589844,297.1499938964844,293.1499938964844,0.1734470427036285,-3563.477294921875,304.1448669433594,0.5782307386398315,0.2361655533313751,0.1586730778217315,293.69708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.29892298579216,0.050000000745058,0.0630236938595771,293.0506896972656,297.1499938964844,293.1499938964844,0.1613516062498092,-2616.968994140625,304.1405334472656,0.5649814605712891,0.2223916947841644,0.1665230542421341,293.1197509765625,297.1499938964844,293.1499938964844,0.391853928565979,-7149.2421875,304.1458740234375,0.722612738609314,0.4656506478786468,0.4547335505485534,293.093994140625,297.1499938964844,293.1499938964844,0.0045106229372322,-1695.6400146484375,295.8262023925781,0.29892298579216,0.050000000745058,0.2989572584629059,291.135986328125,291.1499938964844,255.3074951171875,254.4177703857422,279.1282653808594,293.5514221191406,291.1360778808594,1.0,0.5680587291717529,0.5785085558891296,0.5785085558891296,1.0,1.0,-1.452100396156311,0.5479076504707336,0.9041928052902222,0.2057797014713287,0.0,0.0,0.7898440361022949,409.3993835449219,410.0,1.4313209056854248,-17558.98828125,1185.5797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8321533203125,308.8183288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.333984375,18000.0,0.0,0.0,0.4002523124217987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0455706119537354,1.045581340789795,-1.0699597623897716e-05,0.0,0.0004062052175868,0.0,0.0,142.9292755126953,0.0,0.0,0.0,0.5944345593452454,4.0,0.0,1.0
585600,293.0962829589844,297.1499938964844,293.1499938964844,0.1734470427036285,-3563.477294921875,304.1448669433594,0.5782307386398315,0.2361655533313751,0.1586730778217315,293.69708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.29892298579216,0.050000000745058,0.0630236938595771,293.0506896972656,297.1499938964844,293.1499938964844,0.1613516062498092,-2616.968994140625,304.1405334472656,0.5649814605712891,0.2223916947841644,0.1665230542421341,293.1197509765625,297.1499938964844,293.1499938964844,0.391853928565979,-7149.2421875,304.1458740234375,0.722612738609314,0.4656506478786468,0.4547335505485534,293.093994140625,297.1499938964844,293.1499938964844,0.0045106229372322,-1695.6400146484375,295.8262023925781,0.29892298579216,0.050000000745058,0.2989572584629059,291.135986328125,291.1499938964844,255.3074951171875,254.4177703857422,279.1282653808594,293.5514221191406,291.1360778808594,1.0,0.5680587291717529,0.5785085558891296,0.5785085558891296,1.0,1.0,-1.452100396156311,0.5479076504707336,0.9041928052902222,0.2057797014713287,0.0,0.0,0.7898440361022949,409.3993835449219,410.0,1.4313209056854248,-17558.98828125,1185.5797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8321533203125,308.8183288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.333984375,18000.0,0.0,0.0,0.4002523124217987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0455706119537354,1.045581340789795,-1.0699597623897716e-05,0.0,0.0004062052175868,0.0,0.0,142.9292755126953,0.0,0.0,0.0,0.5944345593452454,4.0,0.0,1.0
585660,293.0973205566406,297.1499938964844,293.1499938964844,0.174421489238739,-3579.402587890625,304.1449584960937,0.5792957544326782,0.2373117506504058,0.1593924462795257,293.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.2989316582679748,0.050000000745058,0.0630211234092712,293.0525207519531,297.1499938964844,293.1499938964844,0.1631644964218139,-2640.389404296875,304.1406555175781,0.5670848488807678,0.2245391905307769,0.1680235415697097,293.1191711425781,297.1499938964844,293.1499938964844,0.3927185833454132,-7161.6572265625,304.14581298828125,0.723039448261261,0.4665340185165405,0.4555580019950866,293.0915832519531,297.1499938964844,293.1499938964844,0.0045369230210781,-1704.940673828125,295.8529052734375,0.2989316582679748,0.050000000745058,0.2989450693130493,291.1368408203125,291.1499938964844,255.2494964599609,254.3671875,279.129150390625,293.5325012207031,291.1369323730469,1.0,0.5683496594429016,0.5764720439910889,0.5764720439910889,1.0,1.0,-1.4561073780059814,0.5481024384498596,0.9080049395561218,0.2050736397504806,0.0,0.0,0.7915344834327698,409.40338134765625,410.0,1.221701741218567,-17606.9296875,1189.8304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83837890625,308.8275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17960.04296875,18000.0,0.0,0.0,0.401448518037796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0492193698883057,1.0492300987243652,-1.0746625775936993e-05,0.0,0.0004074192256666,0.0,0.0,144.16668701171875,0.0,0.0,0.0,0.5961129069328308,4.0,0.0,1.0
585720,293.0973205566406,297.1499938964844,293.1499938964844,0.174421489238739,-3579.402587890625,304.1449584960937,0.5792957544326782,0.2373117506504058,0.1593924462795257,293.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.2989316582679748,0.050000000745058,0.0630211234092712,293.0525207519531,297.1499938964844,293.1499938964844,0.1631644964218139,-2640.389404296875,304.1406555175781,0.5670848488807678,0.2245391905307769,0.1680235415697097,293.1191711425781,297.1499938964844,293.1499938964844,0.3927185833454132,-7161.6572265625,304.14581298828125,0.723039448261261,0.4665340185165405,0.4555580019950866,293.0915832519531,297.1499938964844,293.1499938964844,0.0045369230210781,-1704.940673828125,295.8529052734375,0.2989316582679748,0.050000000745058,0.2989450693130493,291.1368408203125,291.1499938964844,255.2494964599609,254.3671875,279.129150390625,293.5325012207031,291.1369323730469,1.0,0.5683496594429016,0.5764720439910889,0.5764720439910889,1.0,1.0,-1.4561073780059814,0.5481024384498596,0.9080049395561218,0.2050736397504806,0.0,0.0,0.7915344834327698,409.40338134765625,410.0,1.221701741218567,-17606.9296875,1189.8304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83837890625,308.8275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17960.04296875,18000.0,0.0,0.0,0.401448518037796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0492193698883057,1.0492300987243652,-1.0746625775936993e-05,0.0,0.0004074192256666,0.0,0.0,144.16668701171875,0.0,0.0,0.0,0.5961129069328308,4.0,0.0,1.0
585780,293.0979309082031,297.1499938964844,293.1499938964844,0.1750015616416931,-3588.8759765625,304.1449890136719,0.5799255967140198,0.2379923462867736,0.1598196178674698,293.6805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.2989368438720703,0.050000000745058,0.0630195811390876,293.0535583496094,297.1499938964844,293.1499938964844,0.1642424166202545,-2654.288818359375,304.1407470703125,0.5683236718177795,0.2258125394582748,0.1689132899045944,293.11883544921875,297.1499938964844,293.1499938964844,0.3932442367076874,-7169.2021484375,304.1457824707031,0.7232967019081116,0.4670675694942474,0.4560562372207641,293.0901184082031,297.1499938964844,293.1499938964844,0.0045531946234405,-1710.692626953125,295.8693542480469,0.2989368438720703,0.050000000745058,0.2989377677440643,291.1372985839844,291.1499938964844,255.21563720703125,254.337631225586,279.12969970703125,293.5214538574219,291.1373596191406,1.0,0.5685233473777771,0.5752926468849182,0.5752926468849182,1.0,1.0,-1.4584956169128418,0.5482320189476013,0.9102635979652404,0.204670712351799,0.0,0.0,0.7925088405609131,409.4057922363281,410.0,1.0894192457199097,-17635.3828125,1192.3677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84259033203125,308.83331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.416015625,18000.0,0.0,0.0,0.4021488130092621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0513079166412354,1.051318645477295,-1.0773575922939926e-05,0.0,0.0004081299412064,0.0,0.0,144.87802124023438,0.0,0.0,0.0,0.597074031829834,4.0,0.0,1.0
585840,293.09832763671875,297.1499938964844,293.1499938964844,0.1753863841295242,-3595.157470703125,304.14501953125,0.580341637134552,0.2384430766105651,0.1601025611162185,293.67645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.2989403009414673,0.050000000745058,0.0630185604095459,293.05426025390625,297.1499938964844,293.1499938964844,0.164957046508789,-2663.4931640625,304.1407775878906,0.5691401362419128,0.2266553491353988,0.1695021837949752,293.11865234375,297.1499938964844,293.1499938964844,0.3935971260070801,-7174.2666015625,304.145751953125,0.723468542098999,0.4674243927001953,0.4563895463943481,293.0891418457031,297.1499938964844,293.1499938964844,0.0045642456971108,-1714.597900390625,295.8804626464844,0.2989403009414673,0.050000000745058,0.2989329099655151,291.1375427246094,291.1499938964844,255.1934814453125,254.3182830810547,279.13006591796875,293.5142517089844,291.1376342773437,1.0,0.5686387419700623,0.5745240449905396,0.5745240449905396,1.0,1.0,-1.460080862045288,0.5483237504959106,0.9117570519447328,0.2044106721878051,0.0,0.0,0.7931450009346008,409.4074096679688,410.0,1.002050518989563,-17654.21875,1194.0537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8455505371094,308.837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.23828125,18000.0,0.0,0.0,0.4026086926460266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0526657104492188,1.0526764392852783,-1.0791109161800703e-05,0.0,0.0004085966502316,0.0,0.0,145.3416748046875,0.0,0.0,0.0,0.5976990461349487,4.0,0.0,1.0
585900,293.09881591796875,297.1499938964844,293.1499938964844,0.1758649349212646,-3602.966064453125,304.1450500488281,0.58085697889328,0.2390027046203613,0.1604538708925247,293.6712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.2989445924758911,0.050000000745058,0.0630172863602638,293.0550842285156,297.1499938964844,293.1499938964844,0.1658451855182647,-2674.920654296875,304.1408386230469,0.5701491832733154,0.2277010381221771,0.1702328771352768,293.1183776855469,297.1499938964844,293.1499938964844,0.3940411806106567,-7180.63818359375,304.1457214355469,0.7236836552619934,0.4678716361522674,0.4568074345588684,293.087890625,297.1499938964844,293.1499938964844,0.0045783226378262,-1719.5712890625,295.8945617675781,0.2989445924758911,0.050000000745058,0.2989268600940704,291.1378479003906,291.1499938964844,255.16629028320312,254.29454040527344,279.1304931640625,293.5053405761719,291.1379089355469,1.0,0.5687824487686157,0.5735840797424316,0.5735840797424316,1.0,1.0,-1.4620534181594849,0.5484452843666077,0.9136081337928772,0.2040963470935821,0.0,0.0,0.7939252257347107,409.4095458984375,410.0,0.8915327191352844,-17677.609375,1196.1534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8493957519531,308.8420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17963.146484375,18000.0,0.0,0.0,0.4031747579574585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.054323434829712,1.054334282875061,-1.0812525943038054e-05,0.0,0.000409171130741,0.0,0.0,145.90902709960938,0.0,0.0,0.0,0.5984624028205872,4.0,0.0,1.0
585960,293.0992736816406,297.1499938964844,293.1499938964844,0.176340565085411,-3610.722900390625,304.14508056640625,0.5813668966293335,0.2395578026771545,0.1608023941516876,293.6661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.2989488542079925,0.050000000745058,0.0630160197615623,293.0559387207031,297.1499938964844,293.1499938964844,0.1667273342609405,-2686.25830078125,304.1408996582031,0.5711452960968018,0.2287378013134002,0.170957326889038,293.1181335449219,297.1499938964844,293.1499938964844,0.3944882452487945,-7187.05029296875,304.14569091796875,0.7238990068435669,0.4683198928833008,0.4572264552116394,293.0866394042969,297.1499938964844,293.1499938964844,0.0045926980674266,-1724.648193359375,295.9089050292969,0.2989488542079925,0.050000000745058,0.2989208698272705,291.1380920410156,291.1499938964844,255.13970947265625,254.27130126953125,279.1309509277344,293.4966125488281,291.1381530761719,1.0,0.5689255595207214,0.5726677775382996,0.5726677775382996,1.0,1.0,-1.464015245437622,0.548574686050415,0.9154404997825624,0.2037945538759231,0.0,0.0,0.7946919202804565,409.4117736816406,410.0,0.7821959853172302,-17700.82421875,1198.243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8533630371094,308.8468933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17963.919921875,18000.0,0.0,0.0,0.4037310779094696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0559438467025757,1.0559546947479248,-1.0833465239556972e-05,0.0,0.000409735715948,0.0,0.0,146.46485900878906,0.0,0.0,0.0,0.5992087125778198,4.0,0.0,1.0
586020,293.1001892089844,297.1499938964844,293.1499938964844,0.1772838532924652,-3626.095458984375,304.1451416015625,0.5823717713356018,0.2406560182571411,0.1614919900894165,293.65576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.2989573180675506,0.050000000745058,0.0630135014653205,293.0575561523437,297.1499938964844,293.1499938964844,0.1684760153293609,-2708.695068359375,304.1410217285156,0.5731019973754883,0.2307877391576767,0.1723898947238922,293.1177062988281,297.1499938964844,293.1499938964844,0.3953887522220611,-7199.9609375,304.1456298828125,0.7243297100067139,0.4692179262638092,0.458066314458847,293.0840759277344,297.1499938964844,293.1499938964844,0.004622206557542,-1735.0618896484375,295.938232421875,0.2989573180675506,0.050000000745058,0.2989089488983154,291.13848876953125,291.1499938964844,255.0884704589844,254.2265014648437,279.1318359375,293.4796142578125,291.1385192871094,1.0,0.5692101120948792,0.5709008574485779,0.5709008574485779,1.0,1.0,-1.4679083824157717,0.5488545894622803,0.9190537929534912,0.2032260596752166,0.0,0.0,0.7961981892585754,409.41650390625,410.0,0.5819370746612549,-17746.712890625,1202.3992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8614501953125,308.8565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.154296875,18000.0,0.0,0.0,0.4048195779323578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0591065883636477,1.0591174364089966,-1.0874364306801e-05,0.0,0.0004108404100406,0.0,0.0,147.55357360839844,0.0,0.0,0.0,0.6006659269332886,4.0,0.0,1.0
586080,293.1001892089844,297.1499938964844,293.1499938964844,0.1772838532924652,-3626.095458984375,304.1451416015625,0.5823717713356018,0.2406560182571411,0.1614919900894165,293.65576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.2989573180675506,0.050000000745058,0.0630135014653205,293.0575561523437,297.1499938964844,293.1499938964844,0.1684760153293609,-2708.695068359375,304.1410217285156,0.5731019973754883,0.2307877391576767,0.1723898947238922,293.1177062988281,297.1499938964844,293.1499938964844,0.3953887522220611,-7199.9609375,304.1456298828125,0.7243297100067139,0.4692179262638092,0.458066314458847,293.0840759277344,297.1499938964844,293.1499938964844,0.004622206557542,-1735.0618896484375,295.938232421875,0.2989573180675506,0.050000000745058,0.2989089488983154,291.13848876953125,291.1499938964844,255.0884704589844,254.2265014648437,279.1318359375,293.4796142578125,291.1385192871094,1.0,0.5692101120948792,0.5709008574485779,0.5709008574485779,1.0,1.0,-1.4679083824157717,0.5488545894622803,0.9190537929534912,0.2032260596752166,0.0,0.0,0.7961981892585754,409.41650390625,410.0,0.5819370746612549,-17746.712890625,1202.3992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8614501953125,308.8565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.154296875,18000.0,0.0,0.0,0.4048195779323578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0591065883636477,1.0591174364089966,-1.0874364306801e-05,0.0,0.0004108404100406,0.0,0.0,147.55357360839844,0.0,0.0,0.0,0.6006659269332886,4.0,0.0,1.0
586140,293.10107421875,297.1499938964844,293.1499938964844,0.178215280175209,-3641.2587890625,304.14520263671875,0.5833559036254883,0.2417370229959488,0.1621709614992141,293.6454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.2989656925201416,0.050000000745058,0.0630110204219818,293.0591735839844,297.1499938964844,293.1499938964844,0.1702022850513458,-2730.794677734375,304.1411437988281,0.5750102400779724,0.2328047007322311,0.1737995892763137,293.1173095703125,297.1499938964844,293.1499938964844,0.3962953984737396,-7212.94873046875,304.14556884765625,0.724759578704834,0.4701161682605743,0.4589069485664367,293.0814819335937,297.1499938964844,293.1499938964844,0.0046528000384569,-1745.8448486328125,295.9684753417969,0.2989656925201416,0.050000000745058,0.2988971471786499,291.1387634277344,291.1499938964844,255.04005432128903,254.18411254882807,279.1327819824219,293.4632263183594,291.1387939453125,1.0,0.5694921612739563,0.5692278742790222,0.5692278742790222,1.0,1.0,-1.471757173538208,0.5491679310798645,0.9225892424583436,0.2027136087417602,0.0,0.0,0.7976763248443604,409.4217834472656,410.0,0.4128437340259552,-17791.88671875,1206.5162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8694763183594,308.8660583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17966.046875,18000.0,0.0,0.0,0.405876874923706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0621858835220337,1.0621967315673828,-1.0914232916547917e-05,0.0,0.0004119134100619,0.0,0.0,148.6184844970703,0.0,0.0,0.0,0.6020854115486145,4.0,0.0,1.0
