time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586200,293.10107421875,297.1499938964844,293.1499938964844,0.178215280175209,-3641.2587890625,304.14520263671875,0.5833559036254883,0.2417370229959488,0.1621709614992141,293.6454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.2989656925201416,0.050000000745058,0.0630110204219818,293.0591735839844,297.1499938964844,293.1499938964844,0.1702022850513458,-2730.794677734375,304.1411437988281,0.5750102400779724,0.2328047007322311,0.1737995892763137,293.1173095703125,297.1499938964844,293.1499938964844,0.3962953984737396,-7212.94873046875,304.14556884765625,0.724759578704834,0.4701161682605743,0.4589069485664367,293.0814819335937,297.1499938964844,293.1499938964844,0.0046528000384569,-1745.8448486328125,295.9684753417969,0.2989656925201416,0.050000000745058,0.2988971471786499,291.1387634277344,291.1499938964844,255.04005432128903,254.18411254882807,279.1327819824219,293.4632263183594,291.1387939453125,1.0,0.5694921612739563,0.5692278742790222,0.5692278742790222,1.0,1.0,-1.471757173538208,0.5491679310798645,0.9225892424583436,0.2027136087417602,0.0,0.0,0.7976763248443604,409.4217834472656,410.0,0.4128437340259552,-17791.88671875,1206.5162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8694763183594,308.8660583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17966.046875,18000.0,0.0,0.0,0.405876874923706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0621858835220337,1.0621967315673828,-1.0914232916547917e-05,0.0,0.0004119134100619,0.0,0.0,148.6184844970703,0.0,0.0,0.0,0.6020854115486145,4.0,0.0,1.0
586260,293.1019592285156,297.1499938964844,293.1499938964844,0.1791327595710754,-3656.17919921875,304.1452941894531,0.5843172669410706,0.242798238992691,0.1628377437591552,293.6351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.2989739179611206,0.050000000745058,0.063008576631546,293.06072998046875,297.1499938964844,293.1499938964844,0.1719030290842056,-2752.519287109375,304.1412658691406,0.5768672823905945,0.2347850799560547,0.1751839518547058,293.1169738769531,297.1499938964844,293.1499938964844,0.3972057104110718,-7225.978515625,304.1455383300781,0.7251874208450317,0.4710119962692261,0.4597459733486175,293.078857421875,297.1499938964844,293.1499938964844,0.0046845716424286,-1757.0274658203125,295.99969482421875,0.2989739179611206,0.050000000745058,0.2988855838775635,291.138916015625,291.1499938964844,254.99473571777344,254.14439392089844,279.1337280273437,293.4474182128906,291.1389465332031,1.0,0.5697711706161499,0.567653477191925,0.567653477191925,1.0,1.0,-1.475553035736084,0.5495169758796692,0.9260361194610596,0.2022647559642791,0.0,0.0,0.7991385459899902,409.4277038574219,410.0,0.2604322433471679,-17836.287109375,1210.585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87725830078125,308.8752136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17966.599609375,18000.0,0.0,0.0,0.4069035947322845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0652059316635132,1.065216898918152,-1.0953373021038716e-05,0.0,0.0004129554145038,0.0,0.0,149.6676025390625,0.0,0.0,0.0,0.6034783720970154,4.0,0.0,1.0
586320,293.1019592285156,297.1499938964844,293.1499938964844,0.1791327595710754,-3656.17919921875,304.1452941894531,0.5843172669410706,0.242798238992691,0.1628377437591552,293.6351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.2989739179611206,0.050000000745058,0.063008576631546,293.06072998046875,297.1499938964844,293.1499938964844,0.1719030290842056,-2752.519287109375,304.1412658691406,0.5768672823905945,0.2347850799560547,0.1751839518547058,293.1169738769531,297.1499938964844,293.1499938964844,0.3972057104110718,-7225.978515625,304.1455383300781,0.7251874208450317,0.4710119962692261,0.4597459733486175,293.078857421875,297.1499938964844,293.1499938964844,0.0046845716424286,-1757.0274658203125,295.99969482421875,0.2989739179611206,0.050000000745058,0.2988855838775635,291.138916015625,291.1499938964844,254.99473571777344,254.14439392089844,279.1337280273437,293.4474182128906,291.1389465332031,1.0,0.5697711706161499,0.567653477191925,0.567653477191925,1.0,1.0,-1.475553035736084,0.5495169758796692,0.9260361194610596,0.2022647559642791,0.0,0.0,0.7991385459899902,409.4277038574219,410.0,0.2604322433471679,-17836.287109375,1210.585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87725830078125,308.8752136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17966.599609375,18000.0,0.0,0.0,0.4069035947322845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0652059316635132,1.065216898918152,-1.0953373021038716e-05,0.0,0.0004129554145038,0.0,0.0,149.6676025390625,0.0,0.0,0.0,0.6034783720970154,4.0,0.0,1.0
586380,293.1028137207031,297.1499938964844,293.1499938964844,0.1800358593463897,-3670.849853515625,304.1453552246094,0.5852562189102173,0.2438397854566574,0.1634923815727234,293.6247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.29898202419281,0.050000000745058,0.0630061775445938,293.0622863769531,297.1499938964844,293.1499938964844,0.1735786646604538,-2773.876953125,304.1413879394531,0.5786749124526978,0.23673015832901,0.1765438914299011,293.11669921875,297.1499938964844,293.1499938964844,0.3981161117553711,-7238.99755859375,304.1455078125,0.725612223148346,0.471902996301651,0.4605811238288879,293.0762023925781,297.1499938964844,293.1499938964844,0.0047174440696835,-1768.577880859375,296.0318603515625,0.29898202419281,0.050000000745058,0.298874169588089,291.1390075683594,291.1499938964844,254.95278930664065,254.10757446289065,279.1347045898437,293.4322204589844,291.1390380859375,1.0,0.5700469613075256,0.5661764144897461,0.5661764144897461,1.0,1.0,-1.4792943000793457,0.5499014854431152,0.9293928146362304,0.2018828839063644,0.0,0.0,0.8005962371826172,409.4343566894531,410.0,0.1450743526220321,-17879.89453125,1214.605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88458251953125,308.8840026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17966.904296875,18000.0,0.0,0.0,0.4079049527645111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0681965351104736,1.0682075023651123,-1.0992184797942173e-05,0.0,0.0004139716620557,0.0,0.0,150.71116638183594,0.0,0.0,0.0,0.6048582792282104,4.0,0.0,1.0
586440,293.1028137207031,297.1499938964844,293.1499938964844,0.1800358593463897,-3670.849853515625,304.1453552246094,0.5852562189102173,0.2438397854566574,0.1634923815727234,293.6247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.29898202419281,0.050000000745058,0.0630061775445938,293.0622863769531,297.1499938964844,293.1499938964844,0.1735786646604538,-2773.876953125,304.1413879394531,0.5786749124526978,0.23673015832901,0.1765438914299011,293.11669921875,297.1499938964844,293.1499938964844,0.3981161117553711,-7238.99755859375,304.1455078125,0.725612223148346,0.471902996301651,0.4605811238288879,293.0762023925781,297.1499938964844,293.1499938964844,0.0047174440696835,-1768.577880859375,296.0318603515625,0.29898202419281,0.050000000745058,0.298874169588089,291.1390075683594,291.1499938964844,254.95278930664065,254.10757446289065,279.1347045898437,293.4322204589844,291.1390380859375,1.0,0.5700469613075256,0.5661764144897461,0.5661764144897461,1.0,1.0,-1.4792943000793457,0.5499014854431152,0.9293928146362304,0.2018828839063644,0.0,0.0,0.8005962371826172,409.4343566894531,410.0,0.1450743526220321,-17879.89453125,1214.605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88458251953125,308.8840026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17966.904296875,18000.0,0.0,0.0,0.4079049527645111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0681965351104736,1.0682075023651123,-1.0992184797942173e-05,0.0,0.0004139716620557,0.0,0.0,150.71116638183594,0.0,0.0,0.0,0.6048582792282104,4.0,0.0,1.0
586500,293.1032409667969,297.1499938964844,293.1499938964844,0.1804815083742141,-3678.0830078125,304.1453857421875,0.5857170224189758,0.2443528175354004,0.1638149321079254,293.61962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.29898601770401,0.050000000745058,0.0630049929022789,293.06304931640625,297.1499938964844,293.1499938964844,0.1744065582752227,-2784.412109375,304.1414489746094,0.5795601010322571,0.2376890331506729,0.1772144436836242,293.1166076660156,297.1499938964844,293.1499938964844,0.3985701203346252,-7245.48486328125,304.1455078125,0.7258231043815613,0.4723458886146545,0.4609965085983276,293.0748596191406,297.1499938964844,293.1499938964844,0.0047342996113002,-1774.4913330078125,296.0483093261719,0.29898601770401,0.050000000745058,0.2988685369491577,291.1390380859375,291.1499938964844,254.93316650390625,254.09034729003903,279.1352233886719,293.4248352050781,291.1390686035156,1.0,0.5701835751533508,0.5654763579368591,0.5654763579368591,1.0,1.0,-1.4811429977416992,0.5501087307929993,0.9310342669487,0.2017203271389007,0.0,0.0,0.8013240098953247,409.43792724609375,410.0,0.1044996529817581,-17901.404296875,1216.595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8880615234375,308.88824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.005859375,18000.0,0.0,0.0,0.4083969891071319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.069684386253357,1.0696954727172852,-1.1011524293280672e-05,0.0,0.0004144710255786,0.0,0.0,151.2322235107422,0.0,0.0,0.0,0.6055451035499573,4.0,0.0,1.0
586560,293.1036682128906,297.1499938964844,293.1499938964844,0.1809224784374237,-3685.236083984375,304.1454162597656,0.5861712694168091,0.2448597699403762,0.1641337424516677,293.614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.2989899516105652,0.050000000745058,0.0630038157105445,293.0638427734375,297.1499938964844,293.1499938964844,0.175226628780365,-2794.836181640625,304.1415100097656,0.5804317593574524,0.2386375218629837,0.1778777688741684,293.11651611328125,297.1499938964844,293.1499938964844,0.39902263879776,-7251.947265625,304.1454772949219,0.7260326743125916,0.472786396741867,0.4614097774028778,293.0735168457031,297.1499938964844,293.1499938964844,0.0047514638863503,-1780.5069580078125,296.06500244140625,0.2989899516105652,0.050000000745058,0.2988629937171936,291.1390686035156,291.1499938964844,254.9144897460937,254.07394409179688,279.1357116699219,293.4176025390625,291.1390686035156,1.0,0.5703191161155701,0.5648030638694763,0.5648030638694763,1.0,1.0,-1.4829741716384888,0.5503262281417847,0.932647943496704,0.2015777230262756,0.0,0.0,0.8020520210266113,409.4417419433594,410.0,0.0682135671377182,-17922.697265625,1218.56884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89141845703125,308.8923645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17967.076171875,18000.0,0.0,0.0,0.4088830649852752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0711686611175537,1.071179747581482,-1.103083650377812e-05,0.0,0.0004149643355049,0.0,0.0,151.75323486328125,0.0,0.0,0.0,0.6062304973602295,4.0,0.0,1.0
586620,293.10455322265625,297.1499938964844,293.1499938964844,0.1817913800477981,-3699.31884765625,304.1455078125,0.587061882019043,0.2458571046590805,0.1647611558437347,293.6042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.2989977300167084,0.050000000745058,0.0630015060305595,293.0653686523437,297.1499938964844,293.1499938964844,0.1768457293510437,-2815.385009765625,304.1416320800781,0.5821377635002136,0.2405063509941101,0.1791850477457046,293.11639404296875,297.1499938964844,293.1499938964844,0.3999220430850982,-7264.7822265625,304.1455078125,0.7264476418495178,0.4736595153808594,0.4622295200824737,293.0707702636719,297.1499938964844,293.1499938964844,0.0047866147942841,-1792.805419921875,296.0991516113281,0.2989977300167084,0.050000000745058,0.2988520264625549,291.1390686035156,291.1499938964844,254.8801422119141,254.0437164306641,279.1367492675781,293.403564453125,291.1390686035156,1.0,0.5705872178077698,0.5635332465171814,0.5635332465171814,1.0,1.0,-1.4865877628326416,0.5507909059524536,0.9357967972755432,0.2013508379459381,0.0,0.0,0.8035095930099487,409.4499816894531,410.0,0.0238296966999769,-17964.6484375,1222.4698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8976745605469,308.9003295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17967.16015625,18000.0,0.0,0.0,0.4098409414291382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0741316080093384,1.0741426944732666,-1.1069453648815395e-05,0.0,0.0004159364616498,0.0,0.0,152.79701232910156,0.0,0.0,0.0,0.607599139213562,4.0,0.0,1.0
586680,293.10455322265625,297.1499938964844,293.1499938964844,0.1817913800477981,-3699.31884765625,304.1455078125,0.587061882019043,0.2458571046590805,0.1647611558437347,293.6042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.2989977300167084,0.050000000745058,0.0630015060305595,293.0653686523437,297.1499938964844,293.1499938964844,0.1768457293510437,-2815.385009765625,304.1416320800781,0.5821377635002136,0.2405063509941101,0.1791850477457046,293.11639404296875,297.1499938964844,293.1499938964844,0.3999220430850982,-7264.7822265625,304.1455078125,0.7264476418495178,0.4736595153808594,0.4622295200824737,293.0707702636719,297.1499938964844,293.1499938964844,0.0047866147942841,-1792.805419921875,296.0991516113281,0.2989977300167084,0.050000000745058,0.2988520264625549,291.1390686035156,291.1499938964844,254.8801422119141,254.0437164306641,279.1367492675781,293.403564453125,291.1390686035156,1.0,0.5705872178077698,0.5635332465171814,0.5635332465171814,1.0,1.0,-1.4865877628326416,0.5507909059524536,0.9357967972755432,0.2013508379459381,0.0,0.0,0.8035095930099487,409.4499816894531,410.0,0.0238296966999769,-17964.6484375,1222.4698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8976745605469,308.9003295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17967.16015625,18000.0,0.0,0.0,0.4098409414291382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0741316080093384,1.0741426944732666,-1.1069453648815395e-05,0.0,0.0004159364616498,0.0,0.0,152.79701232910156,0.0,0.0,0.0,0.607599139213562,4.0,0.0,1.0
586740,293.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,304.14556884765625,0.5879269242286682,0.0,0.1653737723827362,293.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.2990052700042724,0.0,0.0629992708563804,293.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14178466796875,0.5837886333465576,0.0,0.1804617941379547,293.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455078125,0.7268558144569397,0.0,0.4630378186702728,293.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1343078613281,0.2990052700042724,0.0,0.2988414168357849,291.1390686035156,294.1499938964844,254.8500061035156,254.01715087890625,279.13775634765625,293.3897705078125,291.1390686035156,0.0,0.0,0.5623632073402405,0.5623632073402405,1.0,1.0,-1.4901260137557983,0.5512915253639221,0.938834547996521,0.2012010961771011,0.0,0.0,0.0,409.45941162109375,60.0,0.0075298706069588,-18005.748046875,1226.299560546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,308.9078674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17967.24609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0770854949951172,1.0770965814590454,-1.1108060789410956e-05,0.0,0.0,0.0,0.0,153.84278869628906,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,304.14556884765625,0.5879269242286682,0.0,0.1653737723827362,293.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.2990052700042724,0.0,0.0629992708563804,293.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14178466796875,0.5837886333465576,0.0,0.1804617941379547,293.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455078125,0.7268558144569397,0.0,0.4630378186702728,293.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1343078613281,0.2990052700042724,0.0,0.2988414168357849,291.1390686035156,294.1499938964844,254.8500061035156,254.01715087890625,279.13775634765625,293.3897705078125,291.1390686035156,0.0,0.0,0.5623632073402405,0.5623632073402405,1.0,1.0,-1.4901260137557983,0.5512915253639221,0.938834547996521,0.2012010961771011,0.0,0.0,0.0,409.45941162109375,60.0,0.0075298706069588,-18005.748046875,1226.299560546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,308.9078674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17967.24609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0770854949951172,1.0770965814590454,-1.1108060789410956e-05,0.0,0.0,0.0,0.0,153.84278869628906,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.82159423828125,0.0,0.0,0.0006378574762493,293.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,0.0002788475248962,292.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8457336425781,0.0,0.0,0.0006969142123125,292.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2948303222656,0.0,0.0,0.0017476088833063,292.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0340270996094,0.0,0.0,0.0013227326562628,291.17364501953125,294.1499938964844,254.8247985839844,253.99490356445312,273.0077819824219,279.4285583496094,291.1484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0080838082358241,2.1177644526915174e-08,0.0080837868154048,-0.0475393906235694,0.0,0.0,0.0,-0.0504876710474491,60.0,-365.1580505371094,-0.0,-2.413134325252031e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2633900072436817e-17,1.2635657831238489e-17,-1.7577155847193518e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.82159423828125,0.0,0.0,0.0006378574762493,293.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,0.0002788475248962,292.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8457336425781,0.0,0.0,0.0006969142123125,292.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2948303222656,0.0,0.0,0.0017476088833063,292.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0340270996094,0.0,0.0,0.0013227326562628,291.17364501953125,294.1499938964844,254.8247985839844,253.99490356445312,273.0077819824219,279.4285583496094,291.1484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0080838082358241,2.1177644526915174e-08,0.0080837868154048,-0.0475393906235694,0.0,0.0,0.0,-0.0504876710474491,60.0,-365.1580505371094,-0.0,-2.413134325252031e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2633900072436817e-17,1.2635657831238489e-17,-1.7577155847193518e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8078308105469,0.0,0.0,8.908677409635857e-05,293.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,0.0001138372826972,292.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8316345214844,0.0,0.0,9.863532613962887e-05,291.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.291015625,0.0,0.0,0.0001573776244185,292.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0158386230469,0.0,0.0,0.0005399950896389,291.1739196777344,294.1499938964844,254.81417846679688,253.98550415039065,272.6136474609375,271.51171875,291.1424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012446659384295,1.770624002972454e-08,0.0012446482433006,-0.0452596694231033,0.0,0.0,0.0,-0.0143171455711126,60.0,-178.2142333984375,-0.0,-1.0561944208120624e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6745596185714078e-20,1.786807058342573e-20,-1.122473892840676e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8033142089844,0.0,0.0,7.235148223116994e-05,293.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,0.0001085564072127,292.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8269348144531,0.0,0.0,8.038562373258173e-05,291.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.29022216796875,0.0,0.0,0.0001091704762075,292.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.00311279296875,0.0,0.0,0.0005149448406882,291.1740417480469,294.1499938964844,254.8048095703125,253.9772186279297,272.4332275390625,266.1183166503906,291.1382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997893987223,1.729806697881031e-08,0.0010997720528393,-0.0443341955542564,0.0,0.0,0.0,-0.0133983781561255,60.0,-82.9979248046875,-0.0,-8.246679783496803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.576599689974103e-21,-6.872344968267698e-21,2.295745076345204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7991027832031,0.0,0.0,7.191370968939736e-05,293.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,0.0001081764130503,292.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.82257080078125,0.0,0.0,7.990403537405655e-05,291.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2894897460937,0.0,0.0,0.0001081894661183,292.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9906921386719,0.0,0.0,0.0005131423240527,291.1741638183594,294.1499938964844,254.7966461181641,253.97000122070312,272.26123046875,262.5224609375,291.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946663096547,1.6930099988599068e-08,0.001094649429433,-0.0433746539056301,0.0,0.0,0.0,-0.0132059473544359,60.0,-47.368873596191406,-0.0,-8.169990906026214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5306309853566715e-21,-6.917926335869778e-21,2.3872955524614976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7948913574219,0.0,0.0,7.169220771174878e-05,293.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,0.0001078476125258,292.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8182067871094,0.0,0.0,7.965799159137532e-05,291.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2887878417969,0.0,0.0,0.0001078511559171,292.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9783935546875,0.0,0.0,0.0005115826497785,291.1742553710937,294.1499938964844,254.78965759277344,253.9638061523437,272.0914611816406,260.1138610839844,291.1298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913183214142,1.6542216485504472e-08,0.0010913017904385,-0.0423609986901283,0.0,0.0,0.0,-0.0130134997889399,60.0,-34.44987106323242,-0.0,-8.120090910779254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529887411378298e-21,-6.918666274777101e-21,2.3887790653471946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7866516113281,0.0,0.0,7.122550596250221e-05,293.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,0.0001071456645149,291.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8096618652344,0.0,0.0,7.913944136817008e-05,291.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2873840332031,0.0,0.0,0.0001071489605237,292.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.95416259765625,0.0,0.0,0.000508252880536,291.1744689941406,294.1499938964844,254.7789764404297,253.95431518554688,271.7582092285156,257.3808288574219,291.1192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.962034225463867,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5298724671973104e-21,-6.918679199474172e-21,2.3888065303284707e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7866516113281,0.0,0.0,7.122550596250221e-05,293.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,0.0001071456645149,291.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8096618652344,0.0,0.0,7.913944136817008e-05,291.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2873840332031,0.0,0.0,0.0001071489605237,292.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.95416259765625,0.0,0.0,0.000508252880536,291.1744689941406,294.1499938964844,254.7789764404297,253.95431518554688,271.7582092285156,257.3808288574219,291.1192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.962034225463867,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5298724671973104e-21,-6.918679199474172e-21,2.3888065303284707e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.778564453125,0.0,0.0,7.072576408972964e-05,293.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,0.0001063939416781,291.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8012390136719,0.0,0.0,7.858417666284367e-05,290.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2859802246094,0.0,0.0,0.0001063971722032,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9303894042969,0.0,0.0,0.0005046870210207,291.17462158203125,294.1499938964844,254.7723999023437,253.94842529296875,271.43341064453125,256.0967712402344,291.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821745608628593e-08,0.0010765909682959,-0.0378632806241512,0.0,0.0,0.0,-0.0121605936437845,60.0,-26.950834274291992,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.778564453125,0.0,0.0,7.072576408972964e-05,293.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,0.0001063939416781,291.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8012390136719,0.0,0.0,7.858417666284367e-05,290.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2859802246094,0.0,0.0,0.0001063971722032,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9303894042969,0.0,0.0,0.0005046870210207,291.17462158203125,294.1499938964844,254.7723999023437,253.94842529296875,271.43341064453125,256.0967712402344,291.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821745608628593e-08,0.0010765909682959,-0.0378632806241512,0.0,0.0,0.0,-0.0121605936437845,60.0,-26.950834274291992,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7705993652344,0.0,0.0,7.020381599431857e-05,293.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,0.0001056088003679,291.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7929992675781,0.0,0.0,7.800423190928996e-05,290.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846069335937,0.0,0.0,0.0001056119654094,292.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9070739746094,0.0,0.0,0.0005009626620449,291.1747741699219,294.1499938964844,254.76954650878903,253.94583129882807,271.11700439453125,255.47219848632807,291.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.64516830444336,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7705993652344,0.0,0.0,7.020381599431857e-05,293.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,0.0001056088003679,291.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7929992675781,0.0,0.0,7.800423190928996e-05,290.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846069335937,0.0,0.0,0.0001056119654094,292.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9070739746094,0.0,0.0,0.0005009626620449,291.1747741699219,294.1499938964844,254.76954650878903,253.94583129882807,271.11700439453125,255.47219848632807,291.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.64516830444336,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7627868652344,0.0,0.0,6.967104127397761e-05,293.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,0.0001048073754645,291.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7848815917969,0.0,0.0,7.741225999779999e-05,290.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2832336425781,0.0,0.0,0.0001048104750225,292.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8842468261719,0.0,0.0,0.0004971610615029,291.1748962402344,294.1499938964844,254.77003479003903,253.9461669921875,270.80889892578125,255.1573944091797,291.0761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944047611540554e-08,0.0010605358984321,-0.0329519547522068,0.0,0.0,0.0,-0.0112297432497143,60.0,-26.422332763671875,-0.0,-7.668650425785017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7627868652344,0.0,0.0,6.967104127397761e-05,293.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,0.0001048073754645,291.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7848815917969,0.0,0.0,7.741225999779999e-05,290.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2832336425781,0.0,0.0,0.0001048104750225,292.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8842468261719,0.0,0.0,0.0004971610615029,291.1748962402344,294.1499938964844,254.77003479003903,253.9461669921875,270.80889892578125,255.1573944091797,291.0761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944047611540554e-08,0.0010605358984321,-0.0329519547522068,0.0,0.0,0.0,-0.0112297432497143,60.0,-26.422332763671875,-0.0,-7.668650425785017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7589416503906,0.0,0.0,6.940406456124038e-05,293.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,0.0001044057717081,291.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7808837890625,0.0,0.0,7.711561920586973e-05,290.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28253173828125,0.0,0.0,0.0001044088348862,292.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8729858398437,0.0,0.0,0.0004952560411766,291.1749267578125,294.1499938964844,254.7714233398437,253.9473419189453,270.65789794921875,255.06301879882807,291.0677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468762022876945e-08,0.0010564719559624,-0.0317084044218063,0.0,0.0,0.0,-0.0109941242262721,60.0,-26.31432342529297,-0.0,-7.609984464806986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.755126953125,0.0,0.0,6.913842662470415e-05,293.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,0.0001040061833919,291.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7769470214844,0.0,0.0,7.682046998525038e-05,290.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2818603515625,0.0,0.0,0.0001040092174662,292.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8618469238281,0.0,0.0,0.0004933605669066,291.1749572753906,294.1499938964844,254.7735137939453,253.9491424560547,270.5089111328125,254.9945373535156,291.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995865634162328e-08,0.0010524283861741,-0.0304709672927856,0.0,0.0,0.0,-0.0107596898451447,60.0,-26.206361770629883,-0.0,-7.551837200026058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74761962890625,0.0,0.0,6.861588190076873e-05,293.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,0.0001032201398629,291.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7691345214844,0.0,0.0,7.623986311955377e-05,290.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2804870605469,0.0,0.0,0.0001032231157296,292.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.83990478515625,0.0,0.0,0.0004896319005638,291.1750183105469,294.1499938964844,254.77960205078125,253.95440673828125,270.21685791015625,254.907958984375,291.04119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444852523505,1.1065621308148366e-08,0.0010444741928949,-0.0280363727360963,0.0,0.0,0.0,-0.0102985287085175,60.0,-25.991039276123047,-0.0,-7.438103466483882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74761962890625,0.0,0.0,6.861588190076873e-05,293.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,0.0001032201398629,291.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7691345214844,0.0,0.0,7.623986311955377e-05,290.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2804870605469,0.0,0.0,0.0001032231157296,292.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.83990478515625,0.0,0.0,0.0004896319005638,291.1750183105469,294.1499938964844,254.77960205078125,253.95440673828125,270.21685791015625,254.907958984375,291.04119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444852523505,1.1065621308148366e-08,0.0010444741928949,-0.0280363727360963,0.0,0.0,0.0,-0.0102985287085175,60.0,-25.991039276123047,-0.0,-7.438103466483882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7402038574219,0.0,0.0,6.811251660110429e-05,293.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,0.0001024629455059,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7614440917969,0.0,0.0,7.568056753370911e-05,290.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2791442871094,0.0,0.0,0.0001024658631649,292.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.818359375,0.0,0.0,0.0004860401095356,291.1750183105469,294.1499938964844,254.7879180908203,253.961654663086,269.9324645996094,254.8619384765625,291.0225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523889658194e-08,0.0010368117364123,-0.0256906859576702,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.779115676879883,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7402038574219,0.0,0.0,6.811251660110429e-05,293.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,0.0001024629455059,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7614440917969,0.0,0.0,7.568056753370911e-05,290.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2791442871094,0.0,0.0,0.0001024658631649,292.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.818359375,0.0,0.0,0.0004860401095356,291.1750183105469,294.1499938964844,254.7879180908203,253.961654663086,269.9324645996094,254.8619384765625,291.0225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523889658194e-08,0.0010368117364123,-0.0256906859576702,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.779115676879883,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.73291015625,0.0,0.0,6.763983401469886e-05,293.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,0.0001017519171,291.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7538757324219,0.0,0.0,7.51553670852445e-05,290.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777709960937,0.0,0.0,0.0001017547692754,292.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7972412109375,0.0,0.0,0.0004826672957278,291.17498779296875,294.1499938964844,254.798095703125,253.9705352783203,269.6554870605469,254.83824157714844,291.00347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328061878477456e-09,0.0010296164546161,-0.0234876330941915,0.0,0.0,0.0,-0.0094371456652879,60.0,-25.574752807617188,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.73291015625,0.0,0.0,6.763983401469886e-05,293.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,0.0001017519171,291.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7538757324219,0.0,0.0,7.51553670852445e-05,290.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777709960937,0.0,0.0,0.0001017547692754,292.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7972412109375,0.0,0.0,0.0004826672957278,291.17498779296875,294.1499938964844,254.798095703125,253.9705352783203,269.6554870605469,254.83824157714844,291.00347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328061878477456e-09,0.0010296164546161,-0.0234876330941915,0.0,0.0,0.0,-0.0094371456652879,60.0,-25.574752807617188,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7257385253906,0.0,0.0,6.720794772263616e-05,293.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,0.0001011022468446,291.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7464294433594,0.0,0.0,7.467548857675865e-05,290.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2763977050781,0.0,0.0,0.0001011050480883,292.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7764587402344,0.0,0.0,0.0004795855202246,291.1748962402344,294.1499938964844,254.8097686767578,253.98074340820312,269.38555908203125,254.827377319336,290.9840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230505140498,8.55921644671298e-09,0.0010230420157313,-0.0214744061231613,0.0,0.0,0.0,-0.0090559963136911,60.0,-25.3824405670166,-0.0,-7.1359551157002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7257385253906,0.0,0.0,6.720794772263616e-05,293.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,0.0001011022468446,291.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7464294433594,0.0,0.0,7.467548857675865e-05,290.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2763977050781,0.0,0.0,0.0001011050480883,292.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7764587402344,0.0,0.0,0.0004795855202246,291.1748962402344,294.1499938964844,254.8097686767578,253.98074340820312,269.38555908203125,254.827377319336,290.9840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230505140498,8.55921644671298e-09,0.0010230420157313,-0.0214744061231613,0.0,0.0,0.0,-0.0090559963136911,60.0,-25.3824405670166,-0.0,-7.1359551157002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7221984863281,0.0,0.0,6.700950325466692e-05,293.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,0.0001008037361316,291.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74273681640625,0.0,0.0,7.445499068126082e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.27569580078125,0.0,0.0,0.0001008065082714,292.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7662353515625,0.0,0.0,0.0004781695315614,291.1748352050781,294.1499938964844,254.8160552978516,253.9862365722656,269.2531433105469,254.8250274658203,290.97418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205945256634095e-09,0.0010200210381299,-0.0205492731183767,0.0,0.0,0.0,-0.0088808638975024,60.0,-25.29198265075684,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
