time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588360,291.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7186584472656,0.0,0.0,6.682346429442987e-05,293.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,0.0001005238955258,291.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391052246094,0.0,0.0,7.424828800139949e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2750244140625,0.0,0.0,0.0001005266458378,292.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7560729980469,0.0,0.0,0.0004768420767504,291.1747436523437,294.1499938964844,254.8225555419922,253.991928100586,269.1223449707031,254.8241424560547,290.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476661656683e-09,0.0010171891190111,-0.0196819510310888,0.0,0.0,0.0,-0.0087166838347911,60.0,-25.20575714111328,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.711669921875,0.0,0.0,6.648971611866727e-05,293.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,0.0001000218617264,291.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7318420410156,0.0,0.0,7.38774542696774e-05,290.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27362060546875,0.0,0.0,0.0001000245611066,292.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7359924316406,0.0,0.0,0.0004744606267195,291.174560546875,294.1499938964844,254.83609008789065,254.0037841796875,268.8655090332031,254.8256072998047,290.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280620550886851e-09,0.0010121082887053,-0.0181258339434862,0.0,0.0,0.0,-0.0084221391007304,60.0,-25.04688835144043,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.711669921875,0.0,0.0,6.648971611866727e-05,293.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,0.0001000218617264,291.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7318420410156,0.0,0.0,7.38774542696774e-05,290.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27362060546875,0.0,0.0,0.0001000245611066,292.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7359924316406,0.0,0.0,0.0004744606267195,291.174560546875,294.1499938964844,254.83609008789065,254.0037841796875,268.8655090332031,254.8256072998047,290.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280620550886851e-09,0.0010121082887053,-0.0181258339434862,0.0,0.0,0.0,-0.0084221391007304,60.0,-25.04688835144043,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7047424316406,0.0,0.0,6.620720523642376e-05,293.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,9.959689487004653e-05,291.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.72467041015625,0.0,0.0,7.356354763032869e-05,290.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.272216796875,0.0,0.0,9.95995505945757e-05,292.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7162170410156,0.0,0.0,0.0004724447790067,291.17431640625,294.1499938964844,254.8500061035156,254.0159606933593,268.6146850585937,254.83010864257807,290.9244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777676642144571e-09,0.0010078074410557,-0.0168084818869829,0.0,0.0,0.0,-0.0081728063523769,60.0,-24.90689277648925,-0.0,-6.924994977453025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7047424316406,0.0,0.0,6.620720523642376e-05,293.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,9.959689487004653e-05,291.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.72467041015625,0.0,0.0,7.356354763032869e-05,290.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.272216796875,0.0,0.0,9.95995505945757e-05,292.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7162170410156,0.0,0.0,0.0004724447790067,291.17431640625,294.1499938964844,254.8500061035156,254.0159606933593,268.6146850585937,254.83010864257807,290.9244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777676642144571e-09,0.0010078074410557,-0.0168084818869829,0.0,0.0,0.0,-0.0081728063523769,60.0,-24.90689277648925,-0.0,-6.924994977453025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6979064941406,0.0,0.0,6.597420724574476e-05,293.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,9.924641926772892e-05,291.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71759033203125,0.0,0.0,7.330466178245842e-05,290.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2707824707031,0.0,0.0,9.924903133651242e-05,292.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6967163085937,0.0,0.0,0.0004707822808995,291.1740417480469,294.1499938964844,254.8639068603516,254.0281524658203,268.3695373535156,254.8365631103516,290.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.36287111888123e-09,0.0010042601497843,-0.0157219227403402,0.0,0.0,0.0,-0.0079671684652566,60.0,-24.78584289550781,-0.0,-6.876329905480817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6979064941406,0.0,0.0,6.597420724574476e-05,293.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,9.924641926772892e-05,291.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71759033203125,0.0,0.0,7.330466178245842e-05,290.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2707824707031,0.0,0.0,9.924903133651242e-05,292.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6967163085937,0.0,0.0,0.0004707822808995,291.1740417480469,294.1499938964844,254.8639068603516,254.0281524658203,268.3695373535156,254.8365631103516,290.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.36287111888123e-09,0.0010042601497843,-0.0157219227403402,0.0,0.0,0.0,-0.0079671684652566,60.0,-24.78584289550781,-0.0,-6.876329905480817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6911315917969,0.0,0.0,6.578736065421253e-05,293.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,9.896537085296586e-05,291.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7105712890625,0.0,0.0,7.309705688385293e-05,290.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2693176269531,0.0,0.0,9.896793926600368e-05,292.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.677490234375,0.0,0.0,0.000469449092634,291.1736755371094,294.1499938964844,254.87744140625,254.0400238037109,268.1297607421875,254.84429931640625,290.8844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014214785769,6.030216770369634e-09,0.0010014154249802,-0.0148505149409174,0.0,0.0,0.0,-0.0078022563830018,60.0,-24.683055877685547,-0.0,-6.837426980155217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6911315917969,0.0,0.0,6.578736065421253e-05,293.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,9.896537085296586e-05,291.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7105712890625,0.0,0.0,7.309705688385293e-05,290.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2693176269531,0.0,0.0,9.896793926600368e-05,292.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.677490234375,0.0,0.0,0.000469449092634,291.1736755371094,294.1499938964844,254.87744140625,254.0400238037109,268.1297607421875,254.84429931640625,290.8844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014214785769,6.030216770369634e-09,0.0010014154249802,-0.0148505149409174,0.0,0.0,0.0,-0.0078022563830018,60.0,-24.683055877685547,-0.0,-6.837426980155217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.687744140625,0.0,0.0,6.570990808540955e-05,293.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,9.884887549560516e-05,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7070617675781,0.0,0.0,7.301100413314998e-05,290.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2685852050781,0.0,0.0,9.885142935672776e-05,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.66796875,0.0,0.0,0.0004688964982051,291.1734619140625,294.1499938964844,254.8839569091797,254.0457458496093,268.0118103027344,254.84849548339844,290.87451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002421913668,5.892323962086721e-09,0.0010002362541854,-0.0144892875105142,0.0,0.0,0.0,-0.0077338963747024,60.0,-24.638166427612305,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68438720703125,0.0,0.0,6.564229988725856e-05,293.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,9.874717943603172e-05,291.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7035827636719,0.0,0.0,7.293587987078354e-05,290.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.267822265625,0.0,0.0,9.874971874523908e-05,292.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6584777832031,0.0,0.0,0.0004684141022153,291.1732482910156,294.1499938964844,254.8902282714844,254.0512542724609,267.89508056640625,254.8528289794922,290.8645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992126142606,5.771944699972664e-09,0.0009992067934945,-0.0141739323735237,0.0,0.0,0.0,-0.0076742190867662,60.0,-24.59735679626465,-0.0,-6.807298547073516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6777038574219,0.0,0.0,6.553409912157804e-05,292.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,9.858443081611767e-05,291.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6966552734375,0.0,0.0,7.281565194716677e-05,290.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.26629638671875,0.0,0.0,9.858693374553697e-05,292.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63970947265625,0.0,0.0,0.0004676420940086,291.1727600097656,294.1499938964844,254.9019012451172,254.0615234375,267.6651916503906,254.8618011474609,290.8446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579274375833165e-09,0.0009975590510293,-0.0136691918596625,0.0,0.0,0.0,-0.0075787031091749,60.0,-24.527204513549805,-0.0,-6.784866002362834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6777038574219,0.0,0.0,6.553409912157804e-05,292.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,9.858443081611767e-05,291.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6966552734375,0.0,0.0,7.281565194716677e-05,290.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.26629638671875,0.0,0.0,9.858693374553697e-05,292.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63970947265625,0.0,0.0,0.0004676420940086,291.1727600097656,294.1499938964844,254.9019012451172,254.0615234375,267.6651916503906,254.8618011474609,290.8446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579274375833165e-09,0.0009975590510293,-0.0136691918596625,0.0,0.0,0.0,-0.0075787031091749,60.0,-24.527204513549805,-0.0,-6.784866002362834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6710510253906,0.0,0.0,6.5457439632155e-05,292.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,9.846915054367857e-05,291.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.68975830078125,0.0,0.0,7.273048686329275e-05,290.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2647705078125,0.0,0.0,9.847161709330976e-05,292.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6211242675781,0.0,0.0,0.0004670952330343,291.1722106933594,294.1499938964844,254.91207885742188,254.0704803466797,267.4398803710937,254.8708953857422,290.8248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.4427626849928865e-09,0.0009963916381821,-0.0133115639910101,0.0,0.0,0.0,-0.0075110276229679,60.0,-24.47098159790039,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6710510253906,0.0,0.0,6.5457439632155e-05,292.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,9.846915054367857e-05,291.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.68975830078125,0.0,0.0,7.273048686329275e-05,290.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2647705078125,0.0,0.0,9.847161709330976e-05,292.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6211242675781,0.0,0.0,0.0004670952330343,291.1722106933594,294.1499938964844,254.91207885742188,254.0704803466797,267.4398803710937,254.8708953857422,290.8248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.4427626849928865e-09,0.0009963916381821,-0.0133115639910101,0.0,0.0,0.0,-0.0075110276229679,60.0,-24.47098159790039,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6644287109375,0.0,0.0,6.540294998558238e-05,292.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,9.83871941571124e-05,291.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.68292236328125,0.0,0.0,7.266993634402752e-05,290.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26318359375,0.0,0.0,9.838963160291314e-05,292.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6027526855469,0.0,0.0,0.0004667064931709,291.17156982421875,294.1499938964844,254.9203948974609,254.0778350830078,267.21893310546875,254.8798217773437,290.80517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.34568966870097e-09,0.0009955614805221,-0.0130572523921728,0.0,0.0,0.0,-0.0074629038572311,60.0,-24.42626190185547,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6644287109375,0.0,0.0,6.540294998558238e-05,292.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,9.83871941571124e-05,291.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.68292236328125,0.0,0.0,7.266993634402752e-05,290.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26318359375,0.0,0.0,9.838963160291314e-05,292.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6027526855469,0.0,0.0,0.0004667064931709,291.17156982421875,294.1499938964844,254.9203948974609,254.0778350830078,267.21893310546875,254.8798217773437,290.80517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.34568966870097e-09,0.0009955614805221,-0.0130572523921728,0.0,0.0,0.0,-0.0074629038572311,60.0,-24.42626190185547,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6578369140625,0.0,0.0,6.536110595334321e-05,292.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,9.832427895162256e-05,291.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.67608642578125,0.0,0.0,7.262344297487289e-05,290.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.26153564453125,0.0,0.0,9.832668001763524e-05,292.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5845642089844,0.0,0.0,0.0004664080333895,291.1708679199219,294.1499938964844,254.92648315429688,254.08322143554688,267.0021667480469,254.8882751464844,290.7855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711417453110715e-09,0.0009949239902198,-0.0128619503229856,0.0,0.0,0.0,-0.0074259471148252,60.0,-24.389604568481445,-0.0,-6.749067438249767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6578369140625,0.0,0.0,6.536110595334321e-05,292.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,9.832427895162256e-05,291.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.67608642578125,0.0,0.0,7.262344297487289e-05,290.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.26153564453125,0.0,0.0,9.832668001763524e-05,292.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5845642089844,0.0,0.0,0.0004664080333895,291.1708679199219,294.1499938964844,254.92648315429688,254.08322143554688,267.0021667480469,254.8882751464844,290.7855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711417453110715e-09,0.0009949239902198,-0.0128619503229856,0.0,0.0,0.0,-0.0074259471148252,60.0,-24.389604568481445,-0.0,-6.749067438249767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6545715332031,0.0,0.0,6.534328713314608e-05,292.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,9.829748159972952e-05,291.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6726989746094,0.0,0.0,7.26036450942047e-05,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2607116699219,0.0,0.0,9.829986811382696e-05,292.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57550048828125,0.0,0.0,0.0004662809369619,291.17047119140625,294.1499938964844,254.92857360839844,254.0850982666016,266.89532470703125,254.8922119140625,290.7758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.239385370003902e-09,0.000994652393274,-0.0127787552773952,0.0,0.0,0.0,-0.0074102040380239,60.0,-24.373498916625977,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6512756347656,0.0,0.0,6.532711267936975e-05,292.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,9.827316534938292e-05,291.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6693115234375,0.0,0.0,7.258567347889766e-05,290.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2598876953125,0.0,0.0,9.827553731156512e-05,292.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5665283203125,0.0,0.0,0.0004661655984818,291.1700744628906,294.1499938964844,254.92996215820312,254.0863494873047,266.7894592285156,254.8959045410156,290.7660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210565756641472e-09,0.0009944059420377,-0.0127032520249485,0.0,0.0,0.0,-0.0073959166184067,60.0,-24.358617782592773,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.64471435546875,0.0,0.0,6.529941310873255e-05,292.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,9.823152504395694e-05,291.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6625366210937,0.0,0.0,7.255489617818967e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2581481933594,0.0,0.0,9.82338679023087e-05,292.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.54864501953125,0.0,0.0,0.0004659680416807,291.1692199707031,294.1499938964844,254.93045043945312,254.0868682861328,266.5805969238281,254.9023895263672,290.7467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939889423549,5.161194582825601e-09,0.0009939837036654,-0.0125739062204957,0.0,0.0,0.0,-0.0073714409954845,60.0,-24.332273483276367,-0.0,-6.736316748856552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.64471435546875,0.0,0.0,6.529941310873255e-05,292.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,9.823152504395694e-05,291.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6625366210937,0.0,0.0,7.255489617818967e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2581481933594,0.0,0.0,9.82338679023087e-05,292.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.54864501953125,0.0,0.0,0.0004659680416807,291.1692199707031,294.1499938964844,254.93045043945312,254.0868682861328,266.5805969238281,254.9023895263672,290.7467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939889423549,5.161194582825601e-09,0.0009939837036654,-0.0125739062204957,0.0,0.0,0.0,-0.0073714409954845,60.0,-24.332273483276367,-0.0,-6.736316748856552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.63818359375,0.0,0.0,6.527837103931233e-05,292.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,9.819988918025048e-05,291.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65576171875,0.0,0.0,7.25315185263753e-05,290.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25640869140625,0.0,0.0,9.820220293477178e-05,292.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.53094482421875,0.0,0.0,0.0004658180114347,291.16827392578125,294.1499938964844,254.92759704589844,254.08447265625,266.37548828125,254.90737915039065,290.7274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.31058120727539,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.63818359375,0.0,0.0,6.527837103931233e-05,292.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,9.819988918025048e-05,291.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65576171875,0.0,0.0,7.25315185263753e-05,290.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25640869140625,0.0,0.0,9.820220293477178e-05,292.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.53094482421875,0.0,0.0,0.0004658180114347,291.16827392578125,294.1499938964844,254.92759704589844,254.08447265625,266.37548828125,254.90737915039065,290.7274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.31058120727539,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63165283203125,0.0,0.0,6.526531797135249e-05,292.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,9.818028047448024e-05,291.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6490173339844,0.0,0.0,7.251701754285023e-05,290.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.25457763671875,0.0,0.0,9.81825651251711e-05,292.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5133972167969,0.0,0.0,0.0004657249955926,291.1672668457031,294.1499938964844,254.9210205078125,254.07882690429688,266.1739501953125,254.91053771972656,290.7082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934686822816,5.100368571930858e-09,0.0009934635600075,-0.0124145513400435,0.0,0.0,0.0,-0.0073412866331636,60.0,-24.294069290161133,-0.0,-6.729267454375076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63165283203125,0.0,0.0,6.526531797135249e-05,292.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,9.818028047448024e-05,291.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6490173339844,0.0,0.0,7.251701754285023e-05,290.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.25457763671875,0.0,0.0,9.81825651251711e-05,292.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5133972167969,0.0,0.0,0.0004657249955926,291.1672668457031,294.1499938964844,254.9210205078125,254.07882690429688,266.1739501953125,254.91053771972656,290.7082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934686822816,5.100368571930858e-09,0.0009934635600075,-0.0124145513400435,0.0,0.0,0.0,-0.0073412866331636,60.0,-24.294069290161133,-0.0,-6.729267454375076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6251525878906,0.0,0.0,6.526197103084996e-05,292.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,9.817526733968408e-05,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6423034667969,0.0,0.0,7.251329225255176e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25274658203125,0.0,0.0,9.817751561058684e-05,292.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4960021972656,0.0,0.0,0.0004657011886592,291.1661376953125,294.1499938964844,254.91033935546875,254.0695953369141,265.9758605957031,254.9114990234375,290.6892395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094334731836625e-09,0.0009934118716046,-0.012398743070662,0.0,0.0,0.0,-0.007338295225054,60.0,-24.28353881835937,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6251525878906,0.0,0.0,6.526197103084996e-05,292.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,9.817526733968408e-05,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6423034667969,0.0,0.0,7.251329225255176e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25274658203125,0.0,0.0,9.817751561058684e-05,292.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4960021972656,0.0,0.0,0.0004657011886592,291.1661376953125,294.1499938964844,254.91033935546875,254.0695953369141,265.9758605957031,254.9114990234375,290.6892395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094334731836625e-09,0.0009934118716046,-0.012398743070662,0.0,0.0,0.0,-0.007338295225054,60.0,-24.28353881835937,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.62188720703125,0.0,0.0,6.526446668431163e-05,292.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15948486328125,0.0,0.0,9.817903628572822e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6389465332031,0.0,0.0,7.251607166836038e-05,290.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25177001953125,0.0,0.0,9.818127000471576e-05,292.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4873352050781,0.0,0.0,0.0004657190584111,291.1655578613281,294.1499938964844,254.90335083007807,254.06353759765625,265.8780212402344,254.9110412597656,290.67974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.28079032897949,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6186218261719,0.0,0.0,6.527005461975932e-05,292.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,9.818745456868784e-05,291.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6355895996094,0.0,0.0,7.252227806020528e-05,290.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2508239746094,0.0,0.0,9.818968101171777e-05,292.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4787292480469,0.0,0.0,0.0004657590179704,291.1649475097656,294.1499938964844,254.89520263671875,254.05645751953125,265.781005859375,254.90988159179688,290.6702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362790957093,0.0,0.0,0.0,-0.007345397491008,60.0,-24.27987289428711,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.61212158203125,0.0,0.0,6.52913295198232e-05,292.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,9.821947605814783e-05,291.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6288452148437,0.0,0.0,7.254591037053615e-05,290.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2488708496094,0.0,0.0,9.822167339734732e-05,292.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4615783691406,0.0,0.0,0.0004659108817577,291.1636657714844,294.1499938964844,254.8751983642578,254.03909301757807,265.5892333984375,254.9052734375,290.65142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146452597415418e-09,0.0009938575094565,-0.0125352852046489,0.0,0.0,0.0,-0.0073641315102577,60.0,-24.28396797180176,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.61212158203125,0.0,0.0,6.52913295198232e-05,292.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,9.821947605814783e-05,291.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6288452148437,0.0,0.0,7.254591037053615e-05,290.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2488708496094,0.0,0.0,9.822167339734732e-05,292.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4615783691406,0.0,0.0,0.0004659108817577,291.1636657714844,294.1499938964844,254.8751983642578,254.03909301757807,265.5892333984375,254.9052734375,290.65142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146452597415418e-09,0.0009938575094565,-0.0125352852046489,0.0,0.0,0.0,-0.0073641315102577,60.0,-24.28396797180176,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6056213378906,0.0,0.0,6.532701081596315e-05,292.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,9.827317262534052e-05,291.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.62213134765625,0.0,0.0,7.258555706357583e-05,290.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.246826171875,0.0,0.0,9.827534813666716e-05,292.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.444580078125,0.0,0.0,0.0004661656275857,291.1622619628906,294.1499938964844,254.8500061035156,254.01715087890625,265.4003295898437,254.8972320556641,290.6326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944051271304,5.209896958291438e-09,0.0009943998884409,-0.0127015002071857,0.0,0.0,0.0,-0.0073955836705863,60.0,-24.296586990356445,-0.0,-6.741962721434902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6056213378906,0.0,0.0,6.532701081596315e-05,292.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,9.827317262534052e-05,291.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.62213134765625,0.0,0.0,7.258555706357583e-05,290.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.246826171875,0.0,0.0,9.827534813666716e-05,292.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.444580078125,0.0,0.0,0.0004661656275857,291.1622619628906,294.1499938964844,254.8500061035156,254.01715087890625,265.4003295898437,254.8972320556641,290.6326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944051271304,5.209896958291438e-09,0.0009943998884409,-0.0127015002071857,0.0,0.0,0.0,-0.0073955836705863,60.0,-24.296586990356445,-0.0,-6.741962721434902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5990905761719,0.0,0.0,6.537464651046321e-05,292.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,9.834486263571308e-05,291.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61541748046875,0.0,0.0,7.263848965521902e-05,290.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2447509765625,0.0,0.0,9.834700904320924e-05,292.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4276733398437,0.0,0.0,0.0004665056767407,291.1607971191406,294.1499938964844,254.8212280273437,253.9920349121093,265.2142028808594,254.8853759765625,290.614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.31759452819824,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5990905761719,0.0,0.0,6.537464651046321e-05,292.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,9.834486263571308e-05,291.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61541748046875,0.0,0.0,7.263848965521902e-05,290.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2447509765625,0.0,0.0,9.834700904320924e-05,292.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4276733398437,0.0,0.0,0.0004665056767407,291.1607971191406,294.1499938964844,254.8212280273437,253.9920349121093,265.2142028808594,254.8853759765625,290.614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.31759452819824,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5925598144531,0.0,0.0,6.542929622810334e-05,292.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,9.842708823271096e-05,291.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6086730957031,0.0,0.0,7.2699214797467e-05,290.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2426147460937,0.0,0.0,9.84292128123343e-05,292.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.410888671875,0.0,0.0,0.0004668957553803,291.15924072265625,294.1499938964844,254.79087829589844,253.9654235839844,265.0306701660156,254.8698883056641,290.5954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.34361267089844,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5925598144531,0.0,0.0,6.542929622810334e-05,292.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,9.842708823271096e-05,291.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6086730957031,0.0,0.0,7.2699214797467e-05,290.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2426147460937,0.0,0.0,9.84292128123343e-05,292.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.410888671875,0.0,0.0,0.0004668957553803,291.15924072265625,294.1499938964844,254.79087829589844,253.9654235839844,265.0306701660156,254.8698883056641,290.5954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.34361267089844,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
