time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590700,291.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5892944335937,0.0,0.0,6.54593386570923e-05,292.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,9.84723010333255e-05,291.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6053161621094,0.0,0.0,7.273259689100087e-05,290.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.24151611328125,0.0,0.0,9.84744110610336e-05,292.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4025573730469,0.0,0.0,0.0004671101924031,291.1584167480469,294.1499938964844,254.775146484375,253.9515838623047,264.9398803710937,254.86083984375,290.586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.3581485748291,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860290527344,0.0,0.0,6.549117824761197e-05,292.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,9.852020593825728e-05,291.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6019592285156,0.0,0.0,7.276797259692103e-05,290.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.24041748046875,0.0,0.0,9.852230869000778e-05,292.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.39422607421875,0.0,0.0,0.0004673374351114,291.1575622558594,294.1499938964844,254.75906372070312,253.9374084472656,264.8497009277344,254.85096740722656,290.5769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.37362289428711,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5794677734375,0.0,0.0,6.556013249792159e-05,292.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,9.862395381787792e-05,291.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5951843261719,0.0,0.0,7.284458843059838e-05,290.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2381286621094,0.0,0.0,9.862603474175556e-05,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3776550292969,0.0,0.0,0.0004678295808844,291.1557922363281,294.1499938964844,254.7258758544922,253.9081115722656,264.671142578125,254.8289031982422,290.5585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624577692486809e-09,0.0009979457827284,-0.0137878749519586,0.0,0.0,0.0,-0.0076011582277715,60.0,-24.407310485839844,-0.0,-6.790137518919438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5794677734375,0.0,0.0,6.556013249792159e-05,292.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,9.862395381787792e-05,291.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5951843261719,0.0,0.0,7.284458843059838e-05,290.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2381286621094,0.0,0.0,9.862603474175556e-05,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3776550292969,0.0,0.0,0.0004678295808844,291.1557922363281,294.1499938964844,254.7258758544922,253.9081115722656,264.671142578125,254.8289031982422,290.5585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624577692486809e-09,0.0009979457827284,-0.0137878749519586,0.0,0.0,0.0,-0.0076011582277715,60.0,-24.407310485839844,-0.0,-6.790137518919438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5729064941406,0.0,0.0,6.563583883689716e-05,292.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,9.873786621028556e-05,291.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58843994140625,0.0,0.0,7.292870577657595e-05,290.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2358093261719,0.0,0.0,9.873991803033276e-05,292.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3611755371094,0.0,0.0,0.0004683699226006,291.1539306640625,294.1499938964844,254.69143676757807,253.87762451171875,264.49493408203125,254.8038787841797,290.5401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759261512139346e-09,0.0009990974795073,-0.0141407083719968,0.0,0.0,0.0,-0.0076679266057908,60.0,-24.444561004638672,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5729064941406,0.0,0.0,6.563583883689716e-05,292.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,9.873786621028556e-05,291.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58843994140625,0.0,0.0,7.292870577657595e-05,290.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2358093261719,0.0,0.0,9.873991803033276e-05,292.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3611755371094,0.0,0.0,0.0004683699226006,291.1539306640625,294.1499938964844,254.69143676757807,253.87762451171875,264.49493408203125,254.8038787841797,290.5401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759261512139346e-09,0.0009990974795073,-0.0141407083719968,0.0,0.0,0.0,-0.0076679266057908,60.0,-24.444561004638672,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5663146972656,0.0,0.0,6.571781705133617e-05,292.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,9.88612082437612e-05,291.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5816345214844,0.0,0.0,7.30197862139903e-05,290.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333984375,0.0,0.0,9.886323095997795e-05,292.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34478759765625,0.0,0.0,0.0004689549969043,291.1519470214844,294.1499938964844,254.65586853027344,253.84605407714844,264.321044921875,254.77609252929688,290.5218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.905110622705933e-09,0.0010003445204347,-0.0145227843895554,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.48513603210449,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5663146972656,0.0,0.0,6.571781705133617e-05,292.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,9.88612082437612e-05,291.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5816345214844,0.0,0.0,7.30197862139903e-05,290.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333984375,0.0,0.0,9.886323095997795e-05,292.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34478759765625,0.0,0.0,0.0004689549969043,291.1519470214844,294.1499938964844,254.65586853027344,253.84605407714844,264.321044921875,254.77609252929688,290.5218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.905110622705933e-09,0.0010003445204347,-0.0145227843895554,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.48513603210449,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5596923828125,0.0,0.0,6.58054486848414e-05,292.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,9.899304859573022e-05,291.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5748291015625,0.0,0.0,7.31171530787833e-05,290.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2309265136719,0.0,0.0,9.899505676003172e-05,292.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3284912109375,0.0,0.0,0.000469580409117,291.1498718261719,294.1499938964844,254.6192779541016,253.81349182128903,264.1493835449219,254.7457733154297,290.5036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021018410884e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.528759002685547,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5596923828125,0.0,0.0,6.58054486848414e-05,292.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,9.899304859573022e-05,291.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5748291015625,0.0,0.0,7.31171530787833e-05,290.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2309265136719,0.0,0.0,9.899505676003172e-05,292.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3284912109375,0.0,0.0,0.000469580409117,291.1498718261719,294.1499938964844,254.6192779541016,253.81349182128903,264.1493835449219,254.7457733154297,290.5036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021018410884e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.528759002685547,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.556396484375,0.0,0.0,6.58511562505737e-05,292.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,9.906182094709948e-05,291.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5714416503906,0.0,0.0,7.31679392629303e-05,290.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22967529296875,0.0,0.0,9.906381455948576e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32037353515625,0.0,0.0,0.0004699066048488,291.1488037109375,294.1499938964844,254.60061645507807,253.796875,264.0643615722656,254.72970581054688,290.4945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.551633834838867,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5530700683594,0.0,0.0,6.589797703782097e-05,292.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.913226676872e-05,291.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5680236816406,0.0,0.0,7.321996963582933e-05,290.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283935546875,0.0,0.0,9.913425310514869e-05,292.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.312255859375,0.0,0.0,0.0004702408041339,291.147705078125,294.1499938964844,254.58175659179688,253.78005981445312,263.9798889160156,254.71307373046875,290.4854431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.57513236999512,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54638671875,0.0,0.0,6.599452899536118e-05,292.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,9.92775385384448e-05,291.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5611572265625,0.0,0.0,7.332725363085046e-05,290.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22576904296875,0.0,0.0,9.927950304700062e-05,292.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.296142578125,0.0,0.0,0.0004709298955276,291.1453857421875,294.1499938964844,254.5434417724609,253.745849609375,263.8125,254.67832946777344,290.46728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397455898365933e-09,0.0010045545641332,-0.0158125199377536,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.62380027770996,-0.0,-6.88038142016012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54638671875,0.0,0.0,6.599452899536118e-05,292.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,9.92775385384448e-05,291.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5611572265625,0.0,0.0,7.332725363085046e-05,290.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22576904296875,0.0,0.0,9.927950304700062e-05,292.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.296142578125,0.0,0.0,0.0004709298955276,291.1453857421875,294.1499938964844,254.5434417724609,253.745849609375,263.8125,254.67832946777344,290.46728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397455898365933e-09,0.0010045545641332,-0.0158125199377536,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.62380027770996,-0.0,-6.88038142016012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5397033691406,0.0,0.0,6.609416595892981e-05,292.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,9.94274378172122e-05,291.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5542907714844,0.0,0.0,7.343795004999265e-05,290.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230834960937,0.0,0.0,9.942938049789518e-05,292.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2800598144531,0.0,0.0,0.0004716409603133,291.1430053710937,294.1499938964844,254.50442504882807,253.7109832763672,263.6471252441406,254.6416931152344,290.4491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729649599931e-09,0.0010060704080387,-0.0162768829613924,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.67442321777344,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5397033691406,0.0,0.0,6.609416595892981e-05,292.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,9.94274378172122e-05,291.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5542907714844,0.0,0.0,7.343795004999265e-05,290.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230834960937,0.0,0.0,9.942938049789518e-05,292.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2800598144531,0.0,0.0,0.0004716409603133,291.1430053710937,294.1499938964844,254.50442504882807,253.7109832763672,263.6471252441406,254.6416931152344,290.4491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729649599931e-09,0.0010060704080387,-0.0162768829613924,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.67442321777344,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5329895019531,0.0,0.0,6.61958401906304e-05,292.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,9.95804148260504e-05,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.54736328125,0.0,0.0,7.355093111982569e-05,290.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203369140625,0.0,0.0,9.958233567886056e-05,292.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2640686035156,0.0,0.0,0.0004723666352219,291.1405029296875,294.1499938964844,254.4648284912109,253.6755523681641,263.4837646484375,254.60340881347656,290.43115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.72653579711914,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5329895019531,0.0,0.0,6.61958401906304e-05,292.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,9.95804148260504e-05,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.54736328125,0.0,0.0,7.355093111982569e-05,290.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203369140625,0.0,0.0,9.958233567886056e-05,292.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2640686035156,0.0,0.0,0.0004723666352219,291.1405029296875,294.1499938964844,254.4648284912109,253.6755523681641,263.4837646484375,254.60340881347656,290.43115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.72653579711914,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5262145996094,0.0,0.0,6.629851850448176e-05,292.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,9.973489068215712e-05,291.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5404357910156,0.0,0.0,7.366501085925847e-05,290.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21746826171875,0.0,0.0,9.973678970709444e-05,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2481689453125,0.0,0.0,0.0004730993823613,291.13787841796875,294.1499938964844,254.4247589111328,253.6396484375,263.3223571777344,254.563720703125,290.4131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341901019385e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.779674530029297,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5262145996094,0.0,0.0,6.629851850448176e-05,292.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,9.973489068215712e-05,291.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5404357910156,0.0,0.0,7.366501085925847e-05,290.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21746826171875,0.0,0.0,9.973678970709444e-05,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2481689453125,0.0,0.0,0.0004730993823613,291.13787841796875,294.1499938964844,254.4247589111328,253.6396484375,263.3223571777344,254.563720703125,290.4131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341901019385e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.779674530029297,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5228271484375,0.0,0.0,6.63498867652379e-05,292.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,9.98121831798926e-05,291.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5369567871094,0.0,0.0,7.372209802269936e-05,290.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160339355469,0.0,0.0,9.981407492887227e-05,291.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.240234375,0.0,0.0,0.0004734660324174,291.1365051269531,294.1499938964844,254.4045867919922,253.6215667724609,263.2424011230469,254.5434112548828,290.40411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.80648422241211,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5194091796875,0.0,0.0,6.640111678279936e-05,292.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,9.988925739889964e-05,291.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5334777832031,0.0,0.0,7.37790105631575e-05,290.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145690917969,0.0,0.0,9.98911345959641e-05,291.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2322998046875,0.0,0.0,0.0004738316056318,291.1351318359375,294.1499938964844,254.38433837890625,253.6033935546875,263.16290283203125,254.52284240722656,290.3951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.83336639404297,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126037597656,0.0,0.0,6.6502601839602e-05,292.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,0.0001000419433694,291.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5264587402344,0.0,0.0,7.389177335426211e-05,290.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115783691406,0.0,0.0,0.0001000437987386,291.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2165222167969,0.0,0.0,0.0004745559126604,291.1322937011719,294.1499938964844,254.3436584472656,253.56689453125,263.0053100585937,254.48106384277344,290.37713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478532895089e-09,0.0010122848907485,-0.0181804671883583,0.0,0.0,0.0,-0.0084324702620506,60.0,-24.887126922607425,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126037597656,0.0,0.0,6.6502601839602e-05,292.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,0.0001000419433694,291.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5264587402344,0.0,0.0,7.389177335426211e-05,290.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115783691406,0.0,0.0,0.0001000437987386,291.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2165222167969,0.0,0.0,0.0004745559126604,291.1322937011719,294.1499938964844,254.3436584472656,253.56689453125,263.0053100585937,254.48106384277344,290.37713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478532895089e-09,0.0010122848907485,-0.0181804671883583,0.0,0.0,0.0,-0.0084324702620506,60.0,-24.887126922607425,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057373046875,0.0,0.0,6.660197686869651e-05,292.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,0.0001001914570224,291.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5194091796875,0.0,0.0,7.400219328701496e-05,290.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20849609375,0.0,0.0,0.0001001932905637,291.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2007751464844,0.0,0.0,0.0004752651439048,291.1293334960937,294.1499938964844,254.30284118652344,253.5302581787109,262.8495788574219,254.4385681152344,290.3591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201300680637,60.0,-24.940507888793945,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057373046875,0.0,0.0,6.660197686869651e-05,292.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,0.0001001914570224,291.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5194091796875,0.0,0.0,7.400219328701496e-05,290.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20849609375,0.0,0.0,0.0001001932905637,291.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2007751464844,0.0,0.0,0.0004752651439048,291.1293334960937,294.1499938964844,254.30284118652344,253.5302581787109,262.8495788574219,254.4385681152344,290.3591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201300680637,60.0,-24.940507888793945,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4988098144531,0.0,0.0,6.669832509942353e-05,292.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,0.0001003364159259,291.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5123291015625,0.0,0.0,7.410924445139244e-05,290.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,0.0001003382276394,291.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.18511962890625,0.0,0.0,0.0004759527510032,291.1262512207031,294.1499938964844,254.2620086669922,253.4935607910156,262.6957092285156,254.3955841064453,290.3412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649738620330027e-09,0.0010152629110962,-0.0190926026552915,0.0,0.0,0.0,-0.0086051179096102,60.0,-24.99306297302246,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4988098144531,0.0,0.0,6.669832509942353e-05,292.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,0.0001003364159259,291.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5123291015625,0.0,0.0,7.410924445139244e-05,290.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,0.0001003382276394,291.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.18511962890625,0.0,0.0,0.0004759527510032,291.1262512207031,294.1499938964844,254.2620086669922,253.4935607910156,262.6957092285156,254.3955841064453,290.3412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649738620330027e-09,0.0010152629110962,-0.0190926026552915,0.0,0.0,0.0,-0.0086051179096102,60.0,-24.99306297302246,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49188232421875,0.0,0.0,6.679080979665741e-05,292.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.0001004755686153,291.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5052185058594,0.0,0.0,7.421201007673517e-05,290.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,0.0001004773657768,291.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16949462890625,0.0,0.0,0.0004766128258779,291.1230773925781,294.1499938964844,254.2212677001953,253.4569396972656,262.5436096191406,254.3523101806641,290.3232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814303870645745e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.04438209533692,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49188232421875,0.0,0.0,6.679080979665741e-05,292.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.0001004755686153,291.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5052185058594,0.0,0.0,7.421201007673517e-05,290.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,0.0001004773657768,291.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16949462890625,0.0,0.0,0.0004766128258779,291.1230773925781,294.1499938964844,254.2212677001953,253.4569396972656,262.5436096191406,254.3523101806641,290.3232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814303870645745e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.04438209533692,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4884033203125,0.0,0.0,6.683537503704429e-05,292.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,0.0001005426165647,291.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50164794921875,0.0,0.0,7.426152296829969e-05,290.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,0.0001005443991743,291.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1617126464844,0.0,0.0,0.000476930901641,291.1214294433594,294.1499938964844,254.20095825195312,253.43869018554688,262.4682922363281,254.33062744140625,290.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312720119953,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.06944274902344,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4848937988281,0.0,0.0,6.687871064059436e-05,292.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,0.0001006078164209,291.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4980773925781,0.0,0.0,7.430967525579035e-05,290.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,0.0001006095917546,291.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1539611816406,0.0,0.0,0.0004772401880472,291.1197509765625,294.1499938964844,254.1807098388672,253.4205017089844,262.3934020996094,254.30894470214844,290.30535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.09406471252441,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4778747558594,0.0,0.0,6.696141645079479e-05,292.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249084472656,0.0,0.0,0.000100732249848,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4908752441406,0.0,0.0,7.440157060045749e-05,290.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,0.0001007340033538,291.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1384582519531,0.0,0.0,0.0004778304137289,291.1163330078125,294.1499938964844,254.1404571533203,253.3843231201172,262.2449035644531,254.2656707763672,290.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853056432978e-09,0.0010192657355219,-0.0203185770660638,0.0,0.0,0.0,-0.0088371820747852,60.0,-25.141845703125,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4778747558594,0.0,0.0,6.696141645079479e-05,292.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249084472656,0.0,0.0,0.000100732249848,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4908752441406,0.0,0.0,7.440157060045749e-05,290.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,0.0001007340033538,291.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1384582519531,0.0,0.0,0.0004778304137289,291.1163330078125,294.1499938964844,254.1404571533203,253.3843231201172,262.2449035644531,254.2656707763672,290.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853056432978e-09,0.0010192657355219,-0.0203185770660638,0.0,0.0,0.0,-0.0088371820747852,60.0,-25.141845703125,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4707946777344,0.0,0.0,6.703841791022569e-05,292.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,0.0001008481049211,291.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.483642578125,0.0,0.0,7.448712858604267e-05,290.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,0.000100849836599,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1230163574219,0.0,0.0,0.0004783799813594,291.11279296875,294.1499938964844,254.10064697265625,253.34852600097656,262.0981750488281,254.22262573242188,290.2695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.18738555908203,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4707946777344,0.0,0.0,6.703841791022569e-05,292.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,0.0001008481049211,291.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.483642578125,0.0,0.0,7.448712858604267e-05,290.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,0.000100849836599,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1230163574219,0.0,0.0,0.0004783799813594,291.11279296875,294.1499938964844,254.10064697265625,253.34852600097656,262.0981750488281,254.22262573242188,290.2695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.18738555908203,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.46368408203125,0.0,0.0,6.710933666909114e-05,292.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,0.0001009548068395,291.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47637939453125,0.0,0.0,7.456592720700428e-05,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,0.0001009565239655,291.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1076354980469,0.0,0.0,0.0004788861551787,291.109130859375,294.1499938964844,254.06134033203125,253.313217163086,261.9532165527344,254.1800079345703,290.2515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.23040771484375,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.46368408203125,0.0,0.0,6.710933666909114e-05,292.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,0.0001009548068395,291.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47637939453125,0.0,0.0,7.456592720700428e-05,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,0.0001009565239655,291.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1076354980469,0.0,0.0,0.0004788861551787,291.109130859375,294.1499938964844,254.06134033203125,253.313217163086,261.9532165527344,254.1800079345703,290.2515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.23040771484375,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45654296875,0.0,0.0,6.717389624100178e-05,292.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,0.0001010519408737,291.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.46905517578125,0.0,0.0,7.46376535971649e-05,290.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846618652344,0.0,0.0,0.0001010536361718,291.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.09228515625,0.0,0.0,0.0004793468979187,291.1053771972656,294.1499938964844,254.022705078125,253.27850341796875,261.8100280761719,254.137924194336,290.2336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.270708084106445,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
