time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
593040,291.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45654296875,0.0,0.0,6.717389624100178e-05,292.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,0.0001010519408737,291.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.46905517578125,0.0,0.0,7.46376535971649e-05,290.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846618652344,0.0,0.0,0.0001010536361718,291.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.09228515625,0.0,0.0,0.0004793468979187,291.1053771972656,294.1499938964844,254.022705078125,253.27850341796875,261.8100280761719,254.137924194336,290.2336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.270708084106445,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45294189453125,0.0,0.0,6.720369856338948e-05,292.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,0.0001010967898764,291.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.46539306640625,0.0,0.0,7.467077375622466e-05,290.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,0.0001010984706226,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08465576171875,0.0,0.0,0.0004795596469193,291.1034240722656,294.1499938964844,254.003646850586,253.2613983154297,261.7391662597656,254.1171417236328,290.2247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229602921754,8.548911800687621e-09,0.0010229517938569,-0.0214474238455295,0.0,0.0,0.0,-0.0090508768334984,60.0,-25.28972053527832,-0.0,-7.13472658731007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4493408203125,0.0,0.0,6.723190017510206e-05,292.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,0.0001011392232612,291.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4617004394531,0.0,0.0,7.470210402971134e-05,290.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,0.0001011408967315,291.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0770263671875,0.0,0.0,0.0004797609290108,291.1014709472656,294.1499938964844,253.9848022460937,253.2444763183593,261.668701171875,254.09654235839844,290.2157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599080558724381e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.308067321777344,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4421081542969,0.0,0.0,6.728324660798535e-05,292.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,0.0001012164793792,291.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4543151855469,0.0,0.0,7.475916208932176e-05,290.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,0.0001012181382975,291.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0617980957031,0.0,0.0,0.0004801274044439,291.0974426269531,294.1499938964844,253.94776916503903,253.2112579345703,261.5290832519531,254.05593872070312,290.19781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.34250259399414,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4421081542969,0.0,0.0,6.728324660798535e-05,292.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,0.0001012164793792,291.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4543151855469,0.0,0.0,7.475916208932176e-05,290.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,0.0001012181382975,291.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0617980957031,0.0,0.0,0.0004801274044439,291.0974426269531,294.1499938964844,253.94776916503903,253.2112579345703,261.5290832519531,254.05593872070312,290.19781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.34250259399414,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.434814453125,0.0,0.0,6.732788460794836e-05,292.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1079406738281,0.0,0.0,0.0001012836437439,291.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4468688964844,0.0,0.0,7.480875501642004e-05,290.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,0.0001012852808344,291.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0466003417969,0.0,0.0,0.0004804460040759,291.09332275390625,294.1499938964844,253.9117126464844,253.178955078125,261.3912658691406,254.0162353515625,290.1798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.373760223388672,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.434814453125,0.0,0.0,6.732788460794836e-05,292.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1079406738281,0.0,0.0,0.0001012836437439,291.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4468688964844,0.0,0.0,7.480875501642004e-05,290.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,0.0001012852808344,291.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0466003417969,0.0,0.0,0.0004804460040759,291.09332275390625,294.1499938964844,253.9117126464844,253.178955078125,261.3912658691406,254.0162353515625,290.1798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.373760223388672,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.427490234375,0.0,0.0,6.736578507116064e-05,292.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,0.0001013406872516,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393615722656,0.0,0.0,7.485086825909093e-05,290.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,0.0001013423025142,291.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.031494140625,0.0,0.0,0.0004807165823876,291.0890808105469,294.1499938964844,253.8767547607422,253.1476593017578,261.2552185058594,253.97756958007807,290.1618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.40177726745605,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.427490234375,0.0,0.0,6.736578507116064e-05,292.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,0.0001013406872516,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393615722656,0.0,0.0,7.485086825909093e-05,290.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,0.0001013423025142,291.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.031494140625,0.0,0.0,0.0004807165823876,291.0890808105469,294.1499938964844,253.8767547607422,253.1476593017578,261.2552185058594,253.97756958007807,290.1618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.40177726745605,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42010498046875,0.0,0.0,6.739696982549503e-05,292.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,0.0001013876099023,291.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4318542480469,0.0,0.0,7.488551636924967e-05,290.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,0.000101389203337,291.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01641845703125,0.0,0.0,0.0004809391393791,291.084716796875,294.1499938964844,253.84298706054688,253.11749267578125,261.12091064453125,253.9400329589844,290.1439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.42646789550781,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42010498046875,0.0,0.0,6.739696982549503e-05,292.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,0.0001013876099023,291.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4318542480469,0.0,0.0,7.488551636924967e-05,290.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,0.000101389203337,291.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01641845703125,0.0,0.0,0.0004809391393791,291.084716796875,294.1499938964844,253.84298706054688,253.11749267578125,261.12091064453125,253.9400329589844,290.1439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.42646789550781,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4163818359375,0.0,0.0,6.74100301694125e-05,292.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998229980469,0.0,0.0,0.0001014072695397,291.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4280700683594,0.0,0.0,7.490003190468997e-05,290.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,0.0001014088484225,291.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0088806152344,0.0,0.0,0.0004810324171558,291.0824890136719,294.1499938964844,253.8265838623047,253.1028594970703,261.0544738769531,253.9217224121093,290.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260900016874,-0.0224084425717592,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.4375057220459,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4126892089844,0.0,0.0,6.742140976712108e-05,292.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,0.000101424389868,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4242858886719,0.0,0.0,7.49126702430658e-05,290.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,0.0001014259687508,291.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013732910156,0.0,0.0,0.0004811136459466,291.0802307128906,294.1499938964844,253.8105316162109,253.0885467529297,260.98846435546875,253.9037475585937,290.1259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.44769859313965,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4052124023437,0.0,0.0,6.743907579220831e-05,292.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,0.000101450990769,291.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4166564941406,0.0,0.0,7.493230805266649e-05,290.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.000101452547824,291.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9864196777344,0.0,0.0,0.0004812398110516,291.0756225585937,294.1499938964844,253.7794952392578,253.0609436035156,260.8577575683594,253.86875915527344,290.1079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.46551513671875,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4052124023437,0.0,0.0,6.743907579220831e-05,292.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,0.000101450990769,291.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4166564941406,0.0,0.0,7.493230805266649e-05,290.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.000101452547824,291.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9864196777344,0.0,0.0,0.0004812398110516,291.0756225585937,294.1499938964844,253.7794952392578,253.0609436035156,260.8577575683594,253.86875915527344,290.1079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.46551513671875,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.397705078125,0.0,0.0,6.744985876139253e-05,292.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,0.0001014672234305,291.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40899658203125,0.0,0.0,7.494428427889943e-05,290.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.0001014687586575,291.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.97149658203125,0.0,0.0,0.0004813168488908,291.0709228515625,294.1499938964844,253.75,253.03477478027344,260.7288513183594,253.835205078125,290.0899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267042089253,8.986678068367837e-09,0.0010266952449455,-0.0225937534123659,0.0,0.0,0.0,-0.0092678973451256,60.0,-25.47968482971192,-0.0,-7.187043848944087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.397705078125,0.0,0.0,6.744985876139253e-05,292.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,0.0001014672234305,291.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40899658203125,0.0,0.0,7.494428427889943e-05,290.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.0001014687586575,291.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.97149658203125,0.0,0.0,0.0004813168488908,291.0709228515625,294.1499938964844,253.75,253.03477478027344,260.7288513183594,253.835205078125,290.0899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267042089253,8.986678068367837e-09,0.0010266952449455,-0.0225937534123659,0.0,0.0,0.0,-0.0092678973451256,60.0,-25.47968482971192,-0.0,-7.187043848944087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.39013671875,0.0,0.0,6.744893471477553e-05,292.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,0.0001014658482745,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4013061523437,0.0,0.0,7.494325836887583e-05,290.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0001014673689496,291.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95660400390625,0.0,0.0,0.000481310300529,291.06610107421875,294.1499938964844,253.72149658203125,253.0095367431641,260.60174560546875,253.80311584472656,290.0719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984982535764631e-09,0.0010266808094456,-0.0225893128663301,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.48960304260254,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.39013671875,0.0,0.0,6.744893471477553e-05,292.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,0.0001014658482745,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4013061523437,0.0,0.0,7.494325836887583e-05,290.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0001014673689496,291.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95660400390625,0.0,0.0,0.000481310300529,291.06610107421875,294.1499938964844,253.72149658203125,253.0095367431641,260.60174560546875,253.80311584472656,290.0719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984982535764631e-09,0.0010266808094456,-0.0225893128663301,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.48960304260254,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3825378417969,0.0,0.0,6.743189442204311e-05,292.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,0.0001014402296277,291.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3935546875,0.0,0.0,7.492432632716373e-05,290.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,0.000101441728475,291.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9417724609375,0.0,0.0,0.0004811887920368,291.0611572265625,294.1499938964844,253.69338989257807,252.9846649169922,260.4764404296875,253.77227783203125,290.05389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.493650436401367,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3825378417969,0.0,0.0,6.743189442204311e-05,292.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,0.0001014402296277,291.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3935546875,0.0,0.0,7.492432632716373e-05,290.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,0.000101441728475,291.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9417724609375,0.0,0.0,0.0004811887920368,291.0611572265625,294.1499938964844,253.69338989257807,252.9846649169922,260.4764404296875,253.77227783203125,290.05389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.493650436401367,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37872314453125,0.0,0.0,6.741748075000942e-05,292.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,0.00010141855455,291.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3896484375,0.0,0.0,7.490831194445491e-05,290.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,0.0001014200388453,291.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93438720703125,0.0,0.0,0.0004810859682038,291.0586242675781,294.1499938964844,253.6794891357422,252.9723663330078,260.4144592285156,253.7572784423828,290.0448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928922490269997e-09,0.001026201643981,-0.0224425196647644,0.0,0.0,0.0,-0.0092392666265368,60.0,-25.493349075317383,-0.0,-7.18013026812514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3748779296875,0.0,0.0,6.73991598887369e-05,292.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0001013910077745,291.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3857727050781,0.0,0.0,7.488795381505042e-05,290.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,0.0001013924847939,291.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.927001953125,0.0,0.0,0.000480955292005,291.0560913085937,294.1499938964844,253.6656951904297,252.96017456054688,260.3529357910156,253.7425231933593,290.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259315604344,8.896291703308634e-09,0.0010259225964546,-0.0223570745438337,0.0,0.0,0.0,-0.0092230904847383,60.0,-25.491518020629883,-0.0,-7.176225835792138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3671875,0.0,0.0,6.735077477060258e-05,292.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,0.0001013182336464,291.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3779296875,0.0,0.0,7.483419176423922e-05,290.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,0.0001013196888379,291.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9122619628906,0.0,0.0,0.0004806100623682,291.0509338378906,294.1499938964844,253.6384429931641,252.93609619140625,260.2312316894531,253.71368408203125,290.01776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.48314094543457,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3671875,0.0,0.0,6.735077477060258e-05,292.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,0.0001013182336464,291.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3779296875,0.0,0.0,7.483419176423922e-05,290.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,0.0001013196888379,291.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9122619628906,0.0,0.0,0.0004806100623682,291.0509338378906,294.1499938964844,253.6384429931641,252.93609619140625,260.2312316894531,253.71368408203125,290.01776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.48314094543457,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3594665527344,0.0,0.0,6.728657899657264e-05,292.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07196044921875,0.0,0.0,0.0001012216744129,291.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3700561523437,0.0,0.0,7.476285827578977e-05,290.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,0.0001012231077766,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8975830078125,0.0,0.0,0.0004801520262844,291.045654296875,294.1499938964844,253.61163330078125,252.9124298095703,260.1113586425781,253.68572998046875,289.99969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.0010242083808407,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.46843910217285,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3594665527344,0.0,0.0,6.728657899657264e-05,292.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07196044921875,0.0,0.0,0.0001012216744129,291.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3700561523437,0.0,0.0,7.476285827578977e-05,290.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,0.0001012231077766,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8975830078125,0.0,0.0,0.0004801520262844,291.045654296875,294.1499938964844,253.61163330078125,252.9124298095703,260.1113586425781,253.68572998046875,289.99969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.0010242083808407,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.46843910217285,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3516845703125,0.0,0.0,6.720638339174911e-05,292.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678405761719,0.0,0.0,0.0001011010535876,291.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3621520996094,0.0,0.0,7.467375689884648e-05,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,0.0001011024651234,291.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8829650878906,0.0,0.0,0.0004795798740815,291.040283203125,294.1499938964844,253.58531188964844,252.88922119140625,259.9933166503906,253.65858459472656,289.9815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024954949251e-09,0.001022987649776,-0.0214581955224275,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.44738006591797,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3516845703125,0.0,0.0,6.720638339174911e-05,292.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678405761719,0.0,0.0,0.0001011010535876,291.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3621520996094,0.0,0.0,7.467375689884648e-05,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,0.0001011024651234,291.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8829650878906,0.0,0.0,0.0004795798740815,291.040283203125,294.1499938964844,253.58531188964844,252.88922119140625,259.9933166503906,253.65858459472656,289.9815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024954949251e-09,0.001022987649776,-0.0214581955224275,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.44738006591797,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3439025878906,0.0,0.0,6.711016612825915e-05,292.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636291503906,0.0,0.0,0.0001009563202387,291.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3542175292969,0.0,0.0,7.456684397766367e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,0.0001009577172226,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.868408203125,0.0,0.0,0.000478893314721,291.0347900390625,294.1499938964844,253.5594940185547,252.8664703369141,259.8771057128906,253.6322326660156,289.9634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171398953591e-09,0.0010215227957814,-0.0210095793008804,0.0,0.0,0.0,-0.0089679937809705,60.0,-25.41990089416504,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3439025878906,0.0,0.0,6.711016612825915e-05,292.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636291503906,0.0,0.0,0.0001009563202387,291.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3542175292969,0.0,0.0,7.456684397766367e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,0.0001009577172226,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.868408203125,0.0,0.0,0.000478893314721,291.0347900390625,294.1499938964844,253.5594940185547,252.8664703369141,259.8771057128906,253.6322326660156,289.9634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171398953591e-09,0.0010215227957814,-0.0210095793008804,0.0,0.0,0.0,-0.0089679937809705,60.0,-25.41990089416504,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3399658203125,0.0,0.0,6.7056120315101e-05,292.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,0.0001008750186883,291.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3502502441406,0.0,0.0,7.450679549947381e-05,290.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,0.0001008764083962,291.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8611755371094,0.0,0.0,0.0004785076598636,291.0320129394531,294.1499938964844,253.54676818847656,252.8552703857422,259.8197326660156,253.61935424804688,289.9544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207083541899,8.285494068616117e-09,0.0010207000887021,-0.0207576006650924,0.0,0.0,0.0,-0.0089202933013439,60.0,-25.403682708740234,-0.0,-7.103336940872397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3360290527344,0.0,0.0,6.699821824440733e-05,292.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,0.0001007879254757,291.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34625244140625,0.0,0.0,7.444245420629159e-05,290.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,0.0001007893006317,291.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8539123535156,0.0,0.0,0.0004780945018865,291.0292053222656,294.1499938964844,253.5341796875,252.8441925048828,259.7627868652344,253.606674194336,289.94537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198268573731,8.182409416690462e-09,0.0010198185918852,-0.0204876400530338,0.0,0.0,0.0,-0.0088691897690296,60.0,-25.385915756225582,-0.0,-7.09107226271044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3281555175781,0.0,0.0,6.687134737148881e-05,292.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549621582031,0.0,0.0,0.0001005970843834,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3382263183594,0.0,0.0,7.43014898034744e-05,290.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094970703125,0.0,0.0,0.0001005984377115,291.875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8394775390625,0.0,0.0,0.0004771892563439,291.02349853515625,294.1499938964844,253.5094146728516,252.8224334716797,259.6502380371094,253.5818634033203,289.92724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956550085452818e-09,0.0010178873781114,-0.0198961403220891,0.0,0.0,0.0,-0.008757222443819,60.0,-25.345903396606445,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3281555175781,0.0,0.0,6.687134737148881e-05,292.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549621582031,0.0,0.0,0.0001005970843834,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3382263183594,0.0,0.0,7.43014898034744e-05,290.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094970703125,0.0,0.0,0.0001005984377115,291.875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8394775390625,0.0,0.0,0.0004771892563439,291.02349853515625,294.1499938964844,253.5094146728516,252.8224334716797,259.6502380371094,253.5818634033203,289.92724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956550085452818e-09,0.0010178873781114,-0.0198961403220891,0.0,0.0,0.0,-0.008757222443819,60.0,-25.345903396606445,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3202514648437,0.0,0.0,6.673096504528075e-05,292.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,0.0001003859142656,291.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3302001953125,0.0,0.0,7.414551510009915e-05,290.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043395996094,0.0,0.0,0.0001003872530418,291.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8251037597656,0.0,0.0,0.0004761875607073,291.0177001953125,294.1499938964844,253.48521423339844,252.8011779785156,259.5394897460937,253.557846069336,289.9091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706642435323374e-09,0.001015750458464,-0.0192416347563266,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.30004501342773,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3202514648437,0.0,0.0,6.673096504528075e-05,292.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,0.0001003859142656,291.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3302001953125,0.0,0.0,7.414551510009915e-05,290.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043395996094,0.0,0.0,0.0001003872530418,291.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8251037597656,0.0,0.0,0.0004761875607073,291.0177001953125,294.1499938964844,253.48521423339844,252.8011779785156,259.5394897460937,253.557846069336,289.9091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706642435323374e-09,0.001015750458464,-0.0192416347563266,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.30004501342773,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3122863769531,0.0,0.0,6.657920312136412e-05,292.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,0.0001001576310954,291.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3221130371094,0.0,0.0,7.397688750643283e-05,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,0.0001001589480438,291.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.810791015625,0.0,0.0,0.0004751046653836,291.0118103027344,294.1499938964844,253.46157836914065,252.78048706054688,259.4306030273437,253.5346221923828,289.8909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134478798136,7.436477211797411e-09,0.001013440429233,-0.0185340493917465,0.0,0.0,0.0,-0.0084994006901979,60.0,-25.24894905090332,-0.0,-7.002638113817738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3122863769531,0.0,0.0,6.657920312136412e-05,292.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,0.0001001576310954,291.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3221130371094,0.0,0.0,7.397688750643283e-05,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,0.0001001589480438,291.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.810791015625,0.0,0.0,0.0004751046653836,291.0118103027344,294.1499938964844,253.46157836914065,252.78048706054688,259.4306030273437,253.5346221923828,289.8909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134478798136,7.436477211797411e-09,0.001013440429233,-0.0185340493917465,0.0,0.0,0.0,-0.0084994006901979,60.0,-25.24894905090332,-0.0,-7.002638113817738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
