time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595380,291.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3043212890625,0.0,0.0,6.641890649916604e-05,292.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,9.991650586016476e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3139953613281,0.0,0.0,7.379878661595285e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,9.991780098062009e-05,291.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7965393066406,0.0,0.0,0.0004739608848467,291.0058288574219,294.1499938964844,253.4385528564453,252.7603454589844,259.3235168457031,253.51220703125,289.8728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151128578186672e-09,0.0010110003640875,-0.017786668613553,0.0,0.0,0.0,-0.008357941173017,60.0,-25.19361114501953,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3043212890625,0.0,0.0,6.641890649916604e-05,292.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,9.991650586016476e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3139953613281,0.0,0.0,7.379878661595285e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,9.991780098062009e-05,291.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7965393066406,0.0,0.0,0.0004739608848467,291.0058288574219,294.1499938964844,253.4385528564453,252.7603454589844,259.3235168457031,253.51220703125,289.8728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151128578186672e-09,0.0010110003640875,-0.017786668613553,0.0,0.0,0.0,-0.008357941173017,60.0,-25.19361114501953,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30029296875,0.0,0.0,6.633652810705826e-05,292.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,9.97925890260376e-05,291.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099365234375,0.0,0.0,7.370725506916642e-05,290.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,9.979387687053531e-05,291.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7894592285156,0.0,0.0,0.000473373074783,291.0027770996094,294.1499938964844,253.42727661132807,252.75048828125,259.2706604003906,253.5013122558593,289.86376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.004484103845243e-09,0.0010097464546561,-0.0174025669693946,0.0,0.0,0.0,-0.0082852430641651,60.0,-25.1646728515625,-0.0,-6.951676567723555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2962951660156,0.0,0.0,6.625351670663804e-05,292.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365905761719,0.0,0.0,9.966771176550536e-05,291.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3058776855469,0.0,0.0,7.36150104785338e-05,290.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,9.966898505808786e-05,291.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7823486328125,0.0,0.0,0.0004727806954178,290.9997253417969,294.1499938964844,253.4161376953125,252.74078369140625,259.21826171875,253.49061584472656,289.8547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084896348416,6.856705425661857e-09,0.001008482882753,-0.0170154869556427,0.0,0.0,0.0,-0.0082119824364781,60.0,-25.13517570495605,-0.0,-6.934286034265824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882385253906,0.0,0.0,6.608713010791689e-05,292.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03179931640625,0.0,0.0,9.941742609953508e-05,291.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2976989746094,0.0,0.0,7.343014294747263e-05,290.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,9.941868484020232e-05,291.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76824951171875,0.0,0.0,0.000471593462862,290.9935607910156,294.1499938964844,253.3943786621093,252.7218170166016,259.11474609375,253.46978759765625,289.8365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059566702693,6.560520127152358e-09,0.0010059501510113,-0.0162396598607301,0.0,0.0,0.0,-0.0080651510506868,60.0,-25.0751953125,-0.0,-6.899497151380275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882385253906,0.0,0.0,6.608713010791689e-05,292.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03179931640625,0.0,0.0,9.941742609953508e-05,291.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2976989746094,0.0,0.0,7.343014294747263e-05,290.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,9.941868484020232e-05,291.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76824951171875,0.0,0.0,0.000471593462862,290.9935607910156,294.1499938964844,253.3943786621093,252.7218170166016,259.11474609375,253.46978759765625,289.8365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059566702693,6.560520127152358e-09,0.0010059501510113,-0.0162396598607301,0.0,0.0,0.0,-0.0080651510506868,60.0,-25.0751953125,-0.0,-6.899497151380275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801818847656,0.0,0.0,6.59240540699102e-05,292.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,9.917211718857288e-05,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2894897460937,0.0,0.0,7.324894249904901e-05,290.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07745361328125,0.0,0.0,9.91733541013673e-05,291.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7541809082031,0.0,0.0,0.0004704298335127,290.9872741699219,294.1499938964844,253.373275756836,252.7034912109375,259.0129089355469,253.44970703125,289.81842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003473997116,6.2702243397438914e-09,0.0010034677106887,-0.0154792331159114,0.0,0.0,0.0,-0.0079212384298443,60.0,-25.015079498291016,-0.0,-6.865484181162175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801818847656,0.0,0.0,6.59240540699102e-05,292.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,9.917211718857288e-05,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2894897460937,0.0,0.0,7.324894249904901e-05,290.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07745361328125,0.0,0.0,9.91733541013673e-05,291.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7541809082031,0.0,0.0,0.0004704298335127,290.9872741699219,294.1499938964844,253.373275756836,252.7034912109375,259.0129089355469,253.44970703125,289.81842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003473997116,6.2702243397438914e-09,0.0010034677106887,-0.0154792331159114,0.0,0.0,0.0,-0.0079212384298443,60.0,-25.015079498291016,-0.0,-6.865484181162175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720642089844,0.0,0.0,6.5768719650805e-05,292.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,9.893844980979338e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2812805175781,0.0,0.0,7.307634950848296e-05,290.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.0,0.0,9.893967217067257e-05,291.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7401733398437,0.0,0.0,0.0004693214141298,290.9809265136719,294.1499938964844,253.35284423828125,252.685791015625,258.91278076171875,253.43035888671875,289.80029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011091362684,5.993706420071021e-09,0.001001103199087,-0.0147548718377947,0.0,0.0,0.0,-0.0077841561287641,60.0,-24.95649147033692,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720642089844,0.0,0.0,6.5768719650805e-05,292.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,9.893844980979338e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2812805175781,0.0,0.0,7.307634950848296e-05,290.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.0,0.0,9.893967217067257e-05,291.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7401733398437,0.0,0.0,0.0004693214141298,290.9809265136719,294.1499938964844,253.35284423828125,252.685791015625,258.91278076171875,253.43035888671875,289.80029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011091362684,5.993706420071021e-09,0.001001103199087,-0.0147548718377947,0.0,0.0,0.0,-0.0077841561287641,60.0,-24.95649147033692,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.263916015625,0.0,0.0,6.562536873389035e-05,292.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01690673828125,0.0,0.0,9.872281225398184e-05,291.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27301025390625,0.0,0.0,7.291707152035087e-05,290.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06622314453125,0.0,0.0,9.872402006294578e-05,291.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7261962890625,0.0,0.0,0.0004682985309045,290.9744873046875,294.1499938964844,253.3331298828125,252.6687469482422,258.81427001953125,253.4117126464844,289.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738521213771719e-09,0.0009989209938794,-0.0140863731503486,0.0,0.0,0.0,-0.0076576494611799,60.0,-24.90108871459961,-0.0,-6.803404062338815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.263916015625,0.0,0.0,6.562536873389035e-05,292.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01690673828125,0.0,0.0,9.872281225398184e-05,291.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27301025390625,0.0,0.0,7.291707152035087e-05,290.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06622314453125,0.0,0.0,9.872402006294578e-05,291.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7261962890625,0.0,0.0,0.0004682985309045,290.9744873046875,294.1499938964844,253.3331298828125,252.6687469482422,258.81427001953125,253.4117126464844,289.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738521213771719e-09,0.0009989209938794,-0.0140863731503486,0.0,0.0,0.0,-0.0076576494611799,60.0,-24.90108871459961,-0.0,-6.803404062338815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25982666015625,0.0,0.0,6.555969594046474e-05,292.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,9.862402657745406e-05,291.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2688903808594,0.0,0.0,7.284410094143823e-05,290.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633544921875,0.0,0.0,9.86252271104604e-05,291.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71923828125,0.0,0.0,0.0004678299301303,290.9712219238281,294.1499938964844,253.32354736328125,252.6604919433593,258.7656555175781,253.40264892578125,289.7731018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979269234463,5.621616949724739e-09,0.0009979213355109,-0.0137801179662346,0.0,0.0,0.0,-0.0075996951200068,60.0,-24.87517547607422,-0.0,-6.789792905692593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557373046875,0.0,0.0,6.549785030074418e-05,292.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01177978515625,0.0,0.0,9.853100345935673e-05,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2647399902344,0.0,0.0,7.277538679772988e-05,290.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,9.853218944044784e-05,291.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123107910156,0.0,0.0,0.0004673886287491,290.9679260253906,294.1499938964844,253.3141326904297,252.65240478515625,258.7174072265625,253.3937225341797,289.7640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969853563234,5.511523681889231e-09,0.0009969798848032,-0.0134917013347148,0.0,0.0,0.0,-0.0075451168231666,60.0,-24.85045623779297,-0.0,-6.776986793965989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2475280761719,0.0,0.0,6.538904563058168e-05,292.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.006591796875,0.0,0.0,9.836733806878328e-05,291.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.25640869140625,0.0,0.0,7.265449676197022e-05,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,9.836850949795917e-05,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.69842529296875,0.0,0.0,0.0004666122840717,290.9613037109375,294.1499938964844,253.2958831787109,252.63674926757807,258.6220397949219,253.37628173828125,289.7459411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.3178355052807555e-09,0.0009953235276043,-0.0129842795431613,0.0,0.0,0.0,-0.0074490965344011,60.0,-24.80557632446289,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2475280761719,0.0,0.0,6.538904563058168e-05,292.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.006591796875,0.0,0.0,9.836733806878328e-05,291.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.25640869140625,0.0,0.0,7.265449676197022e-05,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,9.836850949795917e-05,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.69842529296875,0.0,0.0,0.0004666122840717,290.9613037109375,294.1499938964844,253.2958831787109,252.63674926757807,258.6220397949219,253.37628173828125,289.7459411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.3178355052807555e-09,0.0009953235276043,-0.0129842795431613,0.0,0.0,0.0,-0.0074490965344011,60.0,-24.80557632446289,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392578125,0.0,0.0,6.530160317197442e-05,292.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013122558594,0.0,0.0,9.823579603107646e-05,291.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2480163574219,0.0,0.0,7.255733362399042e-05,290.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,9.823695290833712e-05,291.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6846008300781,0.0,0.0,0.0004659883270505,290.9545593261719,294.1499938964844,253.27838134765625,252.621810913086,258.5282592773437,253.3593597412109,289.72784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993997324258,5.162154703697297e-09,0.0009939922019839,-0.0125764217227697,0.0,0.0,0.0,-0.007371918298304,60.0,-24.76808738708496,-0.0,-6.736427593523332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392578125,0.0,0.0,6.530160317197442e-05,292.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013122558594,0.0,0.0,9.823579603107646e-05,291.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2480163574219,0.0,0.0,7.255733362399042e-05,290.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,9.823695290833712e-05,291.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6846008300781,0.0,0.0,0.0004659883270505,290.9545593261719,294.1499938964844,253.27838134765625,252.621810913086,258.5282592773437,253.3593597412109,289.72784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993997324258,5.162154703697297e-09,0.0009939922019839,-0.0125764217227697,0.0,0.0,0.0,-0.007371918298304,60.0,-24.76808738708496,-0.0,-6.736427593523332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23095703125,0.0,0.0,6.523658521473408e-05,292.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959411621094,0.0,0.0,9.813800716074184e-05,291.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396240234375,0.0,0.0,7.248509064083919e-05,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428466796875,0.0,0.0,9.813914221012963e-05,291.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6708068847656,0.0,0.0,0.0004655244410969,290.94775390625,294.1499938964844,253.26168823242188,252.6076202392578,258.4359436035156,253.3428649902344,289.7097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930073283612,5.046404183417508e-09,0.0009930023225024,-0.0122731700539588,0.0,0.0,0.0,-0.0073145348578691,60.0,-24.738178253173828,-0.0,-6.723016809928596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23095703125,0.0,0.0,6.523658521473408e-05,292.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959411621094,0.0,0.0,9.813800716074184e-05,291.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396240234375,0.0,0.0,7.248509064083919e-05,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428466796875,0.0,0.0,9.813914221012963e-05,291.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6708068847656,0.0,0.0,0.0004655244410969,290.94775390625,294.1499938964844,253.26168823242188,252.6076202392578,258.4359436035156,253.3428649902344,289.7097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930073283612,5.046404183417508e-09,0.0009930023225024,-0.0122731700539588,0.0,0.0,0.0,-0.0073145348578691,60.0,-24.738178253173828,-0.0,-6.723016809928596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225952148437,0.0,0.0,6.51934024062939e-05,292.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.990478515625,0.0,0.0,9.807306196307763e-05,291.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311706542969,0.0,0.0,7.243711297633126e-05,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03680419921875,0.0,0.0,9.807418246055022e-05,291.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65704345703125,0.0,0.0,0.0004652163770515,290.9408264160156,294.1499938964844,253.24578857421875,252.5941925048828,258.34503173828125,253.32672119140625,289.6916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923496982082,4.969514133534858e-09,0.0009923446923494,-0.0120717268437147,0.0,0.0,0.0,-0.0072764167562127,60.0,-24.716014862060547,-0.0,-6.714115841077728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225952148437,0.0,0.0,6.51934024062939e-05,292.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.990478515625,0.0,0.0,9.807306196307763e-05,291.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311706542969,0.0,0.0,7.243711297633126e-05,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03680419921875,0.0,0.0,9.807418246055022e-05,291.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65704345703125,0.0,0.0,0.0004652163770515,290.9408264160156,294.1499938964844,253.24578857421875,252.5941925048828,258.34503173828125,253.32672119140625,289.6916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923496982082,4.969514133534858e-09,0.0009923446923494,-0.0120717268437147,0.0,0.0,0.0,-0.0072764167562127,60.0,-24.716014862060547,-0.0,-6.714115841077728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184143066406,0.0,0.0,6.517986912513152e-05,292.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877319335937,0.0,0.0,9.805270383367316e-05,291.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2268981933594,0.0,0.0,7.242207357194275e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03375244140625,0.0,0.0,9.805381705518812e-05,291.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6501770019531,0.0,0.0,0.000465119810542,290.93731689453125,294.1499938964844,253.23814392089844,252.5877685546875,258.300048828125,253.3187713623047,289.6826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921434102579,4.9454063066889375e-09,0.0009921385208144,-0.012008567340672,0.0,0.0,0.0,-0.0072644655592739,60.0,-24.70775604248047,-0.0,-6.711326250297135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142028808594,0.0,0.0,6.517214933410287e-05,292.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98492431640625,0.0,0.0,9.804109868127851e-05,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.22265625,0.0,0.0,7.241349521791562e-05,290.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307006835937,0.0,0.0,9.804220462683588e-05,291.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.643310546875,0.0,0.0,0.0004650647460948,290.9338073730469,294.1499938964844,253.230712890625,252.58154296875,258.25543212890625,253.3108825683593,289.67364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920257143676,4.9316488670569925e-09,0.0009920208249241,-0.0119725242257118,0.0,0.0,0.0,-0.0072576450183987,60.0,-24.701560974121094,-0.0,-6.709734634569031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,6.517152360174805e-05,292.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97930908203125,0.0,0.0,9.80401600827463e-05,291.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140808105469,0.0,0.0,7.241279672598466e-05,290.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245056152344,0.0,0.0,9.804125875234604e-05,291.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62957763671875,0.0,0.0,0.0004650603223126,290.9266662597656,294.1499938964844,253.2164764404297,252.56968688964844,258.1672058105469,253.2953338623047,289.6556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920158190652,4.930498676003481e-09,0.0009920109296217,-0.0119695104658603,0.0,0.0,0.0,-0.0072570741176605,60.0,-24.69476890563965,-0.0,-6.709601763077444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,6.517152360174805e-05,292.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97930908203125,0.0,0.0,9.80401600827463e-05,291.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140808105469,0.0,0.0,7.241279672598466e-05,290.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245056152344,0.0,0.0,9.804125875234604e-05,291.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62957763671875,0.0,0.0,0.0004650603223126,290.9266662597656,294.1499938964844,253.2164764404297,252.56968688964844,258.1672058105469,253.2953338623047,289.6556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920158190652,4.930498676003481e-09,0.0009920109296217,-0.0119695104658603,0.0,0.0,0.0,-0.0072570741176605,60.0,-24.69476890563965,-0.0,-6.709601763077444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,6.518908776342869e-05,292.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735717773437,0.0,0.0,9.806660091271624e-05,291.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,7.243231812026352e-05,290.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182189941406,0.0,0.0,9.806767775444314e-05,291.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6158447265625,0.0,0.0,0.000465185730718,290.9194641113281,294.1499938964844,253.2031097412109,252.55865478515625,258.0802917480469,253.2800445556641,289.6375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922828758135,4.9617288055969774e-09,0.0009922778699547,-0.0120513308793306,0.0,0.0,0.0,-0.0072725559584796,60.0,-24.694684982299805,-0.0,-6.713214872888784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,6.518908776342869e-05,292.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735717773437,0.0,0.0,9.806660091271624e-05,291.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,7.243231812026352e-05,290.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182189941406,0.0,0.0,9.806767775444314e-05,291.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6158447265625,0.0,0.0,0.000465185730718,290.9194641113281,294.1499938964844,253.2031097412109,252.55865478515625,258.0802917480469,253.2800445556641,289.6375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922828758135,4.9617288055969774e-09,0.0009922778699547,-0.0120513308793306,0.0,0.0,0.0,-0.0072725559584796,60.0,-24.694684982299805,-0.0,-6.713214872888784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,6.522224430227652e-05,292.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677734375,0.0,0.0,9.81164921540767e-05,291.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,7.246915629366413e-05,290.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118713378906,0.0,0.0,9.811756171984598e-05,291.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60211181640625,0.0,0.0,0.0004654223739635,290.9121398925781,294.1499938964844,253.1906280517578,252.5484619140625,257.9945983886719,253.26502990722656,289.6195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927871869876,5.020712734449262e-09,0.0009927821811288,-0.0122058624401688,0.0,0.0,0.0,-0.0073017966933548,60.0,-24.70046043395996,-0.0,-6.720042478036703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,6.522224430227652e-05,292.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677734375,0.0,0.0,9.81164921540767e-05,291.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,7.246915629366413e-05,290.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118713378906,0.0,0.0,9.811756171984598e-05,291.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60211181640625,0.0,0.0,0.0004654223739635,290.9121398925781,294.1499938964844,253.1906280517578,252.5484619140625,257.9945983886719,253.26502990722656,289.6195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927871869876,5.020712734449262e-09,0.0009927821811288,-0.0122058624401688,0.0,0.0,0.0,-0.0073017966933548,60.0,-24.70046043395996,-0.0,-6.720042478036703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,6.52680973871611e-05,292.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,9.818547550821675e-05,291.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,7.252010254887864e-05,290.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,9.818653052207084e-05,291.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58837890625,0.0,0.0,0.0004657496174331,290.9046936035156,294.1499938964844,253.17906188964844,252.53912353515625,257.9101867675781,253.25035095214844,289.6015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993484747596,5.1022857050497805e-09,0.0009934796253219,-0.012419574894011,0.0,0.0,0.0,-0.0073422356508672,60.0,-24.711057662963867,-0.0,-6.729489854251369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,6.52680973871611e-05,292.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,9.818547550821675e-05,291.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,7.252010254887864e-05,290.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,9.818653052207084e-05,291.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58837890625,0.0,0.0,0.0004657496174331,290.9046936035156,294.1499938964844,253.17906188964844,252.53912353515625,257.9101867675781,253.25035095214844,289.6015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993484747596,5.1022857050497805e-09,0.0009934796253219,-0.012419574894011,0.0,0.0,0.0,-0.0073422356508672,60.0,-24.711057662963867,-0.0,-6.729489854251369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,6.529463280458003e-05,292.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,9.82254059636034e-05,291.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837158203125,0.0,0.0,7.254959200508893e-05,290.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021667480469,0.0,0.0,9.822646097745746e-05,291.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.58154296875,0.0,0.0,0.0004659390251617,290.90093994140625,294.1499938964844,253.1736297607422,252.5347900390625,257.868408203125,253.2431488037109,289.5926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938885923475,5.149510595714446e-09,0.0009938834700733,-0.0125432973727583,0.0,0.0,0.0,-0.0073656472377479,60.0,-24.717782974243164,-0.0,-6.734962454402196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,6.532341649290174e-05,292.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,9.82687051873654e-05,291.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,7.258156983880326e-05,290.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988708496094,0.0,0.0,9.826974564930424e-05,291.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5746765136719,0.0,0.0,0.0004661444108933,290.89715576171875,294.1499938964844,253.16842651367188,252.5306701660156,257.8269958496094,253.236083984375,289.5836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943265467882,5.2007158579669985e-09,0.0009943213080987,-0.0126774460077285,0.0,0.0,0.0,-0.0073910313658416,60.0,-24.725318908691406,-0.0,-6.740898328416733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16259765625,0.0,0.0,6.538507295772433e-05,292.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,9.836147364694624e-05,291.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,7.265008025569841e-05,290.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99224853515625,0.0,0.0,9.836250683292748e-05,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5609436035156,0.0,0.0,0.0004665844608098,290.8895263671875,294.1499938964844,253.15872192382807,252.5231170654297,257.7449645996094,253.22227478027344,289.565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952647378668,5.310429429528085e-09,0.0009952594991773,-0.0129648772999644,0.0,0.0,0.0,-0.0074454210698604,60.0,-24.74195098876953,-0.0,-6.753626280442404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16259765625,0.0,0.0,6.538507295772433e-05,292.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,9.836147364694624e-05,291.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,7.265008025569841e-05,290.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99224853515625,0.0,0.0,9.836250683292748e-05,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5609436035156,0.0,0.0,0.0004665844608098,290.8895263671875,294.1499938964844,253.15872192382807,252.5231170654297,257.7449645996094,253.22227478027344,289.565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952647378668,5.310429429528085e-09,0.0009952594991773,-0.0129648772999644,0.0,0.0,0.0,-0.0074454210698604,60.0,-24.74195098876953,-0.0,-6.753626280442404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,6.544961797771975e-05,292.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.943603515625,0.0,0.0,9.845857857726514e-05,291.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,7.272179936990142e-05,290.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98553466796875,0.0,0.0,9.845960448728874e-05,291.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472106933594,0.0,0.0,0.0004670451162382,290.8817749023437,294.1499938964844,253.1499938964844,252.5164794921875,257.6642150878906,253.20913696289065,289.5477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962470503523,5.425280669157928e-09,0.0009962415788322,-0.0132657643407583,0.0,0.0,0.0,-0.0075023579411208,60.0,-24.759737014770508,-0.0,-6.766963167592621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,6.544961797771975e-05,292.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.943603515625,0.0,0.0,9.845857857726514e-05,291.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,7.272179936990142e-05,290.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98553466796875,0.0,0.0,9.845960448728874e-05,291.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472106933594,0.0,0.0,0.0004670451162382,290.8817749023437,294.1499938964844,253.1499938964844,252.5164794921875,257.6642150878906,253.20913696289065,289.5477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962470503523,5.425280669157928e-09,0.0009962415788322,-0.0132657643407583,0.0,0.0,0.0,-0.0075023579411208,60.0,-24.759737014770508,-0.0,-6.766963167592621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,6.551820843014866e-05,292.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93731689453125,0.0,0.0,9.856177348410712e-05,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,7.279800774995238e-05,290.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.978759765625,0.0,0.0,9.856278484221548e-05,291.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.533447265625,0.0,0.0,0.0004675346426665,290.8739318847656,294.1499938964844,253.14453125,252.51251220703125,257.58453369140625,253.19680786132807,289.52978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972908301278,5.547333703503909e-09,0.0009972852421924,-0.0135855162516236,0.0,0.0,0.0,-0.007562865037471,60.0,-24.77751541137696,-0.0,-6.781150574397543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
