time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597720,291.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,6.551820843014866e-05,292.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93731689453125,0.0,0.0,9.856177348410712e-05,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,7.279800774995238e-05,290.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.978759765625,0.0,0.0,9.856278484221548e-05,291.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.533447265625,0.0,0.0,0.0004675346426665,290.8739318847656,294.1499938964844,253.14453125,252.51251220703125,257.58453369140625,253.19680786132807,289.52978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972908301278,5.547333703503909e-09,0.0009972852421924,-0.0135855162516236,0.0,0.0,0.0,-0.007562865037471,60.0,-24.77751541137696,-0.0,-6.781150574397543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,6.559467146871611e-05,292.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309387207031,0.0,0.0,9.867681364994496e-05,291.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,7.28829691070132e-05,290.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97186279296875,0.0,0.0,9.86778104561381e-05,291.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5196838378906,0.0,0.0,0.0004680803103838,290.8659973144531,294.1499938964844,253.14431762695312,252.5127410888672,257.5061340332031,253.18618774414065,289.5118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984544012695,5.68339730833145e-09,0.0009984486969187,-0.013941965997219,0.0,0.0,0.0,-0.0076303174719214,60.0,-24.794708251953125,-0.0,-6.796984308721221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,6.559467146871611e-05,292.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309387207031,0.0,0.0,9.867681364994496e-05,291.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,7.28829691070132e-05,290.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97186279296875,0.0,0.0,9.86778104561381e-05,291.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5196838378906,0.0,0.0,0.0004680803103838,290.8659973144531,294.1499938964844,253.14431762695312,252.5127410888672,257.5061340332031,253.18618774414065,289.5118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984544012695,5.68339730833145e-09,0.0009984486969187,-0.013941965997219,0.0,0.0,0.0,-0.0076303174719214,60.0,-24.794708251953125,-0.0,-6.796984308721221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,6.563567876582965e-05,292.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.927734375,0.0,0.0,9.873850649455562e-05,291.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,7.292853115359321e-05,290.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683837890625,0.0,0.0,9.873950330074877e-05,291.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5128173828125,0.0,0.0,0.0004683729785028,290.8619689941406,294.1499938964844,253.1460723876953,252.51434326171875,257.46746826171875,253.1818389892578,289.5029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990783873945,5.7563704913832225e-09,0.0009990726830437,-0.0141331339254975,0.0,0.0,0.0,-0.0076664933003485,60.0,-24.80306625366211,-0.0,-6.805483820926383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,6.567832315340638e-05,292.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244689941406,0.0,0.0,9.880265861283988e-05,291.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,7.297591218957677e-05,290.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96490478515625,0.0,0.0,9.88036481430754e-05,291.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.50592041015625,0.0,0.0,0.0004686772590503,290.85791015625,294.1499938964844,253.1490173339844,252.5168609619141,257.4291687011719,253.1782073974609,289.49395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997272863984,5.832248461956624e-09,0.0009997214656323,-0.014331909827888,0.0,0.0,0.0,-0.0077041089534759,60.0,-24.811264038085938,-0.0,-6.814327235815655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,6.576786108780652e-05,292.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179077148437,0.0,0.0,9.893736569210888e-05,291.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,7.30753963580355e-05,290.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,9.893834067042916e-05,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4921264648437,0.0,0.0,0.0004693162627518,290.8497619628906,294.1499938964844,253.15821838378903,252.5245819091797,257.35357666015625,253.1732788085937,289.47607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010900441557,5.991589446807666e-09,0.0010010839905589,-0.014749327674508,0.0,0.0,0.0,-0.0077831014059484,60.0,-24.827072143554688,-0.0,-6.83291645486861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,6.576786108780652e-05,292.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179077148437,0.0,0.0,9.893736569210888e-05,291.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,7.30753963580355e-05,290.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,9.893834067042916e-05,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4921264648437,0.0,0.0,0.0004693162627518,290.8497619628906,294.1499938964844,253.15821838378903,252.5245819091797,257.35357666015625,253.1732788085937,289.47607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010900441557,5.991589446807666e-09,0.0010010839905589,-0.014749327674508,0.0,0.0,0.0,-0.0077831014059484,60.0,-24.827072143554688,-0.0,-6.83291645486861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,6.586129893548787e-05,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112548828125,0.0,0.0,9.90779371932149e-05,291.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,7.317921699723229e-05,290.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95068359375,0.0,0.0,9.907890489557758e-05,291.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.47833251953125,0.0,0.0,0.0004699830897152,290.8414611816406,294.1499938964844,253.17156982421875,252.5355682373047,257.27935791015625,253.1716766357422,289.4581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863996492097e-09,0.0010025058872997,-0.0151849007233977,0.0,0.0,0.0,-0.0078655313700437,60.0,-24.84177017211914,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,6.586129893548787e-05,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112548828125,0.0,0.0,9.90779371932149e-05,291.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,7.317921699723229e-05,290.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95068359375,0.0,0.0,9.907890489557758e-05,291.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.47833251953125,0.0,0.0,0.0004699830897152,290.8414611816406,294.1499938964844,253.17156982421875,252.5355682373047,257.27935791015625,253.1716766357422,289.4581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863996492097e-09,0.0010025058872997,-0.0151849007233977,0.0,0.0,0.0,-0.0078655313700437,60.0,-24.84177017211914,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995178222656,0.0,0.0,6.595617742277682e-05,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045104980469,0.0,0.0,9.922068420564756e-05,291.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,7.328463834710419e-05,290.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94342041015625,0.0,0.0,9.922163735609502e-05,291.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4645080566406,0.0,0.0,0.0004706601903308,290.8330993652344,294.1499938964844,253.1886749267578,252.54953002929688,257.20660400390625,253.1738128662109,289.4402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.3267098227015595e-09,0.001003949670121,-0.0156271997839212,0.0,0.0,0.0,-0.0079492349177598,60.0,-24.85473823547364,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995178222656,0.0,0.0,6.595617742277682e-05,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045104980469,0.0,0.0,9.922068420564756e-05,291.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,7.328463834710419e-05,290.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94342041015625,0.0,0.0,9.922163735609502e-05,291.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4645080566406,0.0,0.0,0.0004706601903308,290.8330993652344,294.1499938964844,253.1886749267578,252.54953002929688,257.20660400390625,253.1738128662109,289.4402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.3267098227015595e-09,0.001003949670121,-0.0156271997839212,0.0,0.0,0.0,-0.0079492349177598,60.0,-24.85473823547364,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,6.604957889067009e-05,292.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89764404296875,0.0,0.0,9.936119022313504e-05,291.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,7.338841533055529e-05,290.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93609619140625,0.0,0.0,9.93621360976249e-05,291.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4506530761719,0.0,0.0,0.0004713267262559,290.8245849609375,294.1499938964844,253.2091827392578,252.566162109375,257.1354064941406,253.18003845214844,289.4223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625781863927,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.865129470825195,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,6.604957889067009e-05,292.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89764404296875,0.0,0.0,9.936119022313504e-05,291.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,7.338841533055529e-05,290.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93609619140625,0.0,0.0,9.93621360976249e-05,291.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4506530761719,0.0,0.0,0.0004713267262559,290.8245849609375,294.1499938964844,253.2091827392578,252.566162109375,257.1354064941406,253.18003845214844,289.4223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625781863927,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.865129470825195,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855407714844,0.0,0.0,6.609471893170848e-05,292.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,9.942910401150584e-05,291.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09259033203125,0.0,0.0,7.343856850638986e-05,290.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.932373046875,0.0,0.0,9.943004261003809e-05,291.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4437255859375,0.0,0.0,0.0004716488474514,290.8203125,294.1499938964844,253.2205810546875,252.57537841796875,257.1004333496094,253.18472290039065,289.4134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006064354442,6.5732463916390316e-09,0.001006057835184,-0.0162729974836111,0.0,0.0,0.0,-0.0080714542418718,60.0,-24.86906623840332,-0.0,-6.900990001668107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,6.613849109271541e-05,292.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89068603515625,0.0,0.0,9.949496597982944e-05,291.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878601074219,0.0,0.0,7.348721555899829e-05,290.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286499023437,0.0,0.0,9.949589730240405e-05,291.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4367980957031,0.0,0.0,0.0004719612770713,290.81597900390625,294.1499938964844,253.23269653320312,252.58514404296875,257.0658569335937,253.19032287597656,289.404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651150297187769e-09,0.0010067239636555,-0.0164770614355802,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.87215042114257,-0.0,-6.910133265591868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,6.621988723054528e-05,292.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836364746094,0.0,0.0,9.961742034647614e-05,291.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.078369140625,0.0,0.0,7.357764843618497e-05,290.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211120605469,0.0,0.0,9.961834439309314e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42291259765625,0.0,0.0,0.0004725421313196,290.8072814941406,294.1499938964844,253.25885009765625,252.60617065429688,256.99786376953125,253.20431518554688,289.3866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795990881158786e-09,0.0010079625062644,-0.0168564543128013,0.0,0.0,0.0,-0.0081818783655762,60.0,-24.875043869018555,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,6.621988723054528e-05,292.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836364746094,0.0,0.0,9.961742034647614e-05,291.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.078369140625,0.0,0.0,7.357764843618497e-05,290.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211120605469,0.0,0.0,9.961834439309314e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42291259765625,0.0,0.0,0.0004725421313196,290.8072814941406,294.1499938964844,253.25885009765625,252.60617065429688,256.99786376953125,253.20431518554688,289.3866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795990881158786e-09,0.0010079625062644,-0.0168564543128013,0.0,0.0,0.0,-0.0081818783655762,60.0,-24.875043869018555,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619201660156,0.0,0.0,6.629093695664778e-05,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,9.97243114397861e-05,291.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,7.365659257629886e-05,290.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135131835937,0.0,0.0,9.97252282104455e-05,291.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4090270996094,0.0,0.0,0.0004730492073576,290.7984619140625,294.1499938964844,253.28726196289065,252.62893676757807,256.9315185546875,253.2219390869141,289.3688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090506402775,6.922426187827568e-09,0.0010090437717735,-0.0171876326203346,0.0,0.0,0.0,-0.008244558237493,60.0,-24.87276268005371,-0.0,-6.94201744977363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619201660156,0.0,0.0,6.629093695664778e-05,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,9.97243114397861e-05,291.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,7.365659257629886e-05,290.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135131835937,0.0,0.0,9.97252282104455e-05,291.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4090270996094,0.0,0.0,0.0004730492073576,290.7984619140625,294.1499938964844,253.28726196289065,252.62893676757807,256.9315185546875,253.2219390869141,289.3688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090506402775,6.922426187827568e-09,0.0010090437717735,-0.0171876326203346,0.0,0.0,0.0,-0.008244558237493,60.0,-24.87276268005371,-0.0,-6.94201744977363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523681640625,0.0,0.0,6.634966848650947e-05,292.296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,9.981267794501036e-05,291.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,7.372185791609809e-05,290.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057922363281,0.0,0.0,9.981358016375452e-05,291.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3951110839844,0.0,0.0,0.0004734683607239,290.78955078125,294.1499938964844,253.3175506591797,252.65313720703125,256.8668212890625,253.2427520751953,289.3509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026935033849213e-09,0.0010099374921992,-0.017461372539401,0.0,0.0,0.0,-0.0082963677123188,60.0,-24.864904403686523,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523681640625,0.0,0.0,6.634966848650947e-05,292.296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,9.981267794501036e-05,291.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,7.372185791609809e-05,290.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057922363281,0.0,0.0,9.981358016375452e-05,291.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3951110839844,0.0,0.0,0.0004734683607239,290.78955078125,294.1499938964844,253.3175506591797,252.65313720703125,256.8668212890625,253.2427520751953,289.3509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026935033849213e-09,0.0010099374921992,-0.017461372539401,0.0,0.0,0.0,-0.0082963677123188,60.0,-24.864904403686523,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,6.639480852754787e-05,292.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619079589844,0.0,0.0,9.988059173338117e-05,291.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494079589844,0.0,0.0,7.377201109193265e-05,290.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89801025390625,0.0,0.0,9.988147940021008e-05,291.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.38116455078125,0.0,0.0,0.0004737905110232,290.780517578125,294.1499938964844,253.34933471679688,252.678451538086,256.8037414550781,253.2663726806641,289.33306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.85099983215332,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,6.639480852754787e-05,292.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619079589844,0.0,0.0,9.988059173338117e-05,291.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494079589844,0.0,0.0,7.377201109193265e-05,290.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89801025390625,0.0,0.0,9.988147940021008e-05,291.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.38116455078125,0.0,0.0,0.0004737905110232,290.780517578125,294.1499938964844,253.34933471679688,252.678451538086,256.8037414550781,253.2663726806641,289.33306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.85099983215332,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,6.641197251155972e-05,292.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.85821533203125,0.0,0.0,9.990641410695388e-05,291.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445251464844,0.0,0.0,7.379108137683943e-05,290.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8940734863281,0.0,0.0,9.990730177378282e-05,291.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.37420654296875,0.0,0.0,0.0004739130381494,290.7759704589844,294.1499938964844,253.36569213867188,252.69143676757807,256.7728881835937,253.2792053222656,289.3241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.1377859178767275e-09,0.0010108854621648,-0.017751719802618,0.0,0.0,0.0,-0.0083513222634792,60.0,-24.841583251953125,-0.0,-6.967382404354795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330505371094,0.0,0.0,6.642617518082261e-05,292.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544921875,0.0,0.0,9.992778359446676e-05,291.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.0,0.0,7.380685565294698e-05,290.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89013671875,0.0,0.0,9.992866398533806e-05,291.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3672180175781,0.0,0.0,0.0004740143776871,290.7714233398437,294.1499938964844,253.3822631835937,252.7045745849609,256.7424011230469,253.29251098632807,289.3152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.1630479325790475e-09,0.0010111015290021,-0.0178178884088993,0.0,0.0,0.0,-0.00836384575814,60.0,-24.83088493347168,-0.0,-6.9703609995031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232849121094,0.0,0.0,6.644477980444208e-05,292.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.84698486328125,0.0,0.0,9.995578147936612e-05,291.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,7.382753392448649e-05,290.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821716308594,0.0,0.0,9.99566473183222e-05,291.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.353271484375,0.0,0.0,0.0004741471784655,290.76220703125,294.1499938964844,253.4159393310547,252.7312164306641,256.68267822265625,253.3206024169922,289.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.805248260498047,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232849121094,0.0,0.0,6.644477980444208e-05,292.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.84698486328125,0.0,0.0,9.995578147936612e-05,291.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,7.382753392448649e-05,290.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821716308594,0.0,0.0,9.99566473183222e-05,291.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.353271484375,0.0,0.0,0.0004741471784655,290.76220703125,294.1499938964844,253.4159393310547,252.7312164306641,256.68267822265625,253.3206024169922,289.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.805248260498047,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.0,0.0,6.645188841503114e-05,292.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8393859863281,0.0,0.0,9.99664844130166e-05,291.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198974609375,0.0,0.0,7.383542833849788e-05,290.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741149902344,0.0,0.0,9.996734297601506e-05,291.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3393249511719,0.0,0.0,0.0004741979646496,290.7528991699219,294.1499938964844,253.4499969482422,252.758056640625,256.6246337890625,253.35025024414065,289.27947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208763808108641e-09,0.0010114924516528,-0.0179376285523176,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.774581909179688,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.0,0.0,6.645188841503114e-05,292.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8393859863281,0.0,0.0,9.99664844130166e-05,291.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198974609375,0.0,0.0,7.383542833849788e-05,290.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741149902344,0.0,0.0,9.996734297601506e-05,291.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3393249511719,0.0,0.0,0.0004741979646496,290.7528991699219,294.1499938964844,253.4499969482422,252.758056640625,256.6246337890625,253.35025024414065,289.27947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208763808108641e-09,0.0010114924516528,-0.0179376285523176,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.774581909179688,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00360107421875,0.0,0.0,6.645179382758215e-05,292.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316955566406,0.0,0.0,9.996635344577952e-05,291.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099182128906,0.0,0.0,7.383532647509128e-05,290.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8659973144531,0.0,0.0,9.99672047328204e-05,291.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3253479003906,0.0,0.0,0.0004741973534692,290.7434997558594,294.1499938964844,253.4840545654297,252.7848052978516,256.5682983398437,253.38107299804688,289.2616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114980395883,7.208568852945518e-09,0.0010114908218383,-0.0179371181875467,0.0,0.0,0.0,-0.0083864126354455,60.0,-24.74015235900879,-0.0,-6.975729149871769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00360107421875,0.0,0.0,6.645179382758215e-05,292.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316955566406,0.0,0.0,9.996635344577952e-05,291.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099182128906,0.0,0.0,7.383532647509128e-05,290.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8659973144531,0.0,0.0,9.99672047328204e-05,291.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3253479003906,0.0,0.0,0.0004741973534692,290.7434997558594,294.1499938964844,253.4840545654297,252.7848052978516,256.5682983398437,253.38107299804688,289.2616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114980395883,7.208568852945518e-09,0.0010114908218383,-0.0179371181875467,0.0,0.0,0.0,-0.0083864126354455,60.0,-24.74015235900879,-0.0,-6.975729149871769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99365234375,0.0,0.0,6.647918780799955e-05,292.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82391357421875,0.0,0.0,0.0001000075717456,291.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999084472656,0.0,0.0,7.386576180579141e-05,290.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577880859375,0.0,0.0,0.0001000084084807,291.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3113708496094,0.0,0.0,0.0004743928730022,290.7339782714844,294.1499938964844,253.51773071289065,252.8111572265625,256.5135803222656,253.4127655029297,289.2437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119145736098,7.2572987619423665e-09,0.0010119073558598,-0.0180647503584623,0.0,0.0,0.0,-0.0084105692803859,60.0,-24.70974349975586,-0.0,-6.981478151146804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99365234375,0.0,0.0,6.647918780799955e-05,292.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82391357421875,0.0,0.0,0.0001000075717456,291.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999084472656,0.0,0.0,7.386576180579141e-05,290.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577880859375,0.0,0.0,0.0001000084084807,291.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3113708496094,0.0,0.0,0.0004743928730022,290.7339782714844,294.1499938964844,253.51773071289065,252.8111572265625,256.5135803222656,253.4127655029297,289.2437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119145736098,7.2572987619423665e-09,0.0010119073558598,-0.0180647503584623,0.0,0.0,0.0,-0.0084105692803859,60.0,-24.70974349975586,-0.0,-6.981478151146804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,6.649524584645405e-05,292.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199768066406,0.0,0.0,0.0001000317279249,291.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.994873046875,0.0,0.0,7.388360245386139e-05,290.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536682128906,0.0,0.0,0.0001000325573841,291.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30438232421875,0.0,0.0,0.0004745074256788,290.7292175292969,294.1499938964844,253.5343170166016,252.82408142089844,256.4867858886719,253.4288787841797,289.23486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121589293703,7.285859027206243e-09,0.001012151595205,-0.0181395560503005,0.0,0.0,0.0,-0.0084247281774878,60.0,-24.69718170166016,-0.0,-6.98484896588525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836730957031,0.0,0.0,6.650108116446063e-05,292.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160400390625,0.0,0.0,0.0001000405172817,291.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898376464844,0.0,0.0,7.389009260805324e-05,290.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8494873046875,0.0,0.0,0.0001000413467409,291.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2973937988281,0.0,0.0,0.0004745491314679,290.7243957519531,294.1499938964844,253.5506591796875,252.8367919921875,256.4603576660156,253.445068359375,289.2259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122478706762,7.2962440533785874e-09,0.0010122405365109,-0.0181667562574148,0.0,0.0,0.0,-0.0084298774600029,60.0,-24.68370819091797,-0.0,-6.986074652104436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736022949219,0.0,0.0,6.647754344157875e-05,292.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.80810546875,0.0,0.0,0.0001000051124719,291.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797058105469,0.0,0.0,7.386393554043025e-05,290.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84112548828125,0.0,0.0,0.0001000059273792,291.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28338623046875,0.0,0.0,0.0004743812023662,290.7147216796875,294.1499938964844,253.5824584960937,252.8614501953125,256.4087219238281,253.47726440429688,289.2080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118895443156,7.254318479255062e-09,0.0010118822101503,-0.018056945875287,0.0,0.0,0.0,-0.0084090940654277,60.0,-24.64796257019043,-0.0,-6.981126432492601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736022949219,0.0,0.0,6.647754344157875e-05,292.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.80810546875,0.0,0.0,0.0001000051124719,291.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797058105469,0.0,0.0,7.386393554043025e-05,290.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84112548828125,0.0,0.0,0.0001000059273792,291.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28338623046875,0.0,0.0,0.0004743812023662,290.7147216796875,294.1499938964844,253.5824584960937,252.8614501953125,256.4087219238281,253.47726440429688,289.2080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118895443156,7.254318479255062e-09,0.0010118822101503,-0.018056945875287,0.0,0.0,0.0,-0.0084090940654277,60.0,-24.64796257019043,-0.0,-6.981126432492601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635009765625,0.0,0.0,6.641689833486453e-05,292.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8000793457031,0.0,0.0,9.991389379138128e-05,291.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96954345703125,0.0,0.0,7.37965528969653e-05,290.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83270263671875,0.0,0.0,9.991469414671884e-05,291.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2694091796875,0.0,0.0,0.0004739484866149,290.7049560546875,294.1499938964844,253.6127471923828,252.88479614257807,256.3586120605469,253.5087432861328,289.19024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109662543982,7.146352842823944e-09,0.0010109591530635,-0.0177741590887308,0.0,0.0,0.0,-0.0083555709570646,60.0,-24.59903144836425,-0.0,-6.968392085582309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635009765625,0.0,0.0,6.641689833486453e-05,292.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8000793457031,0.0,0.0,9.991389379138128e-05,291.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96954345703125,0.0,0.0,7.37965528969653e-05,290.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83270263671875,0.0,0.0,9.991469414671884e-05,291.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2694091796875,0.0,0.0,0.0004739484866149,290.7049560546875,294.1499938964844,253.6127471923828,252.88479614257807,256.3586120605469,253.5087432861328,289.19024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109662543982,7.146352842823944e-09,0.0010109591530635,-0.0177741590887308,0.0,0.0,0.0,-0.0083555709570646,60.0,-24.59903144836425,-0.0,-6.968392085582309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
