time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
600060,290.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.953369140625,0.0,0.0,6.63437313050963e-05,292.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919616699219,0.0,0.0,9.980383038055152e-05,291.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,7.371525134658441e-05,290.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241882324219,0.0,0.0,9.980462345993146e-05,291.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554016113281,0.0,0.0,0.0004734263930004,290.69512939453125,294.1499938964844,253.6411590576172,252.90655517578125,256.3099060058594,253.5391540527344,289.17242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.0160965925936125e-09,0.0010098452912643,-0.0174329839646816,0.0,0.0,0.0,-0.0082909977063536,60.0,-24.54249763488769,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.953369140625,0.0,0.0,6.63437313050963e-05,292.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919616699219,0.0,0.0,9.980383038055152e-05,291.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,7.371525134658441e-05,290.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241882324219,0.0,0.0,9.980462345993146e-05,291.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554016113281,0.0,0.0,0.0004734263930004,290.69512939453125,294.1499938964844,253.6411590576172,252.90655517578125,256.3099060058594,253.5391540527344,289.17242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.0160965925936125e-09,0.0010098452912643,-0.0174329839646816,0.0,0.0,0.0,-0.0082909977063536,60.0,-24.54249763488769,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9431457519531,0.0,0.0,6.627532275160775e-05,292.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837829589844,0.0,0.0,9.970092651201412e-05,291.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94903564453125,0.0,0.0,7.363923941738904e-05,290.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81561279296875,0.0,0.0,9.970170503947884e-05,291.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2414245605469,0.0,0.0,0.0004729382635559,290.6852111816406,294.1499938964844,253.66729736328125,252.9264373779297,256.2626647949219,253.5681304931641,289.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088108247146,6.8943086795059125e-09,0.0010088039562106,-0.017113983631134,0.0,0.0,0.0,-0.0082306219264864,60.0,-24.485795974731445,-0.0,-6.938709162795932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9431457519531,0.0,0.0,6.627532275160775e-05,292.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837829589844,0.0,0.0,9.970092651201412e-05,291.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94903564453125,0.0,0.0,7.363923941738904e-05,290.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81561279296875,0.0,0.0,9.970170503947884e-05,291.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2414245605469,0.0,0.0,0.0004729382635559,290.6852111816406,294.1499938964844,253.66729736328125,252.9264373779297,256.2626647949219,253.5681304931641,289.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088108247146,6.8943086795059125e-09,0.0010088039562106,-0.017113983631134,0.0,0.0,0.0,-0.0082306219264864,60.0,-24.485795974731445,-0.0,-6.938709162795932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93804931640625,0.0,0.0,6.624301749980077e-05,292.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796630859375,0.0,0.0,9.96523376670666e-05,291.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438781738281,0.0,0.0,7.360335439443588e-05,290.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.811279296875,0.0,0.0,9.965311619453132e-05,291.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23443603515625,0.0,0.0,0.0004727077612187,290.68023681640625,294.1499938964844,253.67941284179688,252.93556213378903,256.239501953125,253.5821075439453,289.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083189699798,6.836804011811637e-09,0.0010083121014758,-0.0169633589684963,0.0,0.0,0.0,-0.0082021141424775,60.0,-24.458375930786133,-0.0,-6.931946217036966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93292236328125,0.0,0.0,6.621253851335496e-05,292.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7755432128906,0.0,0.0,9.960649185813963e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.938720703125,0.0,0.0,7.356948481174186e-05,290.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80694580078125,0.0,0.0,9.960726310964674e-05,291.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274475097656,0.0,0.0,0.0004724902973975,290.6752319335937,294.1499938964844,253.69081115722656,252.94412231445312,256.2167053222656,253.5956115722656,289.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007854938507,6.782544748062946e-09,0.0010078481864184,-0.0168212335556745,0.0,0.0,0.0,-0.0081752156838774,60.0,-24.43206214904785,-0.0,-6.925567674898049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226379394531,0.0,0.0,6.615627353312448e-05,292.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7672119140625,0.0,0.0,9.952185791917144e-05,291.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283447265625,0.0,0.0,7.35069697839208e-05,290.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982482910156,0.0,0.0,9.952262189472094e-05,291.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135009765625,0.0,0.0,0.0004720888391602,290.6651611328125,294.1499938964844,253.71131896972656,252.95933532714844,256.17193603515625,253.6214141845703,289.1190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006998354569,6.682379094513635e-09,0.0010069916024804,-0.0165588613599538,0.0,0.0,0.0,-0.0081255594268441,60.0,-24.382287979125977,-0.0,-6.913799666108389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226379394531,0.0,0.0,6.615627353312448e-05,292.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7672119140625,0.0,0.0,9.952185791917144e-05,291.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283447265625,0.0,0.0,7.35069697839208e-05,290.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982482910156,0.0,0.0,9.952262189472094e-05,291.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135009765625,0.0,0.0,0.0004720888391602,290.6651611328125,294.1499938964844,253.71131896972656,252.95933532714844,256.17193603515625,253.6214141845703,289.1190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006998354569,6.682379094513635e-09,0.0010069916024804,-0.0165588613599538,0.0,0.0,0.0,-0.0081255594268441,60.0,-24.382287979125977,-0.0,-6.913799666108389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91229248046875,0.0,0.0,6.610704440390691e-05,292.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7588195800781,0.0,0.0,9.94478032225743e-05,291.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179382324219,0.0,0.0,7.345226913457736e-05,290.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894592285156,0.0,0.0,9.944855264620855e-05,291.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,0.0004717375559266,290.655029296875,294.1499938964844,253.7284240722656,252.97178649902344,256.1283264160156,253.64512634277344,289.1012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062486398965,6.594726542630269e-09,0.0010062421206384,-0.0163292624056339,0.0,0.0,0.0,-0.0080821057781577,60.0,-24.337417602539062,-0.0,-6.903510296751848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91229248046875,0.0,0.0,6.610704440390691e-05,292.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7588195800781,0.0,0.0,9.94478032225743e-05,291.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179382324219,0.0,0.0,7.345226913457736e-05,290.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894592285156,0.0,0.0,9.944855264620855e-05,291.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,0.0004717375559266,290.655029296875,294.1499938964844,253.7284240722656,252.97178649902344,256.1283264160156,253.64512634277344,289.1012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062486398965,6.594726542630269e-09,0.0010062421206384,-0.0163292624056339,0.0,0.0,0.0,-0.0080821057781577,60.0,-24.337417602539062,-0.0,-6.903510296751848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018859863281,0.0,0.0,6.606540409848094e-05,292.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503662109375,0.0,0.0,9.93851717794314e-05,291.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075012207031,0.0,0.0,7.340600132010877e-05,290.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806091308594,0.0,0.0,9.938591392710804e-05,291.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,0.0004714404640253,290.6448059082031,294.1499938964844,253.7417755126953,252.9811553955078,256.0858154296875,253.6664581298828,289.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056146420538,6.520592510383949e-09,0.0010056081227958,-0.0161350723356008,0.0,0.0,0.0,-0.0080453539267182,60.0,-24.297760009765625,-0.0,-6.894813964208879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018859863281,0.0,0.0,6.606540409848094e-05,292.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503662109375,0.0,0.0,9.93851717794314e-05,291.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075012207031,0.0,0.0,7.340600132010877e-05,290.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806091308594,0.0,0.0,9.938591392710804e-05,291.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,0.0004714404640253,290.6448059082031,294.1499938964844,253.7417755126953,252.9811553955078,256.0858154296875,253.6664581298828,289.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056146420538,6.520592510383949e-09,0.0010056081227958,-0.0161350723356008,0.0,0.0,0.0,-0.0080453539267182,60.0,-24.297760009765625,-0.0,-6.894813964208879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914489746094,0.0,0.0,6.603197834920138e-05,292.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7418212890625,0.0,0.0,9.93348949123174e-05,291.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89697265625,0.0,0.0,7.336886483244598e-05,290.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77166748046875,0.0,0.0,9.933562978403644e-05,291.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,0.0004712019581347,290.634521484375,294.1499938964844,253.75099182128903,252.9871826171875,256.0442810058594,253.6851043701172,289.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051055578514,6.4610756744798445e-09,0.0010050991550087,-0.0159791707992553,0.0,0.0,0.0,-0.0080158486962318,60.0,-24.26377487182617,-0.0,-6.887835724000979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914489746094,0.0,0.0,6.603197834920138e-05,292.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7418212890625,0.0,0.0,9.93348949123174e-05,291.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89697265625,0.0,0.0,7.336886483244598e-05,290.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77166748046875,0.0,0.0,9.933562978403644e-05,291.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,0.0004712019581347,290.634521484375,294.1499938964844,253.75099182128903,252.9871826171875,256.0442810058594,253.6851043701172,289.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051055578514,6.4610756744798445e-09,0.0010050991550087,-0.0159791707992553,0.0,0.0,0.0,-0.0080158486962318,60.0,-24.26377487182617,-0.0,-6.887835724000979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88623046875,0.0,0.0,6.601852510357276e-05,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73748779296875,0.0,0.0,9.931466047419236e-05,291.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916931152344,0.0,0.0,7.335391273954883e-05,290.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7671813964844,0.0,0.0,9.931538806995376e-05,291.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,0.0004711059737019,290.6293334960937,294.1499938964844,253.75392150878903,252.9888458251953,256.0238952636719,253.6932067871093,289.0568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049007833003,6.437119282054482e-09,0.0010048942640423,-0.0159164182841777,0.0,0.0,0.0,-0.0080039724707603,60.0,-24.24924087524414,-0.0,-6.885028369651991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809814453125,0.0,0.0,6.600732740480453e-05,292.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7331848144531,0.0,0.0,9.929781663231552e-05,291.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,7.334147085202858e-05,290.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626647949219,0.0,0.0,9.929853695211932e-05,291.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,0.0004710260836873,290.6241455078125,294.1499938964844,253.75567626953125,252.98956298828125,256.0036926269531,253.70054626464844,289.0479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047301184386,6.417174791550906e-09,0.0010047237155959,-0.015864172950387,0.0,0.0,0.0,-0.0079940855503082,60.0,-24.236183166503903,-0.0,-6.882691394594076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87042236328125,0.0,0.0,6.599212065339088e-05,292.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244567871094,0.0,0.0,9.927495557349177e-05,291.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,7.332457607844844e-05,290.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75360107421875,0.0,0.0,9.927566861733794e-05,291.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,0.000470917642815,290.6136779785156,294.1499938964844,253.75547790527344,252.9879913330078,255.9638671875,253.7127227783203,289.0302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044984519481,6.390093343355829e-09,0.0010044921655207,-0.0157932322472333,0.0,0.0,0.0,-0.0079806596040725,60.0,-24.21491432189941,-0.0,-6.879518821278907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87042236328125,0.0,0.0,6.599212065339088e-05,292.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244567871094,0.0,0.0,9.927495557349177e-05,291.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,7.332457607844844e-05,290.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75360107421875,0.0,0.0,9.927566861733794e-05,291.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,0.000470917642815,290.6136779785156,294.1499938964844,253.75547790527344,252.9879913330078,255.9638671875,253.7127227783203,289.0302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044984519481,6.390093343355829e-09,0.0010044921655207,-0.0157932322472333,0.0,0.0,0.0,-0.0079806596040725,60.0,-24.21491432189941,-0.0,-6.879518821278907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598327636719,0.0,0.0,6.598670006496832e-05,292.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156982421875,0.0,0.0,9.926679922500624e-05,291.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651428222656,0.0,0.0,7.33185515855439e-05,290.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74444580078125,0.0,0.0,9.926751226885244e-05,291.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,0.0004708789638243,290.6031494140625,294.1499938964844,253.75,252.982177734375,255.9246520996093,253.72137451171875,289.0125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044156806543,6.380420192186875e-09,0.0010044093942269,-0.0157678946852684,0.0,0.0,0.0,-0.0079758642241358,60.0,-24.20050430297852,-0.0,-6.87838550561537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598327636719,0.0,0.0,6.598670006496832e-05,292.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156982421875,0.0,0.0,9.926679922500624e-05,291.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651428222656,0.0,0.0,7.33185515855439e-05,290.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74444580078125,0.0,0.0,9.926751226885244e-05,291.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,0.0004708789638243,290.6031494140625,294.1499938964844,253.75,252.982177734375,255.9246520996093,253.72137451171875,289.0125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044156806543,6.380420192186875e-09,0.0010044093942269,-0.0157678946852684,0.0,0.0,0.0,-0.0079758642241358,60.0,-24.20050430297852,-0.0,-6.87838550561537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84918212890625,0.0,0.0,6.597540050279349e-05,292.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70684814453125,0.0,0.0,9.924981713993476e-05,291.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544311523437,0.0,0.0,7.330600055865943e-05,290.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352294921875,0.0,0.0,9.925051563186572e-05,291.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,0.0004707984044216,290.592529296875,294.1499938964844,253.74127197265625,252.97373962402344,255.885986328125,253.7263946533203,288.994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042436188086,6.360291848750421e-09,0.0010042373323813,-0.0157151669263839,0.0,0.0,0.0,-0.0079658851027488,60.0,-24.18964385986328,-0.0,-6.876027924818119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84918212890625,0.0,0.0,6.597540050279349e-05,292.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70684814453125,0.0,0.0,9.924981713993476e-05,291.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544311523437,0.0,0.0,7.330600055865943e-05,290.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352294921875,0.0,0.0,9.925051563186572e-05,291.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,0.0004707984044216,290.592529296875,294.1499938964844,253.74127197265625,252.97373962402344,255.885986328125,253.7263946533203,288.994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042436188086,6.360291848750421e-09,0.0010042373323813,-0.0157151669263839,0.0,0.0,0.0,-0.0079658851027488,60.0,-24.18964385986328,-0.0,-6.876027924818119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384704589844,0.0,0.0,6.592746649403125e-05,292.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6979064941406,0.0,0.0,9.91777123999782e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436584472656,0.0,0.0,7.325274054892361e-05,290.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259521484375,0.0,0.0,9.917839633999392e-05,291.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,0.0004704563471022,290.58184814453125,294.1499938964844,253.7315826416016,252.9644775390625,255.84786987304688,253.7281951904297,288.9772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035140439867,6.2749516693827445e-09,0.0010035077575594,-0.0154916169121861,0.0,0.0,0.0,-0.0079235797747969,60.0,-24.17263984680176,-0.0,-6.866036983410595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384704589844,0.0,0.0,6.592746649403125e-05,292.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6979064941406,0.0,0.0,9.91777123999782e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436584472656,0.0,0.0,7.325274054892361e-05,290.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259521484375,0.0,0.0,9.917839633999392e-05,291.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,0.0004704563471022,290.58184814453125,294.1499938964844,253.7315826416016,252.9644775390625,255.84786987304688,253.7281951904297,288.9772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035140439867,6.2749516693827445e-09,0.0010035077575594,-0.0154916169121861,0.0,0.0,0.0,-0.0079235797747969,60.0,-24.17263984680176,-0.0,-6.866036983410595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330993652344,0.0,0.0,6.58844510326162e-05,292.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.69342041015625,0.0,0.0,9.911300003295764e-05,290.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382568359375,0.0,0.0,7.320494478335604e-05,290.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7212829589844,0.0,0.0,9.911368397297338e-05,291.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09454345703125,0.0,0.0,0.0004701493890024,290.57647705078125,294.1499938964844,253.72637939453125,252.9595489501953,255.8290100097656,253.7280120849609,288.9683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028592078015,6.198374702393039e-09,0.0010028530377894,-0.0152910202741622,0.0,0.0,0.0,-0.007885618135333,60.0,-24.158546447753903,-0.0,-6.857078460598133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277282714844,0.0,0.0,6.583406502613798e-05,292.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889038085937,0.0,0.0,9.90372063824907e-05,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8328552246094,0.0,0.0,7.31489562895149e-05,290.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.71661376953125,0.0,0.0,9.90378830465488e-05,291.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,0.000469789840281,290.57110595703125,294.1499938964844,253.720932006836,252.9544372558593,255.81027221679688,253.72732543945312,288.9595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020922636613,6.108681116501202e-09,0.0010020860936492,-0.0150560606271028,0.0,0.0,0.0,-0.0078411530703306,60.0,-24.141510009765625,-0.0,-6.84659298144652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81695556640625,0.0,0.0,6.574606231879443e-05,292.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6798400878906,0.0,0.0,9.890483488561586e-05,290.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8219909667969,0.0,0.0,7.30511819710955e-05,290.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.70721435546875,0.0,0.0,9.890550427371636e-05,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07354736328125,0.0,0.0,0.0004691619251389,290.560302734375,294.1499938964844,253.70936584472656,252.943603515625,255.7732086181641,253.72427368164065,288.9419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007525561377,5.9520379735999995e-09,0.0010007466189563,-0.0146457171067595,0.0,0.0,0.0,-0.0077634979970753,60.0,-24.10498809814453,-0.0,-6.828300058714376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81695556640625,0.0,0.0,6.574606231879443e-05,292.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6798400878906,0.0,0.0,9.890483488561586e-05,290.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8219909667969,0.0,0.0,7.30511819710955e-05,290.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.70721435546875,0.0,0.0,9.890550427371636e-05,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07354736328125,0.0,0.0,0.0004691619251389,290.560302734375,294.1499938964844,253.70936584472656,252.943603515625,255.7732086181641,253.72427368164065,288.9419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007525561377,5.9520379735999995e-09,0.0010007466189563,-0.0146457171067595,0.0,0.0,0.0,-0.0077634979970753,60.0,-24.10498809814453,-0.0,-6.828300058714376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8061218261719,0.0,0.0,6.568634853465483e-05,292.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67071533203125,0.0,0.0,9.881499863695352e-05,290.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.81109619140625,0.0,0.0,7.298482523765415e-05,290.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69775390625,0.0,0.0,9.881566074909642e-05,291.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,0.0004687358159571,290.5494079589844,294.1499938964844,253.69688415527344,252.9320373535156,255.7366638183593,253.7192840576172,288.92431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845727901743203e-09,0.0009998374152928,-0.0143672209233045,0.0,0.0,0.0,-0.0077107949182391,60.0,-24.07526206970215,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8061218261719,0.0,0.0,6.568634853465483e-05,292.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67071533203125,0.0,0.0,9.881499863695352e-05,290.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.81109619140625,0.0,0.0,7.298482523765415e-05,290.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69775390625,0.0,0.0,9.881566074909642e-05,291.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,0.0004687358159571,290.5494079589844,294.1499938964844,253.69688415527344,252.9320373535156,255.7366638183593,253.7192840576172,288.92431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845727901743203e-09,0.0009998374152928,-0.0143672209233045,0.0,0.0,0.0,-0.0077107949182391,60.0,-24.07526206970215,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7952575683594,0.0,0.0,6.562724593095481e-05,292.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615295410156,0.0,0.0,9.872610098682344e-05,290.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8001708984375,0.0,0.0,7.291915972018614e-05,290.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.688232421875,0.0,0.0,9.872675582300872e-05,291.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,0.0004683141305577,290.5384826660156,294.1499938964844,253.6835174560547,252.91970825195312,255.7005615234375,253.71275329589844,288.90673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740519615216044e-09,0.0009989377576857,-0.0140916081145405,0.0,0.0,0.0,-0.0076586385257542,60.0,-24.04924392700196,-0.0,-6.803637120356143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7952575683594,0.0,0.0,6.562724593095481e-05,292.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615295410156,0.0,0.0,9.872610098682344e-05,290.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8001708984375,0.0,0.0,7.291915972018614e-05,290.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.688232421875,0.0,0.0,9.872675582300872e-05,291.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,0.0004683141305577,290.5384826660156,294.1499938964844,253.6835174560547,252.91970825195312,255.7005615234375,253.71275329589844,288.90673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740519615216044e-09,0.0009989377576857,-0.0140916081145405,0.0,0.0,0.0,-0.0076586385257542,60.0,-24.04924392700196,-0.0,-6.803637120356143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843322753906,0.0,0.0,6.556746666319668e-05,292.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6522827148437,0.0,0.0,9.863617742666976e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7892150878906,0.0,0.0,7.285273750312626e-05,290.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786499023437,0.0,0.0,9.86368249868974e-05,291.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315246582031,0.0,0.0,0.0004678875848185,290.5274658203125,294.1499938964844,253.66929626464844,252.9066772460937,255.664794921875,253.705078125,288.88916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634101629681254e-09,0.000998027739115,-0.0138128250837326,0.0,0.0,0.0,-0.0076058828271925,60.0,-24.02452278137207,-0.0,-6.791245965587224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843322753906,0.0,0.0,6.556746666319668e-05,292.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6522827148437,0.0,0.0,9.863617742666976e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7892150878906,0.0,0.0,7.285273750312626e-05,290.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786499023437,0.0,0.0,9.86368249868974e-05,291.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315246582031,0.0,0.0,0.0004678875848185,290.5274658203125,294.1499938964844,253.66929626464844,252.9066772460937,255.664794921875,253.705078125,288.88916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634101629681254e-09,0.000998027739115,-0.0138128250837326,0.0,0.0,0.0,-0.0076058828271925,60.0,-24.02452278137207,-0.0,-6.791245965587224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77886962890625,0.0,0.0,6.553702405653894e-05,292.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6476135253906,0.0,0.0,9.859038254944608e-05,290.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.78369140625,0.0,0.0,7.281891157617792e-05,290.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.673828125,0.0,0.0,9.859102283371612e-05,291.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245056152344,0.0,0.0,0.0004676703247241,290.5219421386719,294.1499938964844,253.661865234375,252.89990234375,255.6470947265625,253.70071411132807,288.88037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902762065103e-09,0.0009975642897188,-0.0136708375066518,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.01239013671875,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733764648437,0.0,0.0,6.550614489242435e-05,292.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6429443359375,0.0,0.0,9.854393283603712e-05,290.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781982421875,0.0,0.0,7.278460543602705e-05,290.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689758300781,0.0,0.0,9.854457312030718e-05,291.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174865722656,0.0,0.0,0.0004674500087276,290.51641845703125,294.1499938964844,253.6542205810547,252.8929443359375,255.6294708251953,253.69607543945312,288.8716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997099909,5.524936952383541e-09,0.0009970943210646,-0.0135268410667777,0.0,0.0,0.0,-0.0075517650693655,60.0,-24.00028610229492,-0.0,-6.778546435270982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76239013671875,0.0,0.0,6.544224015669897e-05,292.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6335754394531,0.0,0.0,9.844780288403854e-05,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76715087890625,0.0,0.0,7.271359208971262e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6592712402344,0.0,0.0,9.844842861639336e-05,291.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00347900390625,0.0,0.0,0.0004669939808081,290.5052795410156,294.1499938964844,253.6383209228516,252.87852478027344,255.59454345703125,253.6859436035156,288.85406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961269097402,5.4111719549609916e-09,0.0009961215546354,-0.0132288029417395,0.0,0.0,0.0,-0.0074953665025532,60.0,-23.97593307495117,-0.0,-6.765323945501224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76239013671875,0.0,0.0,6.544224015669897e-05,292.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6335754394531,0.0,0.0,9.844780288403854e-05,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76715087890625,0.0,0.0,7.271359208971262e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6592712402344,0.0,0.0,9.844842861639336e-05,291.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00347900390625,0.0,0.0,0.0004669939808081,290.5052795410156,294.1499938964844,253.6383209228516,252.87852478027344,255.59454345703125,253.6859436035156,288.85406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961269097402,5.4111719549609916e-09,0.0009961215546354,-0.0132288029417395,0.0,0.0,0.0,-0.0074953665025532,60.0,-23.97593307495117,-0.0,-6.765323945501224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513427734375,0.0,0.0,6.537464651046321e-05,292.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6241149902344,0.0,0.0,9.834612865233794e-05,290.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75604248046875,0.0,0.0,7.263848965521902e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495361328125,0.0,0.0,9.834674710873514e-05,291.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894714355469,0.0,0.0,0.0004665116721298,290.4940795898437,294.1499938964844,253.62161254882807,252.86343383789065,255.55995178222656,253.6748962402344,288.8365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950979147106,5.290849092176586e-09,0.0009950926760211,-0.0129135800525546,0.0,0.0,0.0,-0.0074357176199555,60.0,-23.951040267944336,-0.0,-6.751353964773443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
