time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602400,290.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513427734375,0.0,0.0,6.537464651046321e-05,292.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6241149902344,0.0,0.0,9.834612865233794e-05,290.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75604248046875,0.0,0.0,7.263848965521902e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495361328125,0.0,0.0,9.834674710873514e-05,291.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894714355469,0.0,0.0,0.0004665116721298,290.4940795898437,294.1499938964844,253.62161254882807,252.86343383789065,255.55995178222656,253.6748962402344,288.8365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950979147106,5.290849092176586e-09,0.0009950926760211,-0.0129135800525546,0.0,0.0,0.0,-0.0074357176199555,60.0,-23.951040267944336,-0.0,-6.751353964773443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7402648925781,0.0,0.0,6.530201790155843e-05,292.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6146240234375,0.0,0.0,9.823688014876096e-05,290.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449035644531,0.0,0.0,7.255779200932011e-05,290.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63970947265625,0.0,0.0,9.823748405324297e-05,291.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754638671875,0.0,0.0,0.0004659934493247,290.4828491210937,294.1499938964844,253.6041259765625,252.8477020263672,255.5257110595703,253.6629638671875,288.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939923183992,5.161566285494246e-09,0.000993987196125,-0.0125748803839087,0.0,0.0,0.0,-0.0073716263286769,60.0,-23.925107955932617,-0.0,-6.736359381420699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7402648925781,0.0,0.0,6.530201790155843e-05,292.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6146240234375,0.0,0.0,9.823688014876096e-05,290.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449035644531,0.0,0.0,7.255779200932011e-05,290.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63970947265625,0.0,0.0,9.823748405324297e-05,291.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754638671875,0.0,0.0,0.0004659934493247,290.4828491210937,294.1499938964844,253.6041259765625,252.8477020263672,255.5257110595703,253.6629638671875,288.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939923183992,5.161566285494246e-09,0.000993987196125,-0.0125748803839087,0.0,0.0,0.0,-0.0073716263286769,60.0,-23.925107955932617,-0.0,-6.736359381420699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7291564941406,0.0,0.0,6.522421608678997e-05,292.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60504150390625,0.0,0.0,9.811983909457922e-05,290.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337341308594,0.0,0.0,7.2471346356906e-05,290.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6298217773437,0.0,0.0,9.81204429990612e-05,291.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0004654382646549,290.4715270996094,294.1499938964844,253.5858612060547,252.83132934570312,255.4917907714844,253.6502685546875,288.80157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928079089149,5.023069071796726e-09,0.0009928029030561,-0.0122120361775159,0.0,0.0,0.0,-0.0073029673658311,60.0,-23.89787101745605,-0.0,-6.720314615904499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7291564941406,0.0,0.0,6.522421608678997e-05,292.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60504150390625,0.0,0.0,9.811983909457922e-05,290.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337341308594,0.0,0.0,7.2471346356906e-05,290.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6298217773437,0.0,0.0,9.81204429990612e-05,291.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0004654382646549,290.4715270996094,294.1499938964844,253.5858612060547,252.83132934570312,255.4917907714844,253.6502685546875,288.80157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928079089149,5.023069071796726e-09,0.0009928029030561,-0.0122120361775159,0.0,0.0,0.0,-0.0073029673658311,60.0,-23.89787101745605,-0.0,-6.720314615904499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236022949219,0.0,0.0,6.518323789350688e-05,292.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6002502441406,0.0,0.0,9.805820445762949e-05,290.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281494140625,0.0,0.0,7.242582069011405e-05,290.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6248779296875,0.0,0.0,9.805880108615384e-05,291.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544372558594,0.0,0.0,0.000465145916678,290.4658508300781,294.1499938964844,253.5764617919922,252.8229217529297,255.47496032714844,253.64366149902344,288.7928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921841556206,4.95013630086305e-09,0.0009921792661771,-0.0120209585875272,0.0,0.0,0.0,-0.0072668115608394,60.0,-23.88371086120605,-0.0,-6.711873368203669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.718017578125,0.0,0.0,6.51409209240228e-05,292.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5954284667969,0.0,0.0,9.799454710446298e-05,290.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225341796875,0.0,0.0,7.23788034520112e-05,290.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199035644531,0.0,0.0,9.799513645702972e-05,291.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94744873046875,0.0,0.0,0.0004648439353331,290.4601745605469,294.1499938964844,253.56686401367188,252.81434631347656,255.45819091796875,253.6368865966797,288.7841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915399132296,4.874805892285394e-09,0.0009915350237861,-0.0118236001580953,0.0,0.0,0.0,-0.0072294669225811,60.0,-23.86919593811035,-0.0,-6.703159982635043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7068176269531,0.0,0.0,6.505307828774676e-05,292.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58575439453125,0.0,0.0,9.78624084382318e-05,290.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7112731933594,0.0,0.0,7.228119648061693e-05,290.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60992431640625,0.0,0.0,9.786299051484092e-05,291.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334411621094,0.0,0.0,0.0004642171261366,290.4487609863281,294.1499938964844,253.54714965820312,252.7967834472656,255.42486572265625,253.6229553222656,288.7666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902026504278,4.7184411933187675e-09,0.0009901979938149,-0.0114139337092638,0.0,0.0,0.0,-0.0071519501507282,60.0,-23.839252471923828,-0.0,-6.6850915914074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7068176269531,0.0,0.0,6.505307828774676e-05,292.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58575439453125,0.0,0.0,9.78624084382318e-05,290.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7112731933594,0.0,0.0,7.228119648061693e-05,290.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60992431640625,0.0,0.0,9.786299051484092e-05,291.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334411621094,0.0,0.0,0.0004642171261366,290.4487609863281,294.1499938964844,253.54714965820312,252.7967834472656,255.42486572265625,253.6229553222656,288.7666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902026504278,4.7184411933187675e-09,0.0009901979938149,-0.0114139337092638,0.0,0.0,0.0,-0.0071519501507282,60.0,-23.839252471923828,-0.0,-6.6850915914074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6955871582031,0.0,0.0,6.4962609030772e-05,292.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5760192871094,0.0,0.0,9.772631892701612e-05,290.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70001220703125,0.0,0.0,7.218067912617698e-05,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5998840332031,0.0,0.0,9.772689372766764e-05,291.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91943359375,0.0,0.0,0.0004635715740732,290.4372863769531,294.1499938964844,253.5267333984375,252.7786407470703,255.39178466796875,253.60855102539065,288.749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557410004935036e-09,0.0009888210333883,-0.0109920343384146,0.0,0.0,0.0,-0.0070721199735999,60.0,-23.808483123779297,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6955871582031,0.0,0.0,6.4962609030772e-05,292.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5760192871094,0.0,0.0,9.772631892701612e-05,290.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70001220703125,0.0,0.0,7.218067912617698e-05,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5998840332031,0.0,0.0,9.772689372766764e-05,291.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91943359375,0.0,0.0,0.0004635715740732,290.4372863769531,294.1499938964844,253.5267333984375,252.7786407470703,255.39178466796875,253.60855102539065,288.749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557410004935036e-09,0.0009888210333883,-0.0109920343384146,0.0,0.0,0.0,-0.0070721199735999,60.0,-23.808483123779297,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6843566894531,0.0,0.0,6.487227801699191e-05,292.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56622314453125,0.0,0.0,9.759043314261362e-05,290.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6886901855469,0.0,0.0,7.208030729088932e-05,290.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5898132324219,0.0,0.0,9.759100066730753e-05,291.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054260253906,0.0,0.0,0.0004629269824363,290.42578125,294.1499938964844,253.505615234375,252.7599334716797,255.3589782714844,253.59364318847656,288.7318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.77765274047852,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6843566894531,0.0,0.0,6.487227801699191e-05,292.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56622314453125,0.0,0.0,9.759043314261362e-05,290.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6886901855469,0.0,0.0,7.208030729088932e-05,290.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5898132324219,0.0,0.0,9.759100066730753e-05,291.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054260253906,0.0,0.0,0.0004629269824363,290.42578125,294.1499938964844,253.505615234375,252.7599334716797,255.3589782714844,253.59364318847656,288.7318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.77765274047852,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6730651855469,0.0,0.0,6.478528666775674e-05,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.556396484375,0.0,0.0,9.745956776896492e-05,290.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773681640625,0.0,0.0,7.19836461939849e-05,290.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5796813964844,0.0,0.0,9.74601280177012e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89141845703125,0.0,0.0,0.0004623062268365,290.4142150878906,294.1499938964844,253.48385620117188,252.74069213867188,255.326400756836,253.5783233642578,288.7144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.2417642731606975e-09,0.0009861218277364,-0.0101650319993495,0.0,0.0,0.0,-0.0069156405515968,60.0,-23.74787712097168,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6730651855469,0.0,0.0,6.478528666775674e-05,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.556396484375,0.0,0.0,9.745956776896492e-05,290.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773681640625,0.0,0.0,7.19836461939849e-05,290.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5796813964844,0.0,0.0,9.74601280177012e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89141845703125,0.0,0.0,0.0004623062268365,290.4142150878906,294.1499938964844,253.48385620117188,252.74069213867188,255.326400756836,253.5783233642578,288.7144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.2417642731606975e-09,0.0009861218277364,-0.0101650319993495,0.0,0.0,0.0,-0.0069156405515968,60.0,-23.74787712097168,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673889160156,0.0,0.0,6.474434485426173e-05,292.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55145263671875,0.0,0.0,9.739798406371848e-05,290.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6716613769531,0.0,0.0,7.193816418293864e-05,290.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5745849609375,0.0,0.0,9.739854431245476e-05,291.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844299316406,0.0,0.0,0.0004620141116902,290.4084167480469,294.1499938964844,253.4727325439453,252.7308654785156,255.31021118164065,253.5704803466797,288.7057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855028474703,4.16889411880561e-09,0.0009854986565187,-0.0099741071462631,0.0,0.0,0.0,-0.0068795154802501,60.0,-23.73382377624512,-0.0,-6.62178294419391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617431640625,0.0,0.0,6.47052438580431e-05,292.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5464782714844,0.0,0.0,9.73391652223654e-05,290.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6659851074219,0.0,0.0,7.189471216406673e-05,290.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5694885253906,0.0,0.0,9.733971819514407e-05,291.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,0.0004617350932676,290.402587890625,294.1499938964844,253.46144104003903,252.72091674804688,255.2940673828125,253.56256103515625,288.6971130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.0992853556076625e-09,0.0009849034249782,-0.0097917262464761,0.0,0.0,0.0,-0.0068450067192316,60.0,-23.720365524291992,-0.0,-6.613785075160197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503601074219,0.0,0.0,6.463545287260786e-05,292.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5365295410156,0.0,0.0,9.723418770590796e-05,290.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6545715332031,0.0,0.0,7.181717228377238e-05,290.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55926513671875,0.0,0.0,9.723473340272903e-05,291.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634338378906,0.0,0.0,0.0004612370976246,290.39093017578125,294.1499938964844,253.4384155273437,252.70065307617188,255.26193237304688,253.5463714599609,288.6797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975061613203934e-09,0.0009838411351665,-0.0094662467017769,0.0,0.0,0.0,-0.0067834234796464,60.0,-23.69633674621582,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503601074219,0.0,0.0,6.463545287260786e-05,292.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5365295410156,0.0,0.0,9.723418770590796e-05,290.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6545715332031,0.0,0.0,7.181717228377238e-05,290.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55926513671875,0.0,0.0,9.723473340272903e-05,291.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634338378906,0.0,0.0,0.0004612370976246,290.39093017578125,294.1499938964844,253.4384155273437,252.70065307617188,255.26193237304688,253.5463714599609,288.6797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975061613203934e-09,0.0009838411351665,-0.0094662467017769,0.0,0.0,0.0,-0.0067834234796464,60.0,-23.69633674621582,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.63897705078125,0.0,0.0,6.457902782130986e-05,292.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5265197753906,0.0,0.0,9.714929910842328e-05,290.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.64312744140625,0.0,0.0,7.175447535701096e-05,290.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489807128906,0.0,0.0,9.714984480524436e-05,291.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84942626953125,0.0,0.0,0.0004608344752341,290.37921142578125,294.1499938964844,253.414794921875,252.67990112304688,255.22998046875,253.52967834472656,288.6624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829859482124,3.874613074827948e-09,0.0009829821065068,-0.0092030586674809,0.0,0.0,0.0,-0.0067336265929043,60.0,-23.67709922790528,-0.0,-6.588005163621348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.63897705078125,0.0,0.0,6.457902782130986e-05,292.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5265197753906,0.0,0.0,9.714929910842328e-05,290.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.64312744140625,0.0,0.0,7.175447535701096e-05,290.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489807128906,0.0,0.0,9.714984480524436e-05,291.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84942626953125,0.0,0.0,0.0004608344752341,290.37921142578125,294.1499938964844,253.414794921875,252.67990112304688,255.22998046875,253.52967834472656,288.6624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829859482124,3.874613074827948e-09,0.0009829821065068,-0.0092030586674809,0.0,0.0,0.0,-0.0067336265929043,60.0,-23.67709922790528,-0.0,-6.588005163621348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275329589844,0.0,0.0,6.453851528931409e-05,292.03125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5164489746094,0.0,0.0,9.70883629634045e-05,290.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6316223144531,0.0,0.0,7.170945900725201e-05,290.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53863525390625,0.0,0.0,9.708889410831034e-05,291.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8354187011719,0.0,0.0,0.0004605453868862,290.367431640625,294.1499938964844,253.3905792236328,252.6586761474609,255.1981658935547,253.5124664306641,288.6451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982369063422,3.8024889903454095e-09,0.0009823652217164,-0.0090140840038657,0.0,0.0,0.0,-0.0066978712566196,60.0,-23.663217544555664,-0.0,-6.579739419976249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275329589844,0.0,0.0,6.453851528931409e-05,292.03125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5164489746094,0.0,0.0,9.70883629634045e-05,290.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6316223144531,0.0,0.0,7.170945900725201e-05,290.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53863525390625,0.0,0.0,9.708889410831034e-05,291.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8354187011719,0.0,0.0,0.0004605453868862,290.367431640625,294.1499938964844,253.3905792236328,252.6586761474609,255.1981658935547,253.5124664306641,288.6451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982369063422,3.8024889903454095e-09,0.0009823652217164,-0.0090140840038657,0.0,0.0,0.0,-0.0066978712566196,60.0,-23.663217544555664,-0.0,-6.579739419976249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6160583496094,0.0,0.0,6.451422086684033e-05,292.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.50634765625,0.0,0.0,9.705182310426608e-05,290.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6200866699219,0.0,0.0,7.1682472480461e-05,290.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5282287597656,0.0,0.0,9.705235424917193e-05,291.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214111328125,0.0,0.0,0.0004603720735758,290.3555908203125,294.1499938964844,253.3658142089844,252.63699340820312,255.16651916503903,253.49449157714844,288.6278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819990955293,3.75924358309021e-09,0.000981995370239,-0.0089007737115025,0.0,0.0,0.0,-0.006676432210952,60.0,-23.656129837036133,-0.0,-6.574786226565267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6160583496094,0.0,0.0,6.451422086684033e-05,292.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.50634765625,0.0,0.0,9.705182310426608e-05,290.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6200866699219,0.0,0.0,7.1682472480461e-05,290.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5282287597656,0.0,0.0,9.705235424917193e-05,291.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214111328125,0.0,0.0,0.0004603720735758,290.3555908203125,294.1499938964844,253.3658142089844,252.63699340820312,255.16651916503903,253.49449157714844,288.6278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819990955293,3.75924358309021e-09,0.000981995370239,-0.0089007737115025,0.0,0.0,0.0,-0.006676432210952,60.0,-23.656129837036133,-0.0,-6.574786226565267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6102905273437,0.0,0.0,6.45087129669264e-05,292.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5012512207031,0.0,0.0,9.704353578854352e-05,290.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.61431884765625,0.0,0.0,7.167634612414986e-05,290.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.52301025390625,0.0,0.0,9.704405965749174e-05,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143920898437,0.0,0.0,0.0004603327543009,290.34967041015625,294.1499938964844,253.3532257080078,252.62599182128903,255.15074157714844,253.4852294921875,288.61920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819151600822,3.749426991106475e-09,0.0009819114347919,-0.0088750533759593,0.0,0.0,0.0,-0.0066715655848383,60.0,-23.65493965148925,-0.0,-6.573662147957293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6045227050781,0.0,0.0,6.450767250498757e-05,292.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.49615478515625,0.0,0.0,9.704197873361407e-05,290.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6085205078125,0.0,0.0,7.16751892468892e-05,290.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.51776123046875,0.0,0.0,9.70424953266047e-05,291.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.807373046875,0.0,0.0,0.0004603253619279,290.3437194824219,294.1499938964844,253.34051513671875,252.6148834228516,255.134994506836,253.4757232666016,288.610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818992111831,3.747569365941672e-09,0.0009818954858928,-0.0088701853528618,0.0,0.0,0.0,-0.0066706440411508,60.0,-23.65546417236328,-0.0,-6.573449695679301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.59295654296875,0.0,0.0,6.451816443586722e-05,292.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4858703613281,0.0,0.0,9.705776028567924e-05,290.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5968933105469,0.0,0.0,7.168684533098713e-05,290.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5072631835937,0.0,0.0,9.705827687866986e-05,291.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933349609375,0.0,0.0,0.0004604002169799,290.3317565917969,294.1499938964844,253.314682006836,252.5923614501953,255.10357666015625,253.4560089111328,288.59332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982058700174,3.766222445023004e-09,0.0009820548584684,-0.0089190592989325,0.0,0.0,0.0,-0.0066798911429941,60.0,-23.66136741638184,-0.0,-6.575585587142997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.59295654296875,0.0,0.0,6.451816443586722e-05,292.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4858703613281,0.0,0.0,9.705776028567924e-05,290.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5968933105469,0.0,0.0,7.168684533098713e-05,290.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5072631835937,0.0,0.0,9.705827687866986e-05,291.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933349609375,0.0,0.0,0.0004604002169799,290.3317565917969,294.1499938964844,253.314682006836,252.5923614501953,255.10357666015625,253.4560089111328,288.59332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982058700174,3.766222445023004e-09,0.0009820548584684,-0.0089190592989325,0.0,0.0,0.0,-0.0066798911429941,60.0,-23.66136741638184,-0.0,-6.575585587142997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5813293457031,0.0,0.0,6.454473623307422e-05,292.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755554199219,0.0,0.0,9.70977416727692e-05,290.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.585205078125,0.0,0.0,7.171637116698548e-05,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4966735839844,0.0,0.0,9.709825098980218e-05,291.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792663574219,0.0,0.0,0.0004605898866429,290.3197326660156,294.1499938964844,253.28836059570312,252.56944274902344,255.0722198486328,253.4351959228516,288.5761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824630105867,3.8135072877309995e-09,0.0009824591688811,-0.0090429531410336,0.0,0.0,0.0,-0.0067033320665359,60.0,-23.67384147644043,-0.0,-6.581002054417695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5813293457031,0.0,0.0,6.454473623307422e-05,292.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755554199219,0.0,0.0,9.70977416727692e-05,290.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.585205078125,0.0,0.0,7.171637116698548e-05,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4966735839844,0.0,0.0,9.709825098980218e-05,291.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792663574219,0.0,0.0,0.0004605898866429,290.3197326660156,294.1499938964844,253.28836059570312,252.56944274902344,255.0722198486328,253.4351959228516,288.5761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824630105867,3.8135072877309995e-09,0.0009824591688811,-0.0090429531410336,0.0,0.0,0.0,-0.0067033320665359,60.0,-23.67384147644043,-0.0,-6.581002054417695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.56964111328125,0.0,0.0,6.458540156017989e-05,291.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.46514892578125,0.0,0.0,9.715891792438924e-05,290.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.573486328125,0.0,0.0,7.176155486376956e-05,290.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48602294921875,0.0,0.0,9.715941996546462e-05,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651672363281,0.0,0.0,0.0004608800809364,290.3076171875,294.1499938964844,253.2615661621093,252.546142578125,255.0409393310547,253.4131622314453,288.55889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830817580223,3.88586274269187e-09,0.0009830777999013,-0.0092325359582901,0.0,0.0,0.0,-0.0067392014898359,60.0,-23.692153930664062,-0.0,-6.589294798686751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.56964111328125,0.0,0.0,6.458540156017989e-05,291.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.46514892578125,0.0,0.0,9.715891792438924e-05,290.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.573486328125,0.0,0.0,7.176155486376956e-05,290.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48602294921875,0.0,0.0,9.715941996546462e-05,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651672363281,0.0,0.0,0.0004608800809364,290.3076171875,294.1499938964844,253.2615661621093,252.546142578125,255.0409393310547,253.4131622314453,288.55889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830817580223,3.88586274269187e-09,0.0009830777999013,-0.0092325359582901,0.0,0.0,0.0,-0.0067392014898359,60.0,-23.692153930664062,-0.0,-6.589294798686751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5578918457031,0.0,0.0,6.463787576649338e-05,291.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4546813964844,0.0,0.0,9.723786934046076e-05,290.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.56170654296875,0.0,0.0,7.181985711213201e-05,290.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.47528076171875,0.0,0.0,9.723836410557853e-05,291.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.75103759765625,0.0,0.0,0.0004612545890267,290.29547119140625,294.1499938964844,253.2343139648437,252.52247619628903,255.0097198486328,253.389877319336,288.54168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098388036713,3.9792480421851906e-09,0.000983876409009,-0.0094772167503833,0.0,0.0,0.0,-0.0067854966036975,60.0,-23.715518951416016,-0.0,-6.600005519885599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5578918457031,0.0,0.0,6.463787576649338e-05,291.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4546813964844,0.0,0.0,9.723786934046076e-05,290.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.56170654296875,0.0,0.0,7.181985711213201e-05,290.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.47528076171875,0.0,0.0,9.723836410557853e-05,291.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.75103759765625,0.0,0.0,0.0004612545890267,290.29547119140625,294.1499938964844,253.2343139648437,252.52247619628903,255.0097198486328,253.389877319336,288.54168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098388036713,3.9792480421851906e-09,0.000983876409009,-0.0094772167503833,0.0,0.0,0.0,-0.0067854966036975,60.0,-23.715518951416016,-0.0,-6.600005519885599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.552001953125,0.0,0.0,6.466777995228767e-05,291.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4494323730469,0.0,0.0,9.728285658638924e-05,290.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5557861328125,0.0,0.0,7.185308641055599e-05,290.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46990966796875,0.0,0.0,9.72833440755494e-05,291.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74395751953125,0.0,0.0,0.0004614679783117,290.28936767578125,294.1499938964844,253.22052001953125,252.5105133056641,254.99411010742188,253.3777618408203,288.5330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984335434623,4.032461031755474e-09,0.0009843313600867,-0.0096166413277387,0.0,0.0,0.0,-0.0068118763156235,60.0,-23.728843688964844,-0.0,-6.606112634699457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54608154296875,0.0,0.0,6.469967775046825e-05,291.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.44415283203125,0.0,0.0,9.73308488028124e-05,290.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5498352050781,0.0,0.0,7.188853487605229e-05,290.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4645080566406,0.0,0.0,9.733133629197256e-05,291.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73687744140625,0.0,0.0,0.0004616956284735,290.2832336425781,294.1499938964844,253.2066192626953,252.4984741210937,254.978515625,253.3653106689453,288.5245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984820886515,4.089234728610336e-09,0.0009848168119788,-0.0097653931006789,0.0,0.0,0.0,-0.0068400213494896,60.0,-23.743104934692383,-0.0,-6.61263115375732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.53424072265625,0.0,0.0,6.476810813182965e-05,291.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4335632324219,0.0,0.0,9.743378905113786e-05,290.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5379638671875,0.0,0.0,7.196456135716289e-05,290.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4536437988281,0.0,0.0,9.74342692643404e-05,291.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7226867675781,0.0,0.0,0.0004621839325409,290.2709350585937,294.1499938964844,253.17849731445312,252.47413635253903,254.9473419189453,253.3395233154297,288.50732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858623379841,4.2110053222188534e-09,0.0009858581470325,-0.0100844427943229,0.0,0.0,0.0,-0.0069003882817924,60.0,-23.77385711669922,-0.0,-6.626623871852645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.53424072265625,0.0,0.0,6.476810813182965e-05,291.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4335632324219,0.0,0.0,9.743378905113786e-05,290.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5379638671875,0.0,0.0,7.196456135716289e-05,290.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4536437988281,0.0,0.0,9.74342692643404e-05,291.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7226867675781,0.0,0.0,0.0004621839325409,290.2709350585937,294.1499938964844,253.17849731445312,252.47413635253903,254.9473419189453,253.3395233154297,288.50732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858623379841,4.2110053222188534e-09,0.0009858581470325,-0.0100844427943229,0.0,0.0,0.0,-0.0069003882817924,60.0,-23.77385711669922,-0.0,-6.626623871852645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
