time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604740,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5223083496094,0.0,0.0,6.484093319159001e-05,291.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228515625,0.0,0.0,9.754335042089224e-05,290.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5260009765625,0.0,0.0,7.204547728179023e-05,290.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4427185058594,0.0,0.0,9.754383063409476e-05,291.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084655761719,0.0,0.0,0.0004627036687452,290.2585754394531,294.1499938964844,253.1499938964844,252.4495086669922,254.9161834716797,253.3124847412109,288.4901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869707282632,4.340612758113593e-09,0.0009869664208963,-0.0104240216314792,0.0,0.0,0.0,-0.0069646402262151,60.0,-23.80710220336914,-0.0,-6.641533190077098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5223083496094,0.0,0.0,6.484093319159001e-05,291.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228515625,0.0,0.0,9.754335042089224e-05,290.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5260009765625,0.0,0.0,7.204547728179023e-05,290.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4427185058594,0.0,0.0,9.754383063409476e-05,291.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084655761719,0.0,0.0,0.0004627036687452,290.2585754394531,294.1499938964844,253.1499938964844,252.4495086669922,254.9161834716797,253.3124847412109,288.4901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869707282632,4.340612758113593e-09,0.0009869664208963,-0.0104240216314792,0.0,0.0,0.0,-0.0069646402262151,60.0,-23.80710220336914,-0.0,-6.641533190077098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5103454589844,0.0,0.0,6.491784006357193e-05,291.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.412109375,0.0,0.0,9.765904542291536e-05,290.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51397705078125,0.0,0.0,7.21309261280112e-05,290.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4317321777344,0.0,0.0,9.765951836016028e-05,291.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942138671875,0.0,0.0,0.0004632524796761,290.2461242675781,294.1499938964844,253.11959838867188,252.4232635498047,254.8850250244141,253.2841644287109,288.4729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881411679089,4.477474391251235e-09,0.0009881366277113,-0.0107826041057705,0.0,0.0,0.0,-0.0070324884727597,60.0,-23.84266662597656,-0.0,-6.657295159584464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5103454589844,0.0,0.0,6.491784006357193e-05,291.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.412109375,0.0,0.0,9.765904542291536e-05,290.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51397705078125,0.0,0.0,7.21309261280112e-05,290.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4317321777344,0.0,0.0,9.765951836016028e-05,291.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942138671875,0.0,0.0,0.0004632524796761,290.2461242675781,294.1499938964844,253.11959838867188,252.4232635498047,254.8850250244141,253.2841644287109,288.4729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881411679089,4.477474391251235e-09,0.0009881366277113,-0.0107826041057705,0.0,0.0,0.0,-0.0070324884727597,60.0,-23.84266662597656,-0.0,-6.657295159584464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4983215332031,0.0,0.0,6.500069139292464e-05,291.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4012756347656,0.0,0.0,9.778368985280396e-05,290.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018920898437,0.0,0.0,7.222298881970346e-05,290.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.420654296875,0.0,0.0,9.778415551409124e-05,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.679931640625,0.0,0.0,0.0004638437239918,290.2336120605469,294.1499938964844,253.08599853515625,252.394287109375,254.85379028320312,253.25411987304688,288.4558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894021786749,4.624922667062492e-09,0.000989397522062,-0.0111689185723662,0.0,0.0,0.0,-0.0071055851876735,60.0,-23.88207054138184,-0.0,-6.674297026165732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4983215332031,0.0,0.0,6.500069139292464e-05,291.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4012756347656,0.0,0.0,9.778368985280396e-05,290.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018920898437,0.0,0.0,7.222298881970346e-05,290.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.420654296875,0.0,0.0,9.778415551409124e-05,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.679931640625,0.0,0.0,0.0004638437239918,290.2336120605469,294.1499938964844,253.08599853515625,252.394287109375,254.85379028320312,253.25411987304688,288.4558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894021786749,4.624922667062492e-09,0.000989397522062,-0.0111689185723662,0.0,0.0,0.0,-0.0071055851876735,60.0,-23.88207054138184,-0.0,-6.674297026165732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4922790527344,0.0,0.0,6.504347402369604e-05,291.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3958435058594,0.0,0.0,9.7848052973859e-05,290.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4958190917969,0.0,0.0,7.227052265079692e-05,290.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41510009765625,0.0,0.0,9.784851863514632e-05,291.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6727600097656,0.0,0.0,0.0004641490522772,290.2273254394531,294.1499938964844,253.0680694580078,252.3788604736328,254.838119506836,253.23838806152344,288.447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900532895699,4.701064870715754e-09,0.000990048632957,-0.0113684087991714,0.0,0.0,0.0,-0.007143332157284,60.0,-23.90314292907715,-0.0,-6.683085018721614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862060546875,0.0,0.0,6.508726073661819e-05,291.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.390380859375,0.0,0.0,9.791392949409784e-05,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48974609375,0.0,0.0,7.231917697936296e-05,290.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4095153808594,0.0,0.0,9.791439515538514e-05,291.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66558837890625,0.0,0.0,0.0004644615110009,290.22100830078125,294.1499938964844,253.04946899414065,252.3628387451172,254.8224334716797,253.2220916748047,288.4386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907197672873,4.7789927570818236e-09,0.0009907149942591,-0.0115725770592689,0.0,0.0,0.0,-0.0071819643490016,60.0,-23.92511367797852,-0.0,-6.692085463555486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4740600585937,0.0,0.0,6.51766313239932e-05,291.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.37939453125,0.0,0.0,9.804837463889272e-05,290.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4775390625,0.0,0.0,7.241847924888134e-05,290.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3982849121094,0.0,0.0,9.80488330242224e-05,291.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512145996094,0.0,0.0,0.0004650992923416,290.2083435058594,294.1499938964844,253.0103302001953,252.32913208007807,254.7908935546875,253.187728881836,288.4215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.938041531232784e-09,0.000992075074464,-0.0119892721995711,0.0,0.0,0.0,-0.0072608115151524,60.0,-23.97137260437012,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4740600585937,0.0,0.0,6.51766313239932e-05,291.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.37939453125,0.0,0.0,9.804837463889272e-05,290.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4775390625,0.0,0.0,7.241847924888134e-05,290.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3982849121094,0.0,0.0,9.80488330242224e-05,291.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512145996094,0.0,0.0,0.0004650992923416,290.2083435058594,294.1499938964844,253.0103302001953,252.32913208007807,254.7908935546875,253.187728881836,288.4215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.938041531232784e-09,0.000992075074464,-0.0119892721995711,0.0,0.0,0.0,-0.0072608115151524,60.0,-23.97137260437012,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618225097656,0.0,0.0,6.526694050990045e-05,291.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.36834716796875,0.0,0.0,9.818423859542236e-05,290.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652709960937,0.0,0.0,7.251882198033854e-05,290.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3869934082031,0.0,0.0,9.818468970479444e-05,291.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6368103027344,0.0,0.0,0.0004657437384594,290.19561767578125,294.1499938964844,252.9688873291016,252.2934417724609,254.75917053222656,253.15109252929688,288.4044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098762745348041e-09,0.0009934493573382,-0.012410344555974,0.0,0.0,0.0,-0.0073404884897172,60.0,-24.019926071166992,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618225097656,0.0,0.0,6.526694050990045e-05,291.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.36834716796875,0.0,0.0,9.818423859542236e-05,290.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652709960937,0.0,0.0,7.251882198033854e-05,290.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3869934082031,0.0,0.0,9.818468970479444e-05,291.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6368103027344,0.0,0.0,0.0004657437384594,290.19561767578125,294.1499938964844,252.9688873291016,252.2934417724609,254.75917053222656,253.15109252929688,288.4044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098762745348041e-09,0.0009934493573382,-0.012410344555974,0.0,0.0,0.0,-0.0073404884897172,60.0,-24.019926071166992,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4495544433594,0.0,0.0,6.535676220664755e-05,291.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572082519531,0.0,0.0,9.831936768023296e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.45294189453125,0.0,0.0,7.26186262909323e-05,290.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3756408691406,0.0,0.0,9.831981878960504e-05,291.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.62237548828125,0.0,0.0,0.0004663847503252,290.18280029296875,294.1499938964844,252.9254150390625,252.25601196289065,254.7272186279297,253.11236572265625,288.38726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258621982306977e-09,0.0009948163060471,-0.0128291519358754,0.0,0.0,0.0,-0.007419737521559,60.0,-24.070049285888672,-0.0,-6.747614378355139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4495544433594,0.0,0.0,6.535676220664755e-05,291.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572082519531,0.0,0.0,9.831936768023296e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.45294189453125,0.0,0.0,7.26186262909323e-05,290.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3756408691406,0.0,0.0,9.831981878960504e-05,291.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.62237548828125,0.0,0.0,0.0004663847503252,290.18280029296875,294.1499938964844,252.9254150390625,252.25601196289065,254.7272186279297,253.11236572265625,288.38726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258621982306977e-09,0.0009948163060471,-0.0128291519358754,0.0,0.0,0.0,-0.007419737521559,60.0,-24.070049285888672,-0.0,-6.747614378355139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.43719482421875,0.0,0.0,6.544442294398323e-05,291.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.34600830078125,0.0,0.0,9.845125168794766e-05,290.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4405822753906,0.0,0.0,7.271602953551337e-05,290.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641967773437,0.0,0.0,9.845168824540453e-05,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.60791015625,0.0,0.0,0.0004670103371609,290.169921875,294.1499938964844,252.8802185058593,252.2170867919922,254.69500732421875,253.0713653564453,288.3701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.12112236022949,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.43719482421875,0.0,0.0,6.544442294398323e-05,291.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.34600830078125,0.0,0.0,9.845125168794766e-05,290.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4405822753906,0.0,0.0,7.271602953551337e-05,290.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641967773437,0.0,0.0,9.845168824540453e-05,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.60791015625,0.0,0.0,0.0004670103371609,290.169921875,294.1499938964844,252.8802185058593,252.2170867919922,254.69500732421875,253.0713653564453,288.3701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.12112236022949,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4310302734375,0.0,0.0,6.548700184794143e-05,291.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.34039306640625,0.0,0.0,9.85152946668677e-05,290.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4343566894531,0.0,0.0,7.276333053596318e-05,290.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.35845947265625,0.0,0.0,9.851573850028215e-05,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.60064697265625,0.0,0.0,0.000467314152047,290.1634521484375,294.1499938964844,252.8570709228516,252.1971435546875,254.6788024902344,253.0500640869141,288.3615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490400578622712e-09,0.0009967983933165,-0.0134363649412989,0.0,0.0,0.0,-0.0075346403755247,60.0,-24.146766662597656,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4248046875,0.0,0.0,6.552857666974887e-05,291.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3347473144531,0.0,0.0,9.857784607447684e-05,290.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281311035156,0.0,0.0,7.280953286681324e-05,290.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.35272216796875,0.0,0.0,9.85782899078913e-05,291.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5933837890625,0.0,0.0,0.0004676108655985,290.156982421875,294.1499938964844,252.83360290527344,252.1769256591797,254.6625213623047,253.0282287597656,288.3529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.5643996077492375e-09,0.0009974311105906,-0.013630224391818,0.0,0.0,0.0,-0.0075713251717388,60.0,-24.17235565185547,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.412353515625,0.0,0.0,6.560821930179372e-05,291.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3233947753906,0.0,0.0,9.86976665444672e-05,290.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156188964844,0.0,0.0,7.289802306331694e-05,290.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3411560058594,0.0,0.0,9.869809582596643e-05,291.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.578857421875,0.0,0.0,0.0004681792343035,290.1439819335937,294.1499938964844,252.78585815429688,252.13577270507807,254.6297302246093,252.983139038086,288.3358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015436336398,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.22307777404785,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.412353515625,0.0,0.0,6.560821930179372e-05,291.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3233947753906,0.0,0.0,9.86976665444672e-05,290.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156188964844,0.0,0.0,7.289802306331694e-05,290.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3411560058594,0.0,0.0,9.869809582596643e-05,291.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.578857421875,0.0,0.0,0.0004681792343035,290.1439819335937,294.1499938964844,252.78585815429688,252.13577270507807,254.6297302246093,252.983139038086,288.3358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015436336398,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.22307777404785,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3998413085937,0.0,0.0,6.56823831377551e-05,291.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3119812011719,0.0,0.0,9.880922880256549e-05,290.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.403076171875,0.0,0.0,7.298042328329757e-05,290.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3295288085937,0.0,0.0,9.880965808406472e-05,291.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.56427001953125,0.0,0.0,0.0004687084583565,290.1308898925781,294.1499938964844,252.73727416992188,252.0938873291016,254.5966186523437,252.936279296875,288.31866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.0143472887575626,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.272674560546875,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3998413085937,0.0,0.0,6.56823831377551e-05,291.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3119812011719,0.0,0.0,9.880922880256549e-05,290.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.403076171875,0.0,0.0,7.298042328329757e-05,290.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3295288085937,0.0,0.0,9.880965808406472e-05,291.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.56427001953125,0.0,0.0,0.0004687084583565,290.1308898925781,294.1499938964844,252.73727416992188,252.0938873291016,254.5966186523437,252.936279296875,288.31866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.0143472887575626,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.272674560546875,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38726806640625,0.0,0.0,6.575046427315101e-05,291.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3005065917969,0.0,0.0,9.891165973385796e-05,290.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39044189453125,0.0,0.0,7.305607141461223e-05,290.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3178100585937,0.0,0.0,9.891208173939958e-05,291.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5496520996094,0.0,0.0,0.0004691943177022,290.11773681640625,294.1499938964844,252.68817138671875,252.051513671875,254.56320190429688,252.8879852294922,288.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.320688247680664,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38726806640625,0.0,0.0,6.575046427315101e-05,291.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3005065917969,0.0,0.0,9.891165973385796e-05,290.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39044189453125,0.0,0.0,7.305607141461223e-05,290.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3178100585937,0.0,0.0,9.891208173939958e-05,291.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5496520996094,0.0,0.0,0.0004691943177022,290.11773681640625,294.1499938964844,252.68817138671875,252.051513671875,254.56320190429688,252.8879852294922,288.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.320688247680664,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3746337890625,0.0,0.0,6.58121207379736e-05,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2889404296875,0.0,0.0,9.900441364152356e-05,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3777770996094,0.0,0.0,7.312457455554977e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3060302734375,0.0,0.0,9.900482837110758e-05,291.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350036621094,0.0,0.0,0.000469634309411,290.1045227050781,294.1499938964844,252.6388397216797,252.0089111328125,254.52947998046875,252.8385467529297,288.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.366714477539062,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3746337890625,0.0,0.0,6.58121207379736e-05,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2889404296875,0.0,0.0,9.900441364152356e-05,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3777770996094,0.0,0.0,7.312457455554977e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3060302734375,0.0,0.0,9.900482837110758e-05,291.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350036621094,0.0,0.0,0.000469634309411,290.1045227050781,294.1499938964844,252.6388397216797,252.0089111328125,254.52947998046875,252.8385467529297,288.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.366714477539062,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3682861328125,0.0,0.0,6.584044604096562e-05,291.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2831420898437,0.0,0.0,9.904702892526984e-05,290.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714294433594,0.0,0.0,7.315605034818873e-05,290.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3001403808594,0.0,0.0,9.904744365485384e-05,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52764892578125,0.0,0.0,0.0004698364646174,290.0978698730469,294.1499938964844,252.6141662597656,251.98760986328125,254.51248168945312,252.81349182128903,288.27569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021834168583,6.119418305416957e-09,0.0010021772468462,-0.0150841884315013,0.0,0.0,0.0,-0.0078464727848768,60.0,-24.38883399963379,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619384765625,0.0,0.0,6.58686039969325e-05,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2773132324219,0.0,0.0,9.908938955049962e-05,290.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.36505126953125,0.0,0.0,7.318733696592972e-05,290.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2942199707031,0.0,0.0,9.908980428008364e-05,291.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5202941894531,0.0,0.0,0.0004700373974628,290.0912475585937,294.1499938964844,252.5895538330078,251.96633911132807,254.49542236328125,252.7882843017578,288.26708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026119416579,6.169529331856438e-09,0.0010026057716459,-0.0152154583483934,0.0,0.0,0.0,-0.0078713148832321,60.0,-24.41059875488281,-0.0,-6.853705514231478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34918212890625,0.0,0.0,6.593464058823884e-05,291.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.265625,0.0,0.0,9.918873547576368e-05,290.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3522644042969,0.0,0.0,7.326070772251114e-05,290.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823181152344,0.0,0.0,9.918914292939009e-05,291.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5055847167969,0.0,0.0,0.0004705086466856,290.077880859375,294.1499938964844,252.5406494140625,251.924057006836,254.4610748291016,252.7374267578125,288.2499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.28704821536985e-09,0.0010036105522885,-0.0155233051627874,0.0,0.0,0.0,-0.0079295737668871,60.0,-24.45524024963379,-0.0,-6.867453095082966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34918212890625,0.0,0.0,6.593464058823884e-05,291.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.265625,0.0,0.0,9.918873547576368e-05,290.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3522644042969,0.0,0.0,7.326070772251114e-05,290.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823181152344,0.0,0.0,9.918914292939009e-05,291.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5055847167969,0.0,0.0,0.0004705086466856,290.077880859375,294.1499938964844,252.5406494140625,251.924057006836,254.4610748291016,252.7374267578125,288.2499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.28704821536985e-09,0.0010036105522885,-0.0155233051627874,0.0,0.0,0.0,-0.0079295737668871,60.0,-24.45524024963379,-0.0,-6.867453095082966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363952636719,0.0,0.0,6.59859215375036e-05,291.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2538757324219,0.0,0.0,9.926588245434688e-05,290.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3394470214844,0.0,0.0,7.331768574658781e-05,290.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2703552246094,0.0,0.0,9.926628990797326e-05,291.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908447265625,0.0,0.0,0.0004708745982497,290.0644836425781,294.1499938964844,252.4923858642578,251.8823089599609,254.42645263671875,252.68624877929688,288.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783103243508785e-09,0.0010043911170214,-0.0157623682171106,0.0,0.0,0.0,-0.007974817417562,60.0,-24.499004364013672,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363952636719,0.0,0.0,6.59859215375036e-05,291.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2538757324219,0.0,0.0,9.926588245434688e-05,290.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3394470214844,0.0,0.0,7.331768574658781e-05,290.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2703552246094,0.0,0.0,9.926628990797326e-05,291.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908447265625,0.0,0.0,0.0004708745982497,290.0644836425781,294.1499938964844,252.4923858642578,251.8823089599609,254.42645263671875,252.68624877929688,288.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783103243508785e-09,0.0010043911170214,-0.0157623682171106,0.0,0.0,0.0,-0.007974817417562,60.0,-24.499004364013672,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32354736328125,0.0,0.0,6.598916661459953e-05,291.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2420654296875,0.0,0.0,9.92707718978636e-05,290.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3265380859375,0.0,0.0,7.332129462156445e-05,290.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2583312988281,0.0,0.0,9.927117207553238e-05,291.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.47607421875,0.0,0.0,0.0004708977940026,290.051025390625,294.1499938964844,252.44509887695312,251.8413543701172,254.3915863037109,252.63560485839844,288.2154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044469963759,6.384076378651571e-09,0.0010044407099485,-0.0157774724066257,0.0,0.0,0.0,-0.007977676577866,60.0,-24.529766082763672,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32354736328125,0.0,0.0,6.598916661459953e-05,291.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2420654296875,0.0,0.0,9.92707718978636e-05,290.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3265380859375,0.0,0.0,7.332129462156445e-05,290.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2583312988281,0.0,0.0,9.927117207553238e-05,291.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.47607421875,0.0,0.0,0.0004708977940026,290.051025390625,294.1499938964844,252.44509887695312,251.8413543701172,254.3915863037109,252.63560485839844,288.2154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044469963759,6.384076378651571e-09,0.0010044407099485,-0.0157774724066257,0.0,0.0,0.0,-0.007977676577866,60.0,-24.529766082763672,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3106689453125,0.0,0.0,6.595068407477811e-05,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2301940917969,0.0,0.0,9.921288437908515e-05,290.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3136291503906,0.0,0.0,7.32785410946235e-05,290.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2462463378906,0.0,0.0,9.921327728079632e-05,291.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613037109375,0.0,0.0,0.0004706232284661,290.0375061035156,294.1499938964844,252.3990478515625,251.80145263671875,254.3565216064453,252.5862274169922,288.1981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.315574729853779e-09,0.0010038551408797,-0.0155980307608842,0.0,0.0,0.0,-0.0079437186941504,60.0,-24.54414939880371,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3106689453125,0.0,0.0,6.595068407477811e-05,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2301940917969,0.0,0.0,9.921288437908515e-05,290.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3136291503906,0.0,0.0,7.32785410946235e-05,290.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2462463378906,0.0,0.0,9.921327728079632e-05,291.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613037109375,0.0,0.0,0.0004706232284661,290.0375061035156,294.1499938964844,252.3990478515625,251.80145263671875,254.3565216064453,252.5862274169922,288.1981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.315574729853779e-09,0.0010038551408797,-0.0155980307608842,0.0,0.0,0.0,-0.0079437186941504,60.0,-24.54414939880371,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.30419921875,0.0,0.0,6.591885176021606e-05,291.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242431640625,0.0,0.0,9.91649940260686e-05,290.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3071594238281,0.0,0.0,7.324316538870335e-05,290.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2402038574219,0.0,0.0,9.916538692777976e-05,291.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4538879394531,0.0,0.0,0.0004703960439655,290.03076171875,294.1499938964844,252.3765869140625,251.7819976806641,254.33892822265625,252.5622100830078,288.18951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033767903223,6.258901841249553e-09,0.0010033705038949,-0.0154495732858777,0.0,0.0,0.0,-0.007915623486042,60.0,-24.545534133911133,-0.0,-6.864159018959981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2977600097656,0.0,0.0,6.588600081158802e-05,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21826171875,0.0,0.0,9.911558299791068e-05,290.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3006896972656,0.0,0.0,7.32066691853106e-05,290.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.234130859375,0.0,0.0,9.911596862366424e-05,291.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4465026855469,0.0,0.0,0.000470161641715,290.02398681640625,294.1499938964844,252.35455322265625,251.76287841796875,254.32130432128903,252.53860473632807,288.1808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028767865151,6.200433055880694e-09,0.0010028705000877,-0.0152964126318693,0.0,0.0,0.0,-0.0078866379335522,60.0,-24.54463577270508,-0.0,-6.857319334585554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2848205566406,0.0,0.0,6.583523645531386e-05,291.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2063293457031,0.0,0.0,9.90392145467922e-05,290.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2876892089844,0.0,0.0,7.315025868592784e-05,290.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22198486328125,0.0,0.0,9.903960017254576e-05,291.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43170166015625,0.0,0.0,0.0004697993863373,290.0104064941406,294.1499938964844,252.3119201660156,251.72589111328125,254.2859802246093,252.49267578125,288.1636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.0150596778839826,0.0,0.0,0.0,-0.0078418366611003,60.0,-24.542293548583984,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
